time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808360,298.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7903747558594,0.0,0.0,1.1546543646545617e-05,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7921447753906,0.0,0.0,1.2159074685769156e-05,298.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.80194091796875,0.0,0.0,8.980653547041584e-06,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875366210937,0.0,0.0,1.2159072866779752e-05,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906799316406,0.0,0.0,5.767737457063049e-05,286.0156555175781,294.1499938964844,291.6161193847656,291.2931823730469,292.84234619140625,292.2948303222656,286.5238647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001230297348229,1.5387900675900568e-10,0.0001230295747518,-0.0002815210900735,0.0,0.0,0.0,-0.0006929911905899,60.0,2.5132157802581787,-0.0,-1.0319736176711558e-09,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808420,298.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7912292480469,0.0,0.0,7.871058187447488e-06,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7929992675781,0.0,0.0,8.288608114526141e-06,298.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8028259277344,0.0,0.0,6.121939804870635e-06,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78839111328125,0.0,0.0,8.28860720503144e-06,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7915344238281,0.0,0.0,3.931756145902909e-05,286.0169372558594,294.1499938964844,291.5829162597656,291.26025390625,292.84130859375,292.2959289550781,286.52984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-8.386682020500302e-05,1.048961889571487e-10,8.386671106563881e-05,-0.0001919072092277,0.0,0.0,0.0,-0.0004723977181129,60.0,1.92185640335083,-0.0,-4.795465691209693e-10,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,298.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7912292480469,0.0,0.0,7.871058187447488e-06,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7929992675781,0.0,0.0,8.288608114526141e-06,298.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8028259277344,0.0,0.0,6.121939804870635e-06,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78839111328125,0.0,0.0,8.28860720503144e-06,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7915344238281,0.0,0.0,3.931756145902909e-05,286.0169372558594,294.1499938964844,291.5829162597656,291.26025390625,292.84130859375,292.2959289550781,286.52984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-8.386682020500302e-05,1.048961889571487e-10,8.386671106563881e-05,-0.0001919072092277,0.0,0.0,0.0,-0.0004723977181129,60.0,1.92185640335083,-0.0,-4.795465691209693e-10,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79150390625,0.0,0.0,5.0358048611087725e-06,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.79327392578125,0.0,0.0,5.30294846612378e-06,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8031005859375,0.0,0.0,3.916740752174519e-06,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7886657714844,0.0,0.0,5.302947556629079e-06,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79180908203125,0.0,0.0,2.515488631615881e-05,286.0173645019531,294.1499938964844,291.5524597167969,291.23004150390625,292.8409118652344,292.29638671875,286.53564453125,0.0,0.0,0.0,0.0,1.0,1.0,-5.365724064176902e-05,6.711156630423432e-11,5.365717152017169e-05,-0.0001227803295478,0.0,0.0,0.0,-0.0003022357996087,60.0,1.5438281297683716,-0.0,-1.962918994014018e-10,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79150390625,0.0,0.0,5.0358048611087725e-06,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.79327392578125,0.0,0.0,5.30294846612378e-06,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8031005859375,0.0,0.0,3.916740752174519e-06,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7886657714844,0.0,0.0,5.302947556629079e-06,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79180908203125,0.0,0.0,2.515488631615881e-05,286.0173645019531,294.1499938964844,291.5524597167969,291.23004150390625,292.8409118652344,292.29638671875,286.53564453125,0.0,0.0,0.0,0.0,1.0,1.0,-5.365724064176902e-05,6.711156630423432e-11,5.365717152017169e-05,-0.0001227803295478,0.0,0.0,0.0,-0.0003022357996087,60.0,1.5438281297683716,-0.0,-1.962918994014018e-10,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7916259765625,0.0,0.0,2.943662138932268e-06,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933959960937,0.0,0.0,3.099820105489925e-06,298.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.80322265625,0.0,0.0,2.2895171696291072e-06,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7887878417969,0.0,0.0,3.099819423368899e-06,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919311523437,0.0,0.0,1.4704201021231713e-05,286.0175476074219,294.1499938964844,291.52496337890625,291.2027893066406,292.8407897949219,292.2965393066406,286.54119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.1365296308649704e-05,3.92299838447574e-11,3.1365256290882826e-05,-7.177104271249846e-05,0.0,0.0,0.0,-0.0001766716595739,60.0,1.2630444765090942,-0.0,-6.707188276999787e-11,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7916259765625,0.0,0.0,2.943662138932268e-06,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933959960937,0.0,0.0,3.099820105489925e-06,298.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.80322265625,0.0,0.0,2.2895171696291072e-06,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7887878417969,0.0,0.0,3.099819423368899e-06,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919311523437,0.0,0.0,1.4704201021231713e-05,286.0175476074219,294.1499938964844,291.52496337890625,291.2027893066406,292.8407897949219,292.2965393066406,286.54119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.1365296308649704e-05,3.92299838447574e-11,3.1365256290882826e-05,-7.177104271249846e-05,0.0,0.0,0.0,-0.0001766716595739,60.0,1.2630444765090942,-0.0,-6.707188276999787e-11,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7916564941406,0.0,0.0,1.4807372963332457e-06,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7934265136719,0.0,0.0,1.5592887621096452e-06,298.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8032531738281,0.0,0.0,1.1516856375237694e-06,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.788818359375,0.0,0.0,1.559288421049132e-06,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919616699219,0.0,0.0,7.39658935344778e-06,286.017578125,294.1499938964844,291.500732421875,291.17877197265625,292.8407592773437,292.2966003417969,286.5465393066406,0.0,0.0,0.0,0.0,1.0,1.0,-1.577768853167072e-05,1.9733811806865728e-11,1.577766852278728e-05,-3.6102905141888186e-05,0.0,0.0,0.0,-8.887115109246224e-05,60.0,1.0469651222229004,-0.0,-1.6971516206276682e-11,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7916564941406,0.0,0.0,1.4807372963332457e-06,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7934265136719,0.0,0.0,1.5592887621096452e-06,298.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8032531738281,0.0,0.0,1.1516856375237694e-06,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.788818359375,0.0,0.0,1.559288421049132e-06,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919616699219,0.0,0.0,7.39658935344778e-06,286.017578125,294.1499938964844,291.500732421875,291.17877197265625,292.8407592773437,292.2966003417969,286.5465393066406,0.0,0.0,0.0,0.0,1.0,1.0,-1.577768853167072e-05,1.9733811806865728e-11,1.577766852278728e-05,-3.6102905141888186e-05,0.0,0.0,0.0,-8.887115109246224e-05,60.0,1.0469651222229004,-0.0,-1.6971516206276682e-11,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7916564941406,0.0,0.0,1.1179190551047211e-06,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7934265136719,0.0,0.0,1.1772234529416892e-06,298.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8032531738281,0.0,0.0,8.69493419486389e-07,298.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.788818359375,0.0,0.0,1.1772232255680135e-06,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919616699219,0.0,0.0,5.584236987488112e-06,286.017578125,294.1499938964844,291.4898986816406,291.16802978515625,292.8407592773437,292.2966003417969,286.54901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1911973160749769e-05,1.4898741962365847e-11,1.1911957699339837e-05,-2.725713238760364e-05,0.0,0.0,0.0,-6.709665467496961e-05,60.0,0.977515697479248,-0.0,-9.673538012289208e-12,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7916564941406,0.0,0.0,6.043076723472041e-07,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7934265136719,0.0,0.0,6.363654847518774e-07,298.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8032531738281,0.0,0.0,4.700175111338467e-07,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.788818359375,0.0,0.0,6.363653710650397e-07,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919616699219,0.0,0.0,3.01864179164113e-06,286.017578125,294.1499938964844,291.47998046875,291.158203125,292.8407287597656,292.2966003417969,286.55157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.44117608317174e-06,8.055742704848878e-12,6.441167897719424e-06,-1.4737483979843091e-05,0.0,0.0,0.0,-3.628096601460129e-05,60.0,0.8939431309700012,-0.0,-2.82670696745424e-12,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7916564941406,0.0,0.0,1.6312101536186677e-07,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7934265136719,0.0,0.0,1.7177440270188526e-07,298.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8032531738281,0.0,0.0,1.2687202399774833e-07,298.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.788818359375,0.0,0.0,1.717743742801759e-07,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919616699219,0.0,0.0,8.148232382154674e-07,286.017578125,294.1499938964844,291.4629821777344,291.141357421875,292.8407287597656,292.2966003417969,286.5564270019531,0.0,0.0,0.0,0.0,1.0,1.0,-1.7385382307111286e-06,2.1743436044718845e-12,1.738536070661212e-06,-3.977881533501204e-06,0.0,0.0,0.0,-9.792609489522874e-06,60.0,0.7769615650177002,-0.0,-2.0596073674675202e-13,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7916564941406,0.0,0.0,1.6312101536186677e-07,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7934265136719,0.0,0.0,1.7177440270188526e-07,298.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8032531738281,0.0,0.0,1.2687202399774833e-07,298.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.788818359375,0.0,0.0,1.717743742801759e-07,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919616699219,0.0,0.0,8.148232382154674e-07,286.017578125,294.1499938964844,291.4629821777344,291.141357421875,292.8407287597656,292.2966003417969,286.5564270019531,0.0,0.0,0.0,0.0,1.0,1.0,-1.7385382307111286e-06,2.1743436044718845e-12,1.738536070661212e-06,-3.977881533501204e-06,0.0,0.0,0.0,-9.792609489522874e-06,60.0,0.7769615650177002,-0.0,-2.0596073674675202e-13,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7916564941406,0.0,0.0,9.054503813388235e-10,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7934265136719,0.0,0.0,9.534835143654163e-10,298.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8032531738281,0.0,0.0,7.042398331158495e-10,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.788818359375,0.0,0.0,9.534832923208114e-10,298.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919616699219,0.0,0.0,4.522911822846254e-09,286.017578125,294.1499938964844,291.45001220703125,291.1284484863281,292.8407287597656,292.2966003417969,286.56109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-9.696398350911297e-09,1.2124360997329327e-14,9.696385916413421e-09,-2.2155905554654964e-08,0.0,0.0,0.0,-5.46133378520608e-08,60.0,0.6899960041046143,-0.0,-6.345909629463889e-18,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7916564941406,0.0,0.0,9.054503813388235e-10,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7934265136719,0.0,0.0,9.534835143654163e-10,298.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8032531738281,0.0,0.0,7.042398331158495e-10,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.788818359375,0.0,0.0,9.534832923208114e-10,298.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919616699219,0.0,0.0,4.522911822846254e-09,286.017578125,294.1499938964844,291.45001220703125,291.1284484863281,292.8407287597656,292.2966003417969,286.56109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-9.696398350911297e-09,1.2124360997329327e-14,9.696385916413421e-09,-2.2155905554654964e-08,0.0,0.0,0.0,-5.46133378520608e-08,60.0,0.6899960041046143,-0.0,-6.345909629463889e-18,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7916564941406,0.0,0.0,2.8527188944416077e-10,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7934265136719,0.0,0.0,3.0040522847052387e-10,298.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8032531738281,0.0,0.0,2.2187833514930583e-10,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.788818359375,0.0,0.0,3.0040517295937263e-10,298.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919616699219,0.0,0.0,1.4249920132769491e-09,286.017578125,294.1499938964844,291.4414367675781,291.1199645996094,292.8407287597656,292.2966003417969,286.5653686523437,0.0,0.0,0.0,0.0,1.0,1.0,-3.092680778138401e-09,3.863163959463411e-15,3.092677003380116e-09,-7.040786176304436e-09,0.0,0.0,0.0,-1.7404090613126755e-08,60.0,0.6343950033187866,-0.0,-6.299158208423009e-19,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7916564941406,0.0,0.0,2.8527188944416077e-10,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7934265136719,0.0,0.0,3.0040522847052387e-10,298.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8032531738281,0.0,0.0,2.2187833514930583e-10,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.788818359375,0.0,0.0,3.0040517295937263e-10,298.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919616699219,0.0,0.0,1.4249920132769491e-09,286.017578125,294.1499938964844,291.4414367675781,291.1199645996094,292.8407287597656,292.2966003417969,286.5653686523437,0.0,0.0,0.0,0.0,1.0,1.0,-3.092680778138401e-09,3.863163959463411e-15,3.092677003380116e-09,-7.040786176304436e-09,0.0,0.0,0.0,-1.7404090613126755e-08,60.0,0.6343950033187866,-0.0,-6.299158208423009e-19,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7913513183594,0.0,0.0,6.703249760819929e-11,298.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7930908203125,0.0,0.0,7.058849338381634e-11,298.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8029479980469,0.0,0.0,5.2136434058880354e-11,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7885131835937,0.0,0.0,7.058847950602852e-11,298.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7916564941406,0.0,0.0,3.3484118255877604e-10,286.0171203613281,294.1499938964844,291.4374084472656,291.115966796875,292.8408508300781,292.2965087890625,286.5694885253906,0.0,0.0,0.0,0.0,1.0,1.0,-7.2923495020305e-10,9.175280054433685e-16,7.292340065134795e-10,-1.6601007235550471e-09,0.0,0.0,0.0,-4.118192009627819e-09,60.0,0.5843210816383362,-0.0,-3.4780463216017155e-20,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7913513183594,0.0,0.0,6.703249760819929e-11,298.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7930908203125,0.0,0.0,7.058849338381634e-11,298.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8029479980469,0.0,0.0,5.2136434058880354e-11,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7885131835937,0.0,0.0,7.058847950602852e-11,298.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7916564941406,0.0,0.0,3.3484118255877604e-10,286.0171203613281,294.1499938964844,291.4374084472656,291.115966796875,292.8408508300781,292.2965087890625,286.5694885253906,0.0,0.0,0.0,0.0,1.0,1.0,-7.2923495020305e-10,9.175280054433685e-16,7.292340065134795e-10,-1.6601007235550471e-09,0.0,0.0,0.0,-4.118192009627819e-09,60.0,0.5843210816383362,-0.0,-3.4780463216017155e-20,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7912902832031,0.0,0.0,1.6630198607092694e-10,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7930603027344,0.0,0.0,1.7512412353593018e-10,298.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8028869628906,0.0,0.0,1.2934611715031963e-10,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7884521484375,0.0,0.0,1.751240957803546e-10,298.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7916259765625,0.0,0.0,8.307128318563172e-10,286.0170593261719,294.1499938964844,291.4369812011719,291.11553955078125,292.8408508300781,292.2965087890625,286.5714416503906,0.0,0.0,0.0,0.0,1.0,1.0,-1.7803530871773887e-09,2.233240693676826e-15,1.7803508667313395e-09,-4.0680165902529106e-09,0.0,0.0,0.0,-1.0026269592344761e-08,60.0,0.5626031756401062,-0.0,-2.1407180928809762e-19,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7911682128906,0.0,0.0,1.1549033729352232e-08,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7929382324219,0.0,0.0,1.216169653872612e-08,298.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8027648925781,0.0,0.0,8.982589783101957e-09,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.788330078125,0.0,0.0,1.216169476236928e-08,298.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7914733886719,0.0,0.0,5.7689810262218095e-08,286.0168762207031,294.1499938964844,291.4375915527344,291.1161499023437,292.8409118652344,292.2964782714844,286.5733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2306402652484394e-07,1.538962913268799e-13,1.230638702054421e-07,-2.815938842104515e-07,0.0,0.0,0.0,-6.93180481903255e-07,60.0,0.5420116186141968,-0.0,-1.0324187073759944e-15,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7911682128906,0.0,0.0,8.110292526453122e-08,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7929382324219,0.0,0.0,8.540533968925956e-08,298.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8027648925781,0.0,0.0,6.30801082479593e-08,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.788330078125,0.0,0.0,8.540532547840486e-08,298.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7914733886719,0.0,0.0,4.0512585997021233e-07,286.0168762207031,294.1499938964844,291.4417724609375,291.12030029296875,292.8409118652344,292.2964782714844,286.5771179199219,0.0,0.0,0.0,0.0,1.0,1.0,-8.644333320262376e-07,1.0810975595645922e-12,8.644322520012793e-07,-1.977848796741455e-06,0.0,0.0,0.0,-4.86905628349632e-06,60.0,0.5060279965400696,-0.0,-5.0914042540360985e-14,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7911682128906,0.0,0.0,8.110292526453122e-08,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7929382324219,0.0,0.0,8.540533968925956e-08,298.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8027648925781,0.0,0.0,6.30801082479593e-08,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.788330078125,0.0,0.0,8.540532547840486e-08,298.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7914733886719,0.0,0.0,4.0512585997021233e-07,286.0168762207031,294.1499938964844,291.4417724609375,291.12030029296875,292.8409118652344,292.2964782714844,286.5771179199219,0.0,0.0,0.0,0.0,1.0,1.0,-8.644333320262376e-07,1.0810975595645922e-12,8.644322520012793e-07,-1.977848796741455e-06,0.0,0.0,0.0,-4.86905628349632e-06,60.0,0.5060279965400696,-0.0,-5.0914042540360985e-14,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.79119873046875,0.0,0.0,6.073425424801826e-07,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79296875,0.0,0.0,6.395613922904886e-07,298.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80279541015625,0.0,0.0,4.723779909454606e-07,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7883605957031,0.0,0.0,6.395612786036509e-07,298.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.79150390625,0.0,0.0,3.033801704077632e-06,286.01690673828125,294.1499938964844,291.4496154785156,291.1280822753906,292.84088134765625,292.2965087890625,286.5806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.4710866354289465e-06,8.093777384421408e-12,6.471078449976631e-06,-1.480751689086901e-05,0.0,0.0,0.0,-3.644981188699603e-05,60.0,0.4962932765483856,-0.0,-2.855170093407633e-12,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.79119873046875,0.0,0.0,6.073425424801826e-07,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79296875,0.0,0.0,6.395613922904886e-07,298.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80279541015625,0.0,0.0,4.723779909454606e-07,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7883605957031,0.0,0.0,6.395612786036509e-07,298.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.79150390625,0.0,0.0,3.033801704077632e-06,286.01690673828125,294.1499938964844,291.4496154785156,291.1280822753906,292.84088134765625,292.2965087890625,286.5806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.4710866354289465e-06,8.093777384421408e-12,6.471078449976631e-06,-1.480751689086901e-05,0.0,0.0,0.0,-3.644981188699603e-05,60.0,0.4962932765483856,-0.0,-2.855170093407633e-12,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7914733886719,0.0,0.0,2.270855475217104e-06,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7932434082031,0.0,0.0,2.3913216864457354e-06,298.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8030700683594,0.0,0.0,1.7662225673120702e-06,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.78863525390625,0.0,0.0,2.3913212316983845e-06,298.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7917785644531,0.0,0.0,1.13433925434947e-05,286.0173034667969,294.1499938964844,291.4609069824219,291.1392822265625,292.8405456542969,292.2968444824219,286.5840148925781,0.0,0.0,0.0,0.0,1.0,1.0,-2.419554766674992e-05,3.026266390260268e-11,2.4195516743930057e-05,-5.536556636798196e-05,0.0,0.0,0.0,-0.0001362866605632,60.0,0.5589079856872559,-0.0,-3.991568534034151e-11,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7914733886719,0.0,0.0,2.270855475217104e-06,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7932434082031,0.0,0.0,2.3913216864457354e-06,298.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8030700683594,0.0,0.0,1.7662225673120702e-06,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.78863525390625,0.0,0.0,2.3913212316983845e-06,298.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7917785644531,0.0,0.0,1.13433925434947e-05,286.0173034667969,294.1499938964844,291.4609069824219,291.1392822265625,292.8405456542969,292.2968444824219,286.5840148925781,0.0,0.0,0.0,0.0,1.0,1.0,-2.419554766674992e-05,3.026266390260268e-11,2.4195516743930057e-05,-5.536556636798196e-05,0.0,0.0,0.0,-0.0001362866605632,60.0,0.5589079856872559,-0.0,-3.991568534034151e-11,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.79229736328125,0.0,0.0,4.98203689858201e-06,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7940368652344,0.0,0.0,5.2463283282122575e-06,298.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8039245605469,0.0,0.0,3.874921276292298e-06,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7894287109375,0.0,0.0,5.246327418717556e-06,298.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7926025390625,0.0,0.0,2.488630525476765e-05,286.0184936523437,294.1499938964844,291.475341796875,291.1535949707031,292.839599609375,292.2977600097656,286.587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-5.308300387696363e-05,6.639368915761779e-11,5.3082934755366296e-05,-0.0001214672083733,0.0,0.0,0.0,-0.0002990014618262,60.0,0.7018090486526489,-0.0,-1.9212260948808788e-10,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.79229736328125,0.0,0.0,4.98203689858201e-06,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7940368652344,0.0,0.0,5.2463283282122575e-06,298.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8039245605469,0.0,0.0,3.874921276292298e-06,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7894287109375,0.0,0.0,5.246327418717556e-06,298.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7926025390625,0.0,0.0,2.488630525476765e-05,286.0184936523437,294.1499938964844,291.475341796875,291.1535949707031,292.839599609375,292.2977600097656,286.587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-5.308300387696363e-05,6.639368915761779e-11,5.3082934755366296e-05,-0.0001214672083733,0.0,0.0,0.0,-0.0002990014618262,60.0,0.7018090486526489,-0.0,-1.9212260948808788e-10,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.79302978515625,0.0,0.0,6.500039489765186e-06,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7947998046875,0.0,0.0,6.8448589445324615e-06,298.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8046875,0.0,0.0,5.0555909183458425e-06,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7901611328125,0.0,0.0,6.844857580290409e-06,298.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933349609375,0.0,0.0,3.2469040888827294e-05,286.0195007324219,294.1499938964844,291.4836730957031,291.1618347167969,292.8387451171875,292.29840087890625,286.58868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.925726484041661e-05,8.662367351197631e-11,6.925717752892524e-05,-0.000158477894729,0.0,0.0,0.0,-0.0003901065210811,60.0,0.7932655811309814,-0.0,-3.2703673102929527e-10,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7939147949219,0.0,0.0,8.728036846150644e-06,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7956848144531,0.0,0.0,9.19104877539212e-06,298.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056030273437,0.0,0.0,6.788478913222207e-06,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7910461425781,0.0,0.0,9.191046956402715e-06,298.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79425048828125,0.0,0.0,4.359834565548226e-05,286.0206604003906,294.1499938964844,291.49267578125,291.1707763671875,292.8377380371094,292.29901123046875,286.5902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-9.29958769120276e-05,1.1631484664320624e-10,9.299576049670576e-05,-0.0002127980551449,0.0,0.0,0.0,-0.0005238194135017,60.0,0.9011663794517516,-0.0,-5.896546029227068e-10,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.798095703125,0.0,0.0,1.5849655028432608e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.79986572265625,0.0,0.0,1.6690461052348837e-05,298.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099060058594,0.0,0.0,1.2327520380495116e-05,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7951965332031,0.0,0.0,1.669045741437003e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7984313964844,0.0,0.0,7.917229959275573e-05,286.02545166015625,294.1499938964844,291.5126037597656,291.1905212402344,292.8330078125,292.30029296875,286.59307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001688758784439,2.1122197046974368e-10,0.0001688756601652,-0.0003864305035676,0.0,0.0,0.0,-0.0009512301767244,60.0,1.3047865629196167,-0.0,-1.944483241089756e-09,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.798095703125,0.0,0.0,1.5849655028432608e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.79986572265625,0.0,0.0,1.6690461052348837e-05,298.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099060058594,0.0,0.0,1.2327520380495116e-05,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7951965332031,0.0,0.0,1.669045741437003e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7984313964844,0.0,0.0,7.917229959275573e-05,286.02545166015625,294.1499938964844,291.5126037597656,291.1905212402344,292.8330078125,292.30029296875,286.59307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001688758784439,2.1122197046974368e-10,0.0001688756601652,-0.0003864305035676,0.0,0.0,0.0,-0.0009512301767244,60.0,1.3047865629196167,-0.0,-1.944483241089756e-09,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8053283691406,0.0,0.0,2.50741377385566e-05,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.80712890625,0.0,0.0,2.6404291929793544e-05,298.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8173522949219,0.0,0.0,1.950212572410237e-05,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8023986816406,0.0,0.0,2.6404286472825333e-05,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056945800781,0.0,0.0,0.0001252505026059,286.0320129394531,294.1499938964844,291.53485107421875,291.21258544921875,292.8248291015625,292.2983703613281,286.5958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002671622496563,3.3415376021750376e-10,0.0002671619004104,-0.0006113340496085,0.0,0.0,0.0,-0.0015048501081764,60.0,1.89342200756073,-0.0,-4.866498315436729e-09,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8053283691406,0.0,0.0,2.50741377385566e-05,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.80712890625,0.0,0.0,2.6404291929793544e-05,298.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8173522949219,0.0,0.0,1.950212572410237e-05,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8023986816406,0.0,0.0,2.6404286472825333e-05,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056945800781,0.0,0.0,0.0001252505026059,286.0320129394531,294.1499938964844,291.53485107421875,291.21258544921875,292.8248291015625,292.2983703613281,286.5958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002671622496563,3.3415376021750376e-10,0.0002671619004104,-0.0006113340496085,0.0,0.0,0.0,-0.0015048501081764,60.0,1.89342200756073,-0.0,-4.866498315436729e-09,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8101806640625,0.0,0.0,3.389754783711396e-05,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119812011719,0.0,0.0,3.569577165762894e-05,298.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8222045898437,0.0,0.0,2.6364783479948528e-05,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8072509765625,0.0,0.0,3.569576801965013e-05,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8105163574219,0.0,0.0,0.0001693252561381,286.0355529785156,294.1499938964844,291.5591735839844,291.2366943359375,292.8134765625,292.2921447753906,286.5985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004097155760973,5.003583658513833e-10,0.0004097150813322,-0.0009057354764081,0.0,0.0,0.0,-0.0023003979586064,60.0,2.7410595417022705,-0.0,-8.894081027222e-09,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8101806640625,0.0,0.0,3.389754783711396e-05,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119812011719,0.0,0.0,3.569577165762894e-05,298.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8222045898437,0.0,0.0,2.6364783479948528e-05,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8072509765625,0.0,0.0,3.569576801965013e-05,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8105163574219,0.0,0.0,0.0001693252561381,286.0355529785156,294.1499938964844,291.5591735839844,291.2366943359375,292.8134765625,292.2921447753906,286.5985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004097155760973,5.003583658513833e-10,0.0004097150813322,-0.0009057354764081,0.0,0.0,0.0,-0.0023003979586064,60.0,2.7410595417022705,-0.0,-8.894081027222e-09,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8531494140625,0.0,0.0,9.037145355250686e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85504150390625,0.0,0.0,9.516555292066188e-05,298.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8664245605469,0.0,0.0,7.028897380223498e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8500061035156,0.0,0.0,9.516553836874664e-05,298.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85357666015625,0.0,0.0,0.0004514241009019,286.10113525390625,294.1499938964844,291.58526611328125,291.2625732421875,292.7471923828125,292.2267761230469,286.6009826660156,0.0,0.0,0.0,0.0,1.0,1.0,0.0003185900859534,2.431635170996316e-10,-0.0003185903478879,-0.0009578710887581,0.0,0.0,0.0,0.0014528696192428,60.0,3.9860689640045166,-0.0,-6.321599244074605e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
