time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810640,298.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8531494140625,0.0,0.0,9.037145355250686e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85504150390625,0.0,0.0,9.516555292066188e-05,298.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8664245605469,0.0,0.0,7.028897380223498e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8500061035156,0.0,0.0,9.516553836874664e-05,298.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85357666015625,0.0,0.0,0.0004514241009019,286.10113525390625,294.1499938964844,291.58526611328125,291.2625732421875,292.7471923828125,292.2267761230469,286.6009826660156,0.0,0.0,0.0,0.0,1.0,1.0,0.0003185900859534,2.431635170996316e-10,-0.0003185903478879,-0.0009578710887581,0.0,0.0,0.0,0.0014528696192428,60.0,3.9860689640045166,-0.0,-6.321599244074605e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8470764160156,0.0,0.0,9.004324238048866e-05,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8489685058594,0.0,0.0,9.481993038207293e-05,298.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8600769042969,0.0,0.0,7.003369682934135e-05,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8440246582031,0.0,0.0,9.48199158301577e-05,298.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8475036621094,0.0,0.0,0.0004497845948208,286.0906982421875,294.1499938964844,291.5989074707031,291.276123046875,292.7239074707031,292.21453857421875,286.6015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006478863069787,8.05782496282603e-10,0.0006478854920715,-0.001470529125072,0.0,0.0,0.0,-0.0036598006263375,60.0,4.605433464050293,-0.0,-6.2757656849044e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8786315917969,0.0,0.0,9.002247679745778e-05,298.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.880615234375,0.0,0.0,9.47980661294423e-05,298.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.892578125,0.0,0.0,7.001754420343786e-05,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8753662109375,0.0,0.0,9.479804430156946e-05,298.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8791198730469,0.0,0.0,0.0004496808978728,286.1330871582031,294.1499938964844,291.6128845214844,291.2899780273437,292.7143249511719,292.2068176269531,286.6029968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008681478793732,1.0007425998992403e-09,0.000868146889843,-0.0017628199420869,0.0,0.0,0.0,-0.004855222068727,60.0,5.113076210021973,-0.0,-6.272870933798913e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9497375488281,0.0,0.0,9.009415953187272e-05,298.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9519348144531,0.0,0.0,9.487354691373184e-05,298.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9659118652344,0.0,0.0,7.007329986663535e-05,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9460144042969,0.0,0.0,9.48735323618166e-05,298.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9504089355469,0.0,0.0,0.000450038962299,286.2290344238281,294.1499938964844,291.6417541503906,291.318603515625,292.6903991699219,292.1806945800781,286.6053161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555242188274,1.2769496571252144e-09,0.0010555229382589,-0.0023015935439616,0.0,0.0,0.0,-0.0059221424162387,60.0,5.562811851501465,-0.0,-6.282864006834643e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9497375488281,0.0,0.0,9.009415953187272e-05,298.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9519348144531,0.0,0.0,9.487354691373184e-05,298.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9659118652344,0.0,0.0,7.007329986663535e-05,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9460144042969,0.0,0.0,9.48735323618166e-05,298.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9504089355469,0.0,0.0,0.000450038962299,286.2290344238281,294.1499938964844,291.6417541503906,291.318603515625,292.6903991699219,292.1806945800781,286.6053161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555242188274,1.2769496571252144e-09,0.0010555229382589,-0.0023015935439616,0.0,0.0,0.0,-0.0059221424162387,60.0,5.562811851501465,-0.0,-6.282864006834643e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9560546875,0.0,0.0,9.03038599062711e-05,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582214355469,0.0,0.0,9.509437222732232e-05,298.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9720458984375,0.0,0.0,7.023639773251489e-05,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.952392578125,0.0,0.0,9.509435767540708e-05,298.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.95672607421875,0.0,0.0,0.0004510864673648,286.2332763671875,294.1499938964844,291.6716003417969,291.3481750488281,292.6869506835937,292.1612243652344,286.60821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620799100957,1.4423621186310243e-09,0.0009620785131119,-0.0028299051336944,0.0,0.0,0.0,-0.0055273254401981,60.0,6.472624778747559,-0.0,-6.312144051889845e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9560546875,0.0,0.0,9.03038599062711e-05,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582214355469,0.0,0.0,9.509437222732232e-05,298.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9720458984375,0.0,0.0,7.023639773251489e-05,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.952392578125,0.0,0.0,9.509435767540708e-05,298.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.95672607421875,0.0,0.0,0.0004510864673648,286.2332763671875,294.1499938964844,291.6716003417969,291.3481750488281,292.6869506835937,292.1612243652344,286.60821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620799100957,1.4423621186310243e-09,0.0009620785131119,-0.0028299051336944,0.0,0.0,0.0,-0.0055273254401981,60.0,6.472624778747559,-0.0,-6.312144051889845e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9623413085937,0.0,0.0,9.049983782460912e-05,298.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9644775390625,0.0,0.0,9.5300747489091e-05,298.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9781188964844,0.0,0.0,7.038882176857442e-05,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.95867919921875,0.0,0.0,9.530073293717578e-05,298.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9629821777344,0.0,0.0,0.000452065403806,286.23748779296875,294.1499938964844,291.7021179199219,291.3784484863281,292.6701965332031,292.1419372558594,286.6108093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642731165513,1.686615291873749e-09,0.0009642714285291,-0.0034698487725108,0.0,0.0,0.0,-0.0056489366106688,60.0,7.06494140625,-0.0,-6.33957029094745e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9623413085937,0.0,0.0,9.049983782460912e-05,298.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9644775390625,0.0,0.0,9.5300747489091e-05,298.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9781188964844,0.0,0.0,7.038882176857442e-05,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.95867919921875,0.0,0.0,9.530073293717578e-05,298.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9629821777344,0.0,0.0,0.000452065403806,286.23748779296875,294.1499938964844,291.7021179199219,291.3784484863281,292.6701965332031,292.1419372558594,286.6108093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642731165513,1.686615291873749e-09,0.0009642714285291,-0.0034698487725108,0.0,0.0,0.0,-0.0056489366106688,60.0,7.06494140625,-0.0,-6.33957029094745e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9685363769531,0.0,0.0,9.071567910723388e-05,298.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,9.552803385304288e-05,298.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.984130859375,0.0,0.0,7.055669993860647e-05,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9649658203125,0.0,0.0,9.552801930112764e-05,298.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9692077636719,0.0,0.0,0.0004531435552053,286.2416687011719,294.1499938964844,291.7330627441406,291.4091491699219,292.6542663574219,292.1189880371094,286.6134338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665720281191,1.955505979367444e-09,0.0009665700490586,-0.004174452740699,0.0,0.0,0.0,-0.0057822335511446,60.0,7.334914207458496,-0.0,-6.369843674747244e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9685363769531,0.0,0.0,9.071567910723388e-05,298.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,9.552803385304288e-05,298.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.984130859375,0.0,0.0,7.055669993860647e-05,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9649658203125,0.0,0.0,9.552801930112764e-05,298.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9692077636719,0.0,0.0,0.0004531435552053,286.2416687011719,294.1499938964844,291.7330627441406,291.4091491699219,292.6542663574219,292.1189880371094,286.6134338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665720281191,1.955505979367444e-09,0.0009665700490586,-0.004174452740699,0.0,0.0,0.0,-0.0057822335511446,60.0,7.334914207458496,-0.0,-6.369843674747244e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9716491699219,0.0,0.0,9.08344445633702e-05,298.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9737548828125,0.0,0.0,9.565310756443068e-05,298.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.98712158203125,0.0,0.0,7.064907549647614e-05,298.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9680480957031,0.0,0.0,9.565309301251546e-05,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9722900390625,0.0,0.0,0.000453736865893,286.24371337890625,294.1499938964844,291.7486267089844,291.424560546875,292.6468200683594,292.10693359375,286.61480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678378119133,2.103472951375806e-09,0.0009678357164375,-0.0045621842145919,0.0,0.0,0.0,-0.0058555891737341,60.0,7.415345191955566,-0.0,-6.386534323610249e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747314453125,0.0,0.0,9.09538211999461e-05,298.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.976806640625,0.0,0.0,9.577880700817332e-05,298.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9901123046875,0.0,0.0,7.074192399159074e-05,298.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9711608886719,0.0,0.0,9.577879245625807e-05,298.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9753723144531,0.0,0.0,0.0004543331451714,286.24578857421875,294.1499938964844,291.7641906738281,291.4399719238281,292.639404296875,292.0950927734375,286.6161499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691112209111,2.252191988461049e-09,0.0009691089508123,-0.0049518826417624,0.0,0.0,0.0,-0.0059293233789503,60.0,7.493669033050537,-0.0,-6.403330843340882e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808654785156,0.0,0.0,9.119910828303546e-05,298.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9829406738281,0.0,0.0,9.603711077943444e-05,298.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99609375,0.0,0.0,7.093269960023463e-05,298.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.97735595703125,0.0,0.0,9.60370962275192e-05,298.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98150634765625,0.0,0.0,0.0004555584164336,286.2499084472656,294.1499938964844,291.795166015625,291.470703125,292.6250305175781,292.068359375,286.61895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717224165797,2.557772216249532e-09,0.0009717199136503,-0.0057526137679815,0.0,0.0,0.0,-0.0060808025300502,60.0,7.63148307800293,-0.0,-6.437913668833063e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808654785156,0.0,0.0,9.119910828303546e-05,298.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9829406738281,0.0,0.0,9.603711077943444e-05,298.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99609375,0.0,0.0,7.093269960023463e-05,298.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.97735595703125,0.0,0.0,9.60370962275192e-05,298.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98150634765625,0.0,0.0,0.0004555584164336,286.2499084472656,294.1499938964844,291.795166015625,291.470703125,292.6250305175781,292.068359375,286.61895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717224165797,2.557772216249532e-09,0.0009717199136503,-0.0057526137679815,0.0,0.0,0.0,-0.0060808025300502,60.0,7.63148307800293,-0.0,-6.437913668833063e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9869689941406,0.0,0.0,9.146068623522297e-05,298.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.989013671875,0.0,0.0,9.631255670683458e-05,298.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.00201416015625,0.0,0.0,7.113614265108481e-05,298.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9834899902344,0.0,0.0,9.631254215491936e-05,298.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,0.0004568650329019,286.25396728515625,294.1499938964844,291.82574462890625,291.50103759765625,292.6116638183594,292.0493469238281,286.62188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745102724991,2.883649097285001e-09,0.0009745073621161,-0.0066065140999853,0.0,0.0,0.0,-0.0062423581257462,60.0,7.745718479156494,-0.0,-6.474895286601169e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9869689941406,0.0,0.0,9.146068623522297e-05,298.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.989013671875,0.0,0.0,9.631255670683458e-05,298.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.00201416015625,0.0,0.0,7.113614265108481e-05,298.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9834899902344,0.0,0.0,9.631254215491936e-05,298.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,0.0004568650329019,286.25396728515625,294.1499938964844,291.82574462890625,291.50103759765625,292.6116638183594,292.0493469238281,286.62188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745102724991,2.883649097285001e-09,0.0009745073621161,-0.0066065140999853,0.0,0.0,0.0,-0.0062423581257462,60.0,7.745718479156494,-0.0,-6.474895286601169e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,9.171746205538513e-05,298.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9950561523437,0.0,0.0,9.65829603956081e-05,298.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079040527344,0.0,0.0,7.133586041163653e-05,298.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9896240234375,0.0,0.0,9.658294584369288e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99365234375,0.0,0.0,0.0004581476969178,286.2580261230469,294.1499938964844,291.8556823730469,291.5307006835937,292.5989990234375,292.0276184082031,286.6249389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772458579391,3.2035503139127286e-09,0.0009772425983101,-0.0074447435326874,0.0,0.0,0.0,-0.0064009460620582,60.0,7.850399494171143,-0.0,-6.51130278583878e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,9.171746205538513e-05,298.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9950561523437,0.0,0.0,9.65829603956081e-05,298.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079040527344,0.0,0.0,7.133586041163653e-05,298.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9896240234375,0.0,0.0,9.658294584369288e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99365234375,0.0,0.0,0.0004581476969178,286.2580261230469,294.1499938964844,291.8556823730469,291.5307006835937,292.5989990234375,292.0276184082031,286.6249389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772458579391,3.2035503139127286e-09,0.0009772425983101,-0.0074447435326874,0.0,0.0,0.0,-0.0064009460620582,60.0,7.850399494171143,-0.0,-6.51130278583878e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.99908447265625,0.0,0.0,9.197815234074368e-05,298.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0010681152344,0.0,0.0,9.685748227639124e-05,298.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0137634277344,0.0,0.0,7.153861952247098e-05,298.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9956970214844,0.0,0.0,9.6857467724476e-05,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.99969482421875,0.0,0.0,0.0004594499187078,286.2620544433594,294.1499938964844,291.8846740722656,291.5594482421875,292.5867919921875,292.0140075683594,286.6280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800244588404,3.528328962332239e-09,0.0009800209663808,-0.0082957353442907,0.0,0.0,0.0,-0.0065619582310318,60.0,7.950899600982666,-0.0,-6.548368247649705e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.99908447265625,0.0,0.0,9.197815234074368e-05,298.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0010681152344,0.0,0.0,9.685748227639124e-05,298.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0137634277344,0.0,0.0,7.153861952247098e-05,298.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9956970214844,0.0,0.0,9.6857467724476e-05,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.99969482421875,0.0,0.0,0.0004594499187078,286.2620544433594,294.1499938964844,291.8846740722656,291.5594482421875,292.5867919921875,292.0140075683594,286.6280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800244588404,3.528328962332239e-09,0.0009800209663808,-0.0082957353442907,0.0,0.0,0.0,-0.0065619582310318,60.0,7.950899600982666,-0.0,-6.548368247649705e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0020751953125,0.0,0.0,9.209656855091453e-05,298.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0040588378906,0.0,0.0,9.698217763798311e-05,298.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01666259765625,0.0,0.0,7.163071859395131e-05,298.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99871826171875,0.0,0.0,9.698216308606789e-05,298.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.002685546875,0.0,0.0,0.0004600413958542,286.2640686035156,294.1499938964844,291.8987121582031,291.5733947753906,292.58111572265625,292.0072326660156,286.62969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812860516831,3.6758500687739115e-09,0.0009812823263928,-0.0086822686716914,0.0,0.0,0.0,-0.0066350903362035,60.0,7.996431827545166,-0.0,-6.565239374367593e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0050964355469,0.0,0.0,9.222019434673712e-05,298.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0070495605469,0.0,0.0,9.71123663475737e-05,298.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.01959228515625,0.0,0.0,7.172687764978036e-05,298.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0017395019531,0.0,0.0,9.711235179565848e-05,298.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057067871094,0.0,0.0,0.0004606589500326,286.2660827636719,294.1499938964844,291.9124450683594,291.5870056152344,292.5754089355469,292.002685546875,286.63134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826018940657,3.829871531024764e-09,0.0009825980523601,-0.0090858312323689,0.0,0.0,0.0,-0.0067114387638866,60.0,8.042527198791504,-0.0,-6.582877176697366e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.01104736328125,0.0,0.0,9.24438500078395e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.01300048828125,0.0,0.0,9.73478745436296e-05,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.025390625,0.0,0.0,7.190082396846265e-05,298.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0077514648437,0.0,0.0,9.734785999171436e-05,298.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0116577148437,0.0,0.0,0.0004617761296685,286.2700500488281,294.1499938964844,291.938720703125,291.6130676269531,292.5646667480469,291.99737548828125,286.6347961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849856141954,4.108501983068891e-09,0.0009849814232438,-0.0098158763721585,0.0,0.0,0.0,-0.0068495725281536,60.0,8.127798080444336,-0.0,-6.614843783836477e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.01104736328125,0.0,0.0,9.24438500078395e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.01300048828125,0.0,0.0,9.73478745436296e-05,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.025390625,0.0,0.0,7.190082396846265e-05,298.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0077514648437,0.0,0.0,9.734785999171436e-05,298.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0116577148437,0.0,0.0,0.0004617761296685,286.2700500488281,294.1499938964844,291.938720703125,291.6130676269531,292.5646667480469,291.99737548828125,286.6347961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849856141954,4.108501983068891e-09,0.0009849814232438,-0.0098158763721585,0.0,0.0,0.0,-0.0068495725281536,60.0,8.127798080444336,-0.0,-6.614843783836477e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0169982910156,0.0,0.0,9.265071275876836e-05,298.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189208984375,0.0,0.0,9.756571671459824e-05,298.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311584472656,0.0,0.0,7.20617244951427e-05,298.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01373291015625,0.0,0.0,9.7565702162683e-05,298.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0176086425781,0.0,0.0,0.0004628094902727,286.2740173339844,294.1499938964844,291.9632568359375,291.63739013671875,292.5542907714844,291.9942932128906,286.6383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871913352981,4.366224271024066e-09,0.0009871869115158,-0.0104911234229803,0.0,0.0,0.0,-0.0069773448631167,60.0,8.208673477172852,-0.0,-6.644481231887768e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0169982910156,0.0,0.0,9.265071275876836e-05,298.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189208984375,0.0,0.0,9.756571671459824e-05,298.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311584472656,0.0,0.0,7.20617244951427e-05,298.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01373291015625,0.0,0.0,9.7565702162683e-05,298.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0176086425781,0.0,0.0,0.0004628094902727,286.2740173339844,294.1499938964844,291.9632568359375,291.63739013671875,292.5542907714844,291.9942932128906,286.6383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871913352981,4.366224271024066e-09,0.0009871869115158,-0.0104911234229803,0.0,0.0,0.0,-0.0069773448631167,60.0,8.208673477172852,-0.0,-6.644481231887768e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228881835937,0.0,0.0,9.280816448153928e-05,298.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0247802734375,0.0,0.0,9.773152123671024e-05,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.036865234375,0.0,0.0,7.218418613774702e-05,298.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196533203125,0.0,0.0,9.773150668479502e-05,298.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0234680175781,0.0,0.0,0.000463595992187,286.2779235839844,294.1499938964844,291.9857482910156,291.6596984863281,292.544921875,291.995849609375,286.6420288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888673666864,4.5623758104795806e-09,0.0009888628264889,-0.0110050458461046,0.0,0.0,0.0,-0.0070745786651968,60.0,8.276755332946777,-0.0,-6.667082175226825e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228881835937,0.0,0.0,9.280816448153928e-05,298.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0247802734375,0.0,0.0,9.773152123671024e-05,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.036865234375,0.0,0.0,7.218418613774702e-05,298.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196533203125,0.0,0.0,9.773150668479502e-05,298.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0234680175781,0.0,0.0,0.000463595992187,286.2779235839844,294.1499938964844,291.9857482910156,291.6596984863281,292.544921875,291.995849609375,286.6420288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888673666864,4.5623758104795806e-09,0.0009888628264889,-0.0110050458461046,0.0,0.0,0.0,-0.0070745786651968,60.0,8.276755332946777,-0.0,-6.667082175226825e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0287475585937,0.0,0.0,9.295577910961585e-05,298.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0306091308594,0.0,0.0,9.788696479517968e-05,298.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.04254150390625,0.0,0.0,7.229899347294122e-05,298.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0255432128906,0.0,0.0,9.788695024326444e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293273925781,0.0,0.0,0.0004643333377316,286.2818298339844,294.1499938964844,292.0059509277344,291.6797180175781,292.5357360839844,291.9989318847656,286.6458435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904435137286,4.746278481349009e-09,0.0009904388571158,-0.0114868627861142,0.0,0.0,0.0,-0.0071657644584774,60.0,8.341490745544434,-0.0,-6.688306086743978e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0287475585937,0.0,0.0,9.295577910961585e-05,298.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0306091308594,0.0,0.0,9.788696479517968e-05,298.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.04254150390625,0.0,0.0,7.229899347294122e-05,298.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0255432128906,0.0,0.0,9.788695024326444e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293273925781,0.0,0.0,0.0004643333377316,286.2818298339844,294.1499938964844,292.0059509277344,291.6797180175781,292.5357360839844,291.9989318847656,286.6458435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904435137286,4.746278481349009e-09,0.0009904388571158,-0.0114868627861142,0.0,0.0,0.0,-0.0071657644584774,60.0,8.341490745544434,-0.0,-6.688306086743978e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0316772460937,0.0,0.0,9.30242458707653e-05,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0335388183594,0.0,0.0,9.79590622591786e-05,298.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0453796386719,0.0,0.0,7.235224620671943e-05,298.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02850341796875,0.0,0.0,9.795904770726338e-05,298.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0322265625,0.0,0.0,0.0004646753368433,286.2837829589844,294.1499938964844,292.0151062011719,291.68878173828125,292.5311889648437,292.0009155273437,286.64776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099117110949,4.831569366814392e-09,0.0009911662200465,-0.0117103224620223,0.0,0.0,0.0,-0.0072080376558005,60.0,8.37328052520752,-0.0,-6.698161314488972e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0345764160156,0.0,0.0,9.306202991865577e-05,298.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364074707031,0.0,0.0,9.799885447137058e-05,298.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0481872558594,0.0,0.0,7.238163379952312e-05,298.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0314025878906,0.0,0.0,9.799883991945536e-05,298.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0351257324219,0.0,0.0,0.0004648641042876,286.28570556640625,294.1499938964844,292.0235900878906,291.6972045898437,292.5269775390625,292.0039978027344,286.6497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915725095197,4.878645487593758e-09,0.0009915676200762,-0.0118336593732237,0.0,0.0,0.0,-0.0072313691489398,60.0,8.39753532409668,-0.0,-6.703604071844893e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04034423828125,0.0,0.0,9.313922055298464e-05,298.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04217529296875,0.0,0.0,9.808013419387862e-05,298.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0538024902344,0.0,0.0,7.244166772579774e-05,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372314453125,0.0,0.0,9.80801196419634e-05,298.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0408935546875,0.0,0.0,0.0004652496718335,286.28955078125,294.1499938964844,292.0383605957031,291.7118530273437,292.5185852050781,292.0101928710937,286.6538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923976613208,4.9748023478457534e-09,0.000992392655462,-0.0120855793356895,0.0,0.0,0.0,-0.0072790523990988,60.0,8.445840835571289,-0.0,-6.714727618373217e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04034423828125,0.0,0.0,9.313922055298464e-05,298.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04217529296875,0.0,0.0,9.808013419387862e-05,298.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0538024902344,0.0,0.0,7.244166772579774e-05,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372314453125,0.0,0.0,9.80801196419634e-05,298.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0408935546875,0.0,0.0,0.0004652496718335,286.28955078125,294.1499938964844,292.0383605957031,291.7118530273437,292.5185852050781,292.0101928710937,286.6538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923976613208,4.9748023478457534e-09,0.000992392655462,-0.0120855793356895,0.0,0.0,0.0,-0.0072790523990988,60.0,8.445840835571289,-0.0,-6.714727618373217e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04608154296875,0.0,0.0,9.318704542238264e-05,298.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0478820800781,0.0,0.0,9.8130498372484e-05,298.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05938720703125,0.0,0.0,7.247886242112145e-05,298.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0429992675781,0.0,0.0,9.813048382056876e-05,298.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.046630859375,0.0,0.0,0.0004654885560739,286.2933959960937,294.1499938964844,292.04998779296875,291.723388671875,292.510498046875,292.0169372558594,286.6579895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929066291078,5.034378247614768e-09,0.000992901623249,-0.0122416615486145,0.0,0.0,0.0,-0.0073085841722786,60.0,8.485577583312988,-0.0,-6.721624146166505e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04608154296875,0.0,0.0,9.318704542238264e-05,298.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0478820800781,0.0,0.0,9.8130498372484e-05,298.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05938720703125,0.0,0.0,7.247886242112145e-05,298.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0429992675781,0.0,0.0,9.813048382056876e-05,298.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.046630859375,0.0,0.0,0.0004654885560739,286.2933959960937,294.1499938964844,292.04998779296875,291.723388671875,292.510498046875,292.0169372558594,286.6579895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929066291078,5.034378247614768e-09,0.000992901623249,-0.0122416615486145,0.0,0.0,0.0,-0.0073085841722786,60.0,8.485577583312988,-0.0,-6.721624146166505e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0517883300781,0.0,0.0,9.3210102932062e-05,298.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0535583496094,0.0,0.0,9.815477824304252e-05,298.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0649108886719,0.0,0.0,7.249679765664041e-05,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487365722656,0.0,0.0,9.81547636911273e-05,298.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523376464844,0.0,0.0,0.0004656037490349,286.29718017578125,294.1499938964844,292.0577697753906,291.7311096191406,292.5027160644531,292.02362060546875,286.66229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931498207151,5.063096164548142e-09,0.000993144698441,-0.0123169021680951,0.0,0.0,0.0,-0.007322808727622,60.0,8.51473617553711,-0.0,-6.724950196712598e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0517883300781,0.0,0.0,9.3210102932062e-05,298.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0535583496094,0.0,0.0,9.815477824304252e-05,298.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0649108886719,0.0,0.0,7.249679765664041e-05,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487365722656,0.0,0.0,9.81547636911273e-05,298.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523376464844,0.0,0.0,0.0004656037490349,286.29718017578125,294.1499938964844,292.0577697753906,291.7311096191406,292.5027160644531,292.02362060546875,286.66229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931498207151,5.063096164548142e-09,0.000993144698441,-0.0123169021680951,0.0,0.0,0.0,-0.007322808727622,60.0,8.51473617553711,-0.0,-6.724950196712598e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
