time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17812980,298.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.05743408203125,0.0,0.0,9.323188714915888e-05,298.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0592041015625,0.0,0.0,9.817771206144243e-05,298.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0704040527344,0.0,0.0,7.251374336192384e-05,298.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.054443359375,0.0,0.0,9.817770478548482e-05,298.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0579833984375,0.0,0.0,0.000465712568257,286.3009338378906,294.1499938964844,292.0613708496094,291.73468017578125,292.4950866699219,292.0295104980469,286.66668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933817200362,5.090223353931833e-09,0.0009933767141774,-0.012387971393764,0.0,0.0,0.0,-0.0073362565599381,60.0,8.535667419433594,-0.0,-6.728092216690129e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813040,298.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.05743408203125,0.0,0.0,9.323188714915888e-05,298.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0592041015625,0.0,0.0,9.817771206144243e-05,298.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0704040527344,0.0,0.0,7.251374336192384e-05,298.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.054443359375,0.0,0.0,9.817770478548482e-05,298.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0579833984375,0.0,0.0,0.000465712568257,286.3009338378906,294.1499938964844,292.0613708496094,291.73468017578125,292.4950866699219,292.0295104980469,286.66668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933817200362,5.090223353931833e-09,0.0009933767141774,-0.012387971393764,0.0,0.0,0.0,-0.0073362565599381,60.0,8.535667419433594,-0.0,-6.728092216690129e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,298.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.06024169921875,0.0,0.0,9.324260463472456e-05,298.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0619812011719,0.0,0.0,9.818900434765963e-05,298.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0731506347656,0.0,0.0,7.252207433339208e-05,298.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0572509765625,0.0,0.0,9.818898979574442e-05,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0607604980469,0.0,0.0,0.0004657660902012,286.3028259277344,294.1499938964844,292.0617370605469,291.7350158691406,292.4913330078125,292.0318603515625,286.6689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934958070516,5.103572231490716e-09,0.0009934908011928,-0.0124229444190859,0.0,0.0,0.0,-0.0073428740724921,60.0,8.542530059814453,-0.0,-6.72963906822588e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06304931640625,0.0,0.0,9.325322753284128e-05,298.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0647888183594,0.0,0.0,9.820018749451263e-05,298.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07586669921875,0.0,0.0,7.25303398212418e-05,298.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0600891113281,0.0,0.0,9.820017294259742e-05,298.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0635681152344,0.0,0.0,0.0004658191464841,286.3046875,294.1499938964844,292.0611877441406,291.7344970703125,292.4875793457031,292.03387451171875,286.6712341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936089627444,5.1167985404276806e-09,0.0009936038404703,-0.0124575961381196,0.0,0.0,0.0,-0.0073494305834174,60.0,8.547882080078125,-0.0,-6.731170998364179e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.068603515625,0.0,0.0,9.327418229077011e-05,298.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0703430175781,0.0,0.0,9.822225547395648e-05,298.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0812683105469,0.0,0.0,7.254663796629757e-05,298.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0657043457031,0.0,0.0,9.822224092204124e-05,298.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.06915283203125,0.0,0.0,0.0004659238329622,286.30841064453125,294.1499938964844,292.0575866699219,291.7309265136719,292.4800720214844,292.0371398925781,286.67584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938322473317,5.142902992361087e-09,0.0009938271250575,-0.0125259850174188,0.0,0.0,0.0,-0.0073623722419142,60.0,8.555322647094727,-0.0,-6.734196489333044e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.068603515625,0.0,0.0,9.327418229077011e-05,298.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0703430175781,0.0,0.0,9.822225547395648e-05,298.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0812683105469,0.0,0.0,7.254663796629757e-05,298.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0657043457031,0.0,0.0,9.822224092204124e-05,298.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.06915283203125,0.0,0.0,0.0004659238329622,286.30841064453125,294.1499938964844,292.0575866699219,291.7309265136719,292.4800720214844,292.0371398925781,286.67584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938322473317,5.142902992361087e-09,0.0009938271250575,-0.0125259850174188,0.0,0.0,0.0,-0.0073623722419142,60.0,8.555322647094727,-0.0,-6.734196489333044e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0741577148437,0.0,0.0,9.329446038464084e-05,298.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0758361816406,0.0,0.0,9.824360313359648e-05,298.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.086669921875,0.0,0.0,7.25624049664475e-05,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0712585449219,0.0,0.0,9.824359585763888e-05,298.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0746765136719,0.0,0.0,0.0004660251142922,286.3121032714844,294.1499938964844,292.0509948730469,291.724365234375,292.4725646972656,292.0384216308594,286.6805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.1681539048331615e-09,0.0009940430754795,-0.0125921387225389,0.0,0.0,0.0,-0.0073748901486396,60.0,8.55507755279541,-0.0,-6.73712321486164e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0741577148437,0.0,0.0,9.329446038464084e-05,298.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0758361816406,0.0,0.0,9.824360313359648e-05,298.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.086669921875,0.0,0.0,7.25624049664475e-05,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0712585449219,0.0,0.0,9.824359585763888e-05,298.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0746765136719,0.0,0.0,0.0004660251142922,286.3121032714844,294.1499938964844,292.0509948730469,291.724365234375,292.4725646972656,292.0384216308594,286.6805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.1681539048331615e-09,0.0009940430754795,-0.0125921387225389,0.0,0.0,0.0,-0.0073748901486396,60.0,8.55507755279541,-0.0,-6.73712321486164e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07965087890625,0.0,0.0,9.331425098935142e-05,298.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0813293457031,0.0,0.0,9.82644414762035e-05,298.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0920104980469,0.0,0.0,7.257780089275911e-05,298.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0767822265625,0.0,0.0,9.826442692428829e-05,298.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0801696777344,0.0,0.0,0.0004661239800043,286.3157958984375,294.1499938964844,292.0417785644531,291.7152404785156,292.46502685546875,292.0377197265625,286.6853332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.1927990796230006e-09,0.000994253787212,-0.0126567063853144,0.0,0.0,0.0,-0.0073871077038347,60.0,8.548812866210938,-0.0,-6.739980307202131e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07965087890625,0.0,0.0,9.331425098935142e-05,298.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0813293457031,0.0,0.0,9.82644414762035e-05,298.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0920104980469,0.0,0.0,7.257780089275911e-05,298.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0767822265625,0.0,0.0,9.826442692428829e-05,298.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0801696777344,0.0,0.0,0.0004661239800043,286.3157958984375,294.1499938964844,292.0417785644531,291.7152404785156,292.46502685546875,292.0377197265625,286.6853332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.1927990796230006e-09,0.000994253787212,-0.0126567063853144,0.0,0.0,0.0,-0.0073871077038347,60.0,8.548812866210938,-0.0,-6.739980307202131e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0851135253906,0.0,0.0,9.333345951745288e-05,298.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0867614746094,0.0,0.0,9.828467591432856e-05,298.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0973205566406,0.0,0.0,7.259273843374103e-05,298.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.082275390625,0.0,0.0,9.828466136241332e-05,298.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856018066406,0.0,0.0,0.0004662199353333,286.3194274902344,294.1499938964844,292.03033447265625,291.7038879394531,292.4573669433594,292.0350341796875,286.69024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216726606249722e-09,0.0009944584453478,-0.0127193927764892,0.0,0.0,0.0,-0.0073989699594676,60.0,8.537260055541992,-0.0,-6.742754976585277e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0851135253906,0.0,0.0,9.333345951745288e-05,298.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0867614746094,0.0,0.0,9.828467591432856e-05,298.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0973205566406,0.0,0.0,7.259273843374103e-05,298.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.082275390625,0.0,0.0,9.828466136241332e-05,298.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856018066406,0.0,0.0,0.0004662199353333,286.3194274902344,294.1499938964844,292.03033447265625,291.7038879394531,292.4573669433594,292.0350341796875,286.69024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216726606249722e-09,0.0009944584453478,-0.0127193927764892,0.0,0.0,0.0,-0.0073989699594676,60.0,8.537260055541992,-0.0,-6.742754976585277e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0878295898437,0.0,0.0,9.334278729511424e-05,298.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0894775390625,0.0,0.0,9.829449118115008e-05,298.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0999450683594,0.0,0.0,7.259999256348237e-05,298.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.08502197265625,0.0,0.0,9.829448390519246e-05,298.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0883178710937,0.0,0.0,0.0004662665305659,286.3212585449219,294.1499938964844,292.0238952636719,291.697509765625,292.4534606933594,292.03271484375,286.6927185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945628698915,5.228339539087301e-09,0.000994557631202,-0.0127498162910342,0.0,0.0,0.0,-0.0074047264643013,60.0,8.52922248840332,-0.0,-6.744102165612277e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.09051513671875,0.0,0.0,9.335200593341142e-05,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0921630859375,0.0,0.0,9.8304204584565e-05,298.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1025695800781,0.0,0.0,7.260716665768996e-05,298.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0877380371094,0.0,0.0,9.83041900326498e-05,298.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09100341796875,0.0,0.0,0.0004663125728257,286.32305908203125,294.1499938964844,292.0170288085937,291.6907043457031,292.44952392578125,292.0299987792969,286.6952209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946610080078,5.239824574232443e-09,0.0009946557693183,-0.0127799054607748,0.0,0.0,0.0,-0.0074104196391999,60.0,8.52035903930664,-0.0,-6.74543372269909e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0959167480469,0.0,0.0,9.337010851595552e-05,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975341796875,0.0,0.0,9.832326759351416e-05,298.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1078186035156,0.0,0.0,7.26212456356734e-05,298.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0931701660156,0.0,0.0,9.832325304159896e-05,298.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0964050292969,0.0,0.0,0.0004664029984269,286.3266906738281,294.1499938964844,292.0022888183594,291.67608642578125,292.4416198730469,292.023681640625,286.7002868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262370095238111e-09,0.0009948486695066,-0.012838969938457,0.0,0.0,0.0,-0.0074215973727405,60.0,8.5009126663208,-0.0,-6.748049230509423e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0959167480469,0.0,0.0,9.337010851595552e-05,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975341796875,0.0,0.0,9.832326759351416e-05,298.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1078186035156,0.0,0.0,7.26212456356734e-05,298.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0931701660156,0.0,0.0,9.832325304159896e-05,298.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0964050292969,0.0,0.0,0.0004664029984269,286.3266906738281,294.1499938964844,292.0022888183594,291.67608642578125,292.4416198730469,292.023681640625,286.7002868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262370095238111e-09,0.0009948486695066,-0.012838969938457,0.0,0.0,0.0,-0.0074215973727405,60.0,8.5009126663208,-0.0,-6.748049230509423e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.10125732421875,0.0,0.0,9.338735253550112e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10284423828125,0.0,0.0,9.834142838371918e-05,298.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.113037109375,0.0,0.0,7.263465522555634e-05,298.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0985412597656,0.0,0.0,9.834141383180396e-05,298.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.10174560546875,0.0,0.0,0.0004664891748689,286.3302917480469,294.1499938964844,291.98651123046875,291.6604309082031,292.4335327148437,292.0155944824219,286.7054138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950376115739,5.2838480257833e-09,0.0009950323728844,-0.0128952385857701,0.0,0.0,0.0,-0.0074322447180747,60.0,8.477913856506348,-0.0,-6.75054181442647e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.10125732421875,0.0,0.0,9.338735253550112e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10284423828125,0.0,0.0,9.834142838371918e-05,298.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.113037109375,0.0,0.0,7.263465522555634e-05,298.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0985412597656,0.0,0.0,9.834141383180396e-05,298.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.10174560546875,0.0,0.0,0.0004664891748689,286.3302917480469,294.1499938964844,291.98651123046875,291.6604309082031,292.4335327148437,292.0155944824219,286.7054138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950376115739,5.2838480257833e-09,0.0009950323728844,-0.0128952385857701,0.0,0.0,0.0,-0.0074322447180747,60.0,8.477913856506348,-0.0,-6.75054181442647e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1065673828125,0.0,0.0,9.340394171886146e-05,298.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.108154296875,0.0,0.0,9.835889068199322e-05,298.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1181945800781,0.0,0.0,7.264755549840629e-05,298.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1038818359375,0.0,0.0,9.83588834060356e-05,298.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1070556640625,0.0,0.0,0.0004665720043703,286.3338623046875,294.1499938964844,291.9700622558594,291.64410400390625,292.4252624511719,292.0059814453125,286.7106018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.304503503111846e-09,0.0009952089749276,-0.0129493521526455,0.0,0.0,0.0,-0.0074424846097826,60.0,8.452508926391602,-0.0,-6.752938475074188e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1065673828125,0.0,0.0,9.340394171886146e-05,298.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.108154296875,0.0,0.0,9.835889068199322e-05,298.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1181945800781,0.0,0.0,7.264755549840629e-05,298.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1038818359375,0.0,0.0,9.83588834060356e-05,298.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1070556640625,0.0,0.0,0.0004665720043703,286.3338623046875,294.1499938964844,291.9700622558594,291.64410400390625,292.4252624511719,292.0059814453125,286.7106018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.304503503111846e-09,0.0009952089749276,-0.0129493521526455,0.0,0.0,0.0,-0.0074424846097826,60.0,8.452508926391602,-0.0,-6.752938475074188e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1118469238281,0.0,0.0,9.34197087190114e-05,298.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1134033203125,0.0,0.0,9.837549441726878e-05,298.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12335205078125,0.0,0.0,7.265981548698619e-05,298.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10919189453125,0.0,0.0,9.837547986535355e-05,298.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1123352050781,0.0,0.0,0.0004666507593356,286.3374328613281,294.1499938964844,291.95330810546875,291.6275329589844,292.4168395996094,291.99517822265625,286.7158508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.3241353548116885e-09,0.0009953768458217,-0.0130007844418287,0.0,0.0,0.0,-0.0074522169306874,60.0,8.425409317016602,-0.0,-6.755217185627771e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1118469238281,0.0,0.0,9.34197087190114e-05,298.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1134033203125,0.0,0.0,9.837549441726878e-05,298.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12335205078125,0.0,0.0,7.265981548698619e-05,298.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10919189453125,0.0,0.0,9.837547986535355e-05,298.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1123352050781,0.0,0.0,0.0004666507593356,286.3374328613281,294.1499938964844,291.95330810546875,291.6275329589844,292.4168395996094,291.99517822265625,286.7158508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.3241353548116885e-09,0.0009953768458217,-0.0130007844418287,0.0,0.0,0.0,-0.0074522169306874,60.0,8.425409317016602,-0.0,-6.755217185627771e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1144714355469,0.0,0.0,9.342721750726923e-05,298.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11602783203125,0.0,0.0,9.83834033831954e-05,298.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1258850097656,0.0,0.0,7.266565808095038e-05,298.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1118469238281,0.0,0.0,9.83833961072378e-05,298.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1149597167969,0.0,0.0,0.0004666883032768,286.3392028808594,294.1499938964844,291.9449768066406,291.6192321777344,292.4125671386719,291.9893493652344,286.718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954620618373,5.3334923144632285e-09,0.0009954567067325,-0.0130252987146377,0.0,0.0,0.0,-0.007456854917109,60.0,8.411447525024414,-0.0,-6.756303605470748e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170959472656,0.0,0.0,9.34345807763748e-05,298.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1186218261719,0.0,0.0,9.839115955401212e-05,298.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,7.267138425959274e-05,298.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1144714355469,0.0,0.0,9.839114500209688e-05,298.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1175537109375,0.0,0.0,0.0004667250614147,286.3409729003906,294.1499938964844,291.93670654296875,291.6110534667969,292.40826416015625,291.9834289550781,286.72119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955404093489,5.342660092111373e-09,0.0009955350542441,-0.0130493156611919,0.0,0.0,0.0,-0.0074613993056118,60.0,8.397398948669434,-0.0,-6.757367998488918e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.122314453125,0.0,0.0,9.344875434180722e-05,298.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.12384033203125,0.0,0.0,9.84060825430788e-05,298.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1335144042969,0.0,0.0,7.268240733537823e-05,298.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1197204589844,0.0,0.0,9.840606799116358e-05,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1227722167969,0.0,0.0,0.0004667958710342,286.3445129394531,294.1499938964844,291.9205627441406,291.5950622558594,292.39959716796875,291.9713134765625,286.7265319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.3603117500244934e-09,0.0009956861613318,-0.0130955604836344,0.0,0.0,0.0,-0.0074701509438455,60.0,8.369254112243652,-0.0,-6.759417203738849e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.122314453125,0.0,0.0,9.344875434180722e-05,298.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.12384033203125,0.0,0.0,9.84060825430788e-05,298.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1335144042969,0.0,0.0,7.268240733537823e-05,298.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1197204589844,0.0,0.0,9.840606799116358e-05,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1227722167969,0.0,0.0,0.0004667958710342,286.3445129394531,294.1499938964844,291.9205627441406,291.5950622558594,292.39959716796875,291.9713134765625,286.7265319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.3603117500244934e-09,0.0009956861613318,-0.0130955604836344,0.0,0.0,0.0,-0.0074701509438455,60.0,8.369254112243652,-0.0,-6.759417203738849e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12750244140625,0.0,0.0,9.34617783059366e-05,298.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1289978027344,0.0,0.0,9.841979772318156e-05,298.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1385803222656,0.0,0.0,7.269254274433479e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1249389648437,0.0,0.0,9.841979044722392e-05,298.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1279602050781,0.0,0.0,0.0004668609471991,286.3480529785156,294.1499938964844,291.9053649902344,291.5799560546875,292.3908386230469,291.95904541015625,286.73193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376532552503477e-09,0.0009958249283954,-0.013138054870069,0.0,0.0,0.0,-0.007478192448616,60.0,8.341646194458008,-0.0,-6.761300852531349e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12750244140625,0.0,0.0,9.34617783059366e-05,298.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1289978027344,0.0,0.0,9.841979772318156e-05,298.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1385803222656,0.0,0.0,7.269254274433479e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1249389648437,0.0,0.0,9.841979044722392e-05,298.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1279602050781,0.0,0.0,0.0004668609471991,286.3480529785156,294.1499938964844,291.9053649902344,291.5799560546875,292.3908386230469,291.95904541015625,286.73193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376532552503477e-09,0.0009958249283954,-0.013138054870069,0.0,0.0,0.0,-0.007478192448616,60.0,8.341646194458008,-0.0,-6.761300852531349e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1326599121094,0.0,0.0,9.34739873628132e-05,298.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341552734375,0.0,0.0,9.84326543402858e-05,298.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14361572265625,0.0,0.0,7.270203059306368e-05,298.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1301574707031,0.0,0.0,9.843263978837058e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13311767578125,0.0,0.0,0.0004669219197239,286.3515625,294.1499938964844,291.89141845703125,291.566162109375,292.38201904296875,291.9468688964844,286.73736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.391731061621385e-09,0.0009959548478946,-0.0131778717041015,0.0,0.0,0.0,-0.0074857273139059,60.0,8.314823150634766,-0.0,-6.763065840686977e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1326599121094,0.0,0.0,9.34739873628132e-05,298.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341552734375,0.0,0.0,9.84326543402858e-05,298.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14361572265625,0.0,0.0,7.270203059306368e-05,298.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1301574707031,0.0,0.0,9.843263978837058e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13311767578125,0.0,0.0,0.0004669219197239,286.3515625,294.1499938964844,291.89141845703125,291.566162109375,292.38201904296875,291.9468688964844,286.73736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.391731061621385e-09,0.0009959548478946,-0.0131778717041015,0.0,0.0,0.0,-0.0074857273139059,60.0,8.314823150634766,-0.0,-6.763065840686977e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1378173828125,0.0,0.0,9.34849595068954e-05,298.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1392822265625,0.0,0.0,9.844420856097712e-05,298.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.14862060546875,0.0,0.0,7.271056529134512e-05,298.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13531494140625,0.0,0.0,9.84441940090619e-05,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1382751464844,0.0,0.0,0.0004669767222367,286.3550720214844,294.1499938964844,291.879150390625,291.5539855957031,292.3731994628906,291.9349670410156,286.7428283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960772003978,5.405393022073213e-09,0.0009960717288777,-0.0132136642932891,0.0,0.0,0.0,-0.0074924998916685,60.0,8.28954029083252,-0.0,-6.764653193158665e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1378173828125,0.0,0.0,9.34849595068954e-05,298.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1392822265625,0.0,0.0,9.844420856097712e-05,298.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.14862060546875,0.0,0.0,7.271056529134512e-05,298.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13531494140625,0.0,0.0,9.84441940090619e-05,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1382751464844,0.0,0.0,0.0004669767222367,286.3550720214844,294.1499938964844,291.879150390625,291.5539855957031,292.3731994628906,291.9349670410156,286.7428283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960772003978,5.405393022073213e-09,0.0009960717288777,-0.0132136642932891,0.0,0.0,0.0,-0.0074924998916685,60.0,8.28954029083252,-0.0,-6.764653193158665e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.140380859375,0.0,0.0,9.348990715807304e-05,298.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.141845703125,0.0,0.0,9.844941814662889e-05,298.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.151123046875,0.0,0.0,7.271441427292302e-05,298.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1379089355469,0.0,0.0,9.844940359471366e-05,298.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1408386230469,0.0,0.0,0.0004670014313887,286.3568420410156,294.1499938964844,291.873779296875,291.5486755371094,292.3688049316406,291.92926025390625,286.7455749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961297037079,5.411553427592253e-09,0.0009961242321878,-0.0132298022508621,0.0,0.0,0.0,-0.0074955532327294,60.0,8.277969360351562,-0.0,-6.765368709693578e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1429443359375,0.0,0.0,9.349463653052226e-05,298.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1443786621094,0.0,0.0,9.8454394901637e-05,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15362548828125,0.0,0.0,7.27180959074758e-05,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1404724121094,0.0,0.0,9.845438762567936e-05,298.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.14337158203125,0.0,0.0,0.0004670250636991,286.35858154296875,294.1499938964844,291.86895751953125,291.5438842773437,292.3644104003906,291.9237365722656,286.7483215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996179995127,5.417441606425655e-09,0.0009961745236068,-0.0132452277466654,0.0,0.0,0.0,-0.0074984719976782,60.0,8.26693344116211,-0.0,-6.766052251805378e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1480407714844,0.0,0.0,9.350340405944736e-05,298.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.14947509765625,0.0,0.0,9.84636280918494e-05,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1585998535156,0.0,0.0,7.272491347976029e-05,298.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1455993652344,0.0,0.0,9.846361353993416e-05,298.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484680175781,0.0,0.0,0.0004670688358601,286.3620910644531,294.1499938964844,291.8612365722656,291.5362243652344,292.3556213378906,291.9131164550781,286.7538146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.428355542846931e-09,0.0009962681215256,-0.0132738202810287,0.0,0.0,0.0,-0.0075038839131593,60.0,8.246315956115723,-0.0,-6.76732057058871e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1480407714844,0.0,0.0,9.350340405944736e-05,298.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.14947509765625,0.0,0.0,9.84636280918494e-05,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1585998535156,0.0,0.0,7.272491347976029e-05,298.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1455993652344,0.0,0.0,9.846361353993416e-05,298.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484680175781,0.0,0.0,0.0004670688358601,286.3620910644531,294.1499938964844,291.8612365722656,291.5362243652344,292.3556213378906,291.9131164550781,286.7538146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.428355542846931e-09,0.0009962681215256,-0.0132738202810287,0.0,0.0,0.0,-0.0075038839131593,60.0,8.246315956115723,-0.0,-6.76732057058871e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1531066894531,0.0,0.0,9.351054904982448e-05,298.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.154541015625,0.0,0.0,9.847115143202244e-05,298.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1635437011719,0.0,0.0,7.273046503541991e-05,298.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1507263183594,0.0,0.0,9.847113688010722e-05,298.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.153564453125,0.0,0.0,0.0004671045171562,286.3655700683594,294.1499938964844,291.8563537597656,291.5313720703125,292.3469543457031,291.9036560058594,286.7593688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248873363387e-09,0.0009963441407307,-0.0132971182465553,0.0,0.0,0.0,-0.0075082927942276,60.0,8.229695320129395,-0.0,-6.768353699726505e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1531066894531,0.0,0.0,9.351054904982448e-05,298.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.154541015625,0.0,0.0,9.847115143202244e-05,298.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1635437011719,0.0,0.0,7.273046503541991e-05,298.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1507263183594,0.0,0.0,9.847113688010722e-05,298.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.153564453125,0.0,0.0,0.0004671045171562,286.3655700683594,294.1499938964844,291.8563537597656,291.5313720703125,292.3469543457031,291.9036560058594,286.7593688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248873363387e-09,0.0009963441407307,-0.0132971182465553,0.0,0.0,0.0,-0.0075082927942276,60.0,8.229695320129395,-0.0,-6.768353699726505e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1581726074219,0.0,0.0,9.351642802357674e-05,298.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1595764160156,0.0,0.0,9.847733599599452e-05,298.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16845703125,0.0,0.0,7.273504161275923e-05,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1557922363281,0.0,0.0,9.84773287200369e-05,298.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1585998535156,0.0,0.0,0.0004671338829211,286.3690490722656,294.1499938964844,291.8547058105469,291.5297546386719,292.3384094238281,291.89569091796875,286.76495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.0133162876591086,0.0,0.0,0.0,-0.0075119198299944,60.0,8.217364311218262,-0.0,-6.76920421938121e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
