time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815320,298.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1581726074219,0.0,0.0,9.351642802357674e-05,298.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1595764160156,0.0,0.0,9.847733599599452e-05,298.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16845703125,0.0,0.0,7.273504161275923e-05,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1557922363281,0.0,0.0,9.84773287200369e-05,298.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1585998535156,0.0,0.0,0.0004671338829211,286.3690490722656,294.1499938964844,291.8547058105469,291.5297546386719,292.3384094238281,291.89569091796875,286.76495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.0133162876591086,0.0,0.0,0.0,-0.0075119198299944,60.0,8.217364311218262,-0.0,-6.76920421938121e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815380,298.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1632080078125,0.0,0.0,9.352073539048432e-05,298.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1645812988281,0.0,0.0,9.848187619354576e-05,298.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1733703613281,0.0,0.0,7.273838855326176e-05,298.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1608581542969,0.0,0.0,9.848186164163052e-05,298.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16363525390625,0.0,0.0,0.0004671554197557,286.3725280761719,294.1499938964844,291.856689453125,291.5317077636719,292.3301086425781,291.8897705078125,286.7705383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449925399858557e-09,0.0009964526398107,-0.0133303292095661,0.0,0.0,0.0,-0.0075145768932998,60.0,8.210679054260254,-0.0,-6.769826654817734e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,298.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1632080078125,0.0,0.0,9.352073539048432e-05,298.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1645812988281,0.0,0.0,9.848187619354576e-05,298.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1733703613281,0.0,0.0,7.273838855326176e-05,298.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1608581542969,0.0,0.0,9.848186164163052e-05,298.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16363525390625,0.0,0.0,0.0004671554197557,286.3725280761719,294.1499938964844,291.856689453125,291.5317077636719,292.3301086425781,291.8897705078125,286.7705383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449925399858557e-09,0.0009964526398107,-0.0133303292095661,0.0,0.0,0.0,-0.0075145768932998,60.0,8.210679054260254,-0.0,-6.769826654817734e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16571044921875,0.0,0.0,9.352219785796478e-05,298.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1670837402344,0.0,0.0,9.848341142060236e-05,298.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1758117675781,0.0,0.0,7.273952360264957e-05,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1633605957031,0.0,0.0,9.848340414464474e-05,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1661376953125,0.0,0.0,0.0004671627248171,286.3742370605469,294.1499938964844,291.8591613769531,291.5341491699219,292.3261108398437,291.8880615234375,286.7733459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964734781533,5.451742612905264e-09,0.0009964680066332,-0.0133350891992449,0.0,0.0,0.0,-0.0075154770165681,60.0,8.210345268249512,-0.0,-6.770037686010255e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.168212890625,0.0,0.0,9.352372580906376e-05,298.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1695861816406,0.0,0.0,9.84850266831927e-05,298.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1782531738281,0.0,0.0,7.27407168596983e-05,298.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1658935546875,0.0,0.0,9.848501213127749e-05,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16864013671875,0.0,0.0,0.0004671703500207,286.3759765625,294.1499938964844,291.8626708984375,291.53765869140625,292.3220520019531,291.885986328125,286.7761535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964897762984,5.453645091080261e-09,0.0009964843047782,-0.0133400736376643,0.0,0.0,0.0,-0.0075164204463362,60.0,8.209229469299316,-0.0,-6.770258664801079e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,9.352489723823965e-05,298.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,9.84862563200295e-05,298.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,7.274162635440007e-05,298.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708984375,0.0,0.0,9.848624904407188e-05,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1736145019531,0.0,0.0,0.0004671761998906,286.3794250488281,294.1499938964844,291.8730773925781,291.5479736328125,292.314453125,291.88543701171875,286.78179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455096374618051e-09,0.0009964967612177,-0.0133438752964138,0.0,0.0,0.0,-0.0075171403586864,60.0,8.215751647949219,-0.0,-6.770427773972187e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,9.352489723823965e-05,298.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,9.84862563200295e-05,298.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,7.274162635440007e-05,298.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708984375,0.0,0.0,9.848624904407188e-05,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1736145019531,0.0,0.0,0.0004671761998906,286.3794250488281,294.1499938964844,291.8730773925781,291.5479736328125,292.314453125,291.88543701171875,286.78179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455096374618051e-09,0.0009964967612177,-0.0133438752964138,0.0,0.0,0.0,-0.0075171403586864,60.0,8.215751647949219,-0.0,-6.770427773972187e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1781616210937,0.0,0.0,9.35248754103668e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1794738769531,0.0,0.0,9.848623449215664e-05,298.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1879577636719,0.0,0.0,7.274161180248484e-05,298.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1759033203125,0.0,0.0,9.848622721619904e-05,298.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1785583496094,0.0,0.0,0.0004671761125791,286.3829040527344,294.1499938964844,291.8883056640625,291.56304931640625,292.30718994140625,291.88751220703125,286.7874450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062623838103e-09,0.000996496528387,-0.0133437868207693,0.0,0.0,0.0,-0.0075171235948801,60.0,8.228255271911621,-0.0,-6.770423510715774e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1781616210937,0.0,0.0,9.35248754103668e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1794738769531,0.0,0.0,9.848623449215664e-05,298.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1879577636719,0.0,0.0,7.274161180248484e-05,298.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1759033203125,0.0,0.0,9.848622721619904e-05,298.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1785583496094,0.0,0.0,0.0004671761125791,286.3829040527344,294.1499938964844,291.8883056640625,291.56304931640625,292.30718994140625,291.88751220703125,286.7874450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062623838103e-09,0.000996496528387,-0.0133437868207693,0.0,0.0,0.0,-0.0075171235948801,60.0,8.228255271911621,-0.0,-6.770423510715774e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,9.35230782488361e-05,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1844177246094,0.0,0.0,9.848434274317695e-05,298.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1927795410156,0.0,0.0,7.27402075426653e-05,298.2718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.18084716796875,0.0,0.0,9.848433546721937e-05,298.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1835021972656,0.0,0.0,0.0004671671194955,286.3863525390625,294.1499938964844,291.90869140625,291.5832824707031,292.3004455566406,291.8930358886719,286.79315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452816864703891e-09,0.0009964773198589,-0.0133379036560654,0.0,0.0,0.0,-0.0075160106644034,60.0,8.248998641967773,-0.0,-6.770162741531749e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,9.35230782488361e-05,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1844177246094,0.0,0.0,9.848434274317695e-05,298.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1927795410156,0.0,0.0,7.27402075426653e-05,298.2718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.18084716796875,0.0,0.0,9.848433546721937e-05,298.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1835021972656,0.0,0.0,0.0004671671194955,286.3863525390625,294.1499938964844,291.90869140625,291.5832824707031,292.3004455566406,291.8930358886719,286.79315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452816864703891e-09,0.0009964773198589,-0.0133379036560654,0.0,0.0,0.0,-0.0075160106644034,60.0,8.248998641967773,-0.0,-6.770162741531749e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1880187988281,0.0,0.0,9.35197967919521e-05,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1893005371094,0.0,0.0,9.848088666331024e-05,298.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19757080078125,0.0,0.0,7.273765368154272e-05,298.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.185791015625,0.0,0.0,9.8480872111395e-05,298.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1884155273437,0.0,0.0,0.000467150734039,286.3897705078125,294.1499938964844,291.9346618652344,291.6090393066406,292.2943115234375,291.9023132324219,286.798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487188094753955e-09,0.000996442278847,-0.0133271673694252,0.0,0.0,0.0,-0.0075139789842069,60.0,8.278329849243164,-0.0,-6.76968667789879e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1880187988281,0.0,0.0,9.35197967919521e-05,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1893005371094,0.0,0.0,9.848088666331024e-05,298.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19757080078125,0.0,0.0,7.273765368154272e-05,298.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.185791015625,0.0,0.0,9.8480872111395e-05,298.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1884155273437,0.0,0.0,0.000467150734039,286.3897705078125,294.1499938964844,291.9346618652344,291.6090393066406,292.2943115234375,291.9023132324219,286.798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487188094753955e-09,0.000996442278847,-0.0133271673694252,0.0,0.0,0.0,-0.0075139789842069,60.0,8.278329849243164,-0.0,-6.76968667789879e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1904602050781,0.0,0.0,9.351739572593942e-05,298.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1917419433594,0.0,0.0,9.84783546300605e-05,298.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.199951171875,0.0,0.0,7.27357910363935e-05,298.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1882629394531,0.0,0.0,9.847834735410288e-05,298.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1908569335937,0.0,0.0,0.0004671387432608,286.3915100097656,294.1499938964844,291.94989013671875,291.6241149902344,292.2915954589844,291.9090270996094,286.8016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964220225811,5.445726092290215e-09,0.0009964165510609,-0.0133193265646696,0.0,0.0,0.0,-0.0075124944560229,60.0,8.29768180847168,-0.0,-6.769338511958267e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1929016113281,0.0,0.0,9.35147691052407e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1941833496094,0.0,0.0,9.84755897661671e-05,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.20233154296875,0.0,0.0,7.273374649230391e-05,298.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19073486328125,0.0,0.0,9.847558249020948e-05,298.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932983398437,0.0,0.0,0.0004671256174333,286.3932189941406,294.1499938964844,291.96661376953125,291.6407165527344,292.2890319824219,291.9166564941406,286.8045349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963939664885,5.4424491580107315e-09,0.0009963884949684,-0.0133107425644993,0.0,0.0,0.0,-0.0075108697637915,60.0,8.318890571594238,-0.0,-6.7689576610519e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1977844238281,0.0,0.0,9.35087591642514e-05,298.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1990661621094,0.0,0.0,9.846925968304276e-05,298.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2071228027344,0.0,0.0,7.272906805155799e-05,298.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1956481933594,0.0,0.0,9.846924513112754e-05,298.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1981811523437,0.0,0.0,0.0004670955822803,286.39666748046875,294.1499938964844,292.00494384765625,291.6787109375,292.2842712402344,291.9339904785156,286.8102722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.000996324699372,-0.013291098177433,0.0,0.0,0.0,-0.0075071537867188,60.0,8.365949630737305,-0.0,-6.768086535657859e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1977844238281,0.0,0.0,9.35087591642514e-05,298.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1990661621094,0.0,0.0,9.846925968304276e-05,298.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2071228027344,0.0,0.0,7.272906805155799e-05,298.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1956481933594,0.0,0.0,9.846924513112754e-05,298.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1981811523437,0.0,0.0,0.0004670955822803,286.39666748046875,294.1499938964844,292.00494384765625,291.6787109375,292.2842712402344,291.9339904785156,286.8102722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.000996324699372,-0.013291098177433,0.0,0.0,0.0,-0.0075071537867188,60.0,8.365949630737305,-0.0,-6.768086535657859e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20263671875,0.0,0.0,9.350074833491816e-05,298.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2038879394531,0.0,0.0,9.846082684816793e-05,298.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118530273437,0.0,0.0,7.272283983184025e-05,298.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2005310058594,0.0,0.0,9.846081957221033e-05,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030334472656,0.0,0.0,0.0004670555936172,286.4001159667969,294.1499938964844,292.04998779296875,291.723388671875,292.280517578125,291.9566955566406,286.8160095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.424968918532613e-09,0.0009962392505258,-0.0132649475708603,0.0,0.0,0.0,-0.0075022052042186,60.0,8.425335884094238,-0.0,-6.766926929913097e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20263671875,0.0,0.0,9.350074833491816e-05,298.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2038879394531,0.0,0.0,9.846082684816793e-05,298.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118530273437,0.0,0.0,7.272283983184025e-05,298.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2005310058594,0.0,0.0,9.846081957221033e-05,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030334472656,0.0,0.0,0.0004670555936172,286.4001159667969,294.1499938964844,292.04998779296875,291.723388671875,292.280517578125,291.9566955566406,286.8160095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.424968918532613e-09,0.0009962392505258,-0.0132649475708603,0.0,0.0,0.0,-0.0075022052042186,60.0,8.425335884094238,-0.0,-6.766926929913097e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2074890136719,0.0,0.0,9.34905547183007e-05,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.208740234375,0.0,0.0,9.8450094810687e-05,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2165832519531,0.0,0.0,7.27149163139984e-05,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20538330078125,0.0,0.0,9.845008025877178e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2078552246094,0.0,0.0,0.0004670046619139,286.4035339355469,294.1499938964844,292.09918212890625,291.7703552246094,292.2776794433594,291.9839782714844,286.82177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412263082149593e-09,0.0009961306350305,-0.0132316621020436,0.0,0.0,0.0,-0.0074959066696465,60.0,8.489952087402344,-0.0,-6.765451132650925e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2074890136719,0.0,0.0,9.34905547183007e-05,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.208740234375,0.0,0.0,9.8450094810687e-05,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2165832519531,0.0,0.0,7.27149163139984e-05,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20538330078125,0.0,0.0,9.845008025877178e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2078552246094,0.0,0.0,0.0004670046619139,286.4035339355469,294.1499938964844,292.09918212890625,291.7703552246094,292.2776794433594,291.9839782714844,286.82177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412263082149593e-09,0.0009961306350305,-0.0132316621020436,0.0,0.0,0.0,-0.0074959066696465,60.0,8.489952087402344,-0.0,-6.765451132650925e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2123107910156,0.0,0.0,9.347732702735811e-05,298.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2135314941406,0.0,0.0,9.843616135185584e-05,298.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2212829589844,0.0,0.0,7.270462083397433e-05,298.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2102355957031,0.0,0.0,9.843615407589824e-05,298.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2126770019531,0.0,0.0,0.0004669385962188,286.406982421875,294.1499938964844,292.1495056152344,291.8150329589844,292.2762451171875,292.0168762207031,286.8275756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959950111806,5.39577449387707e-09,0.0009959895396605,-0.0131884645670652,0.0,0.0,0.0,-0.0074877319857478,60.0,8.555578231811523,-0.0,-6.763535509435314e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2123107910156,0.0,0.0,9.347732702735811e-05,298.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2135314941406,0.0,0.0,9.843616135185584e-05,298.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2212829589844,0.0,0.0,7.270462083397433e-05,298.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2102355957031,0.0,0.0,9.843615407589824e-05,298.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2126770019531,0.0,0.0,0.0004669385962188,286.406982421875,294.1499938964844,292.1495056152344,291.8150329589844,292.2762451171875,292.0168762207031,286.8275756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959950111806,5.39577449387707e-09,0.0009959895396605,-0.0131884645670652,0.0,0.0,0.0,-0.0074877319857478,60.0,8.555578231811523,-0.0,-6.763535509435314e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2146911621094,0.0,0.0,9.347015293315052e-05,298.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2159118652344,0.0,0.0,9.842860890785232e-05,298.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236328125,0.0,0.0,7.269904017448425e-05,298.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.212646484375,0.0,0.0,9.84285943559371e-05,298.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.215087890625,0.0,0.0,0.0004669027402997,286.40869140625,294.1499938964844,292.175048828125,291.8365478515625,292.27587890625,292.0346374511719,286.8304748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959181770682,5.3868318694583195e-09,0.0009959127055481,-0.0131650371477007,0.0,0.0,0.0,-0.0074832970276474,60.0,8.587875366210938,-0.0,-6.762496695955633e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21710205078125,0.0,0.0,9.346261504106224e-05,298.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21832275390625,0.0,0.0,9.842066356213763e-05,298.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2259826660156,0.0,0.0,7.269317575264722e-05,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2150573730469,0.0,0.0,9.842065628618002e-05,298.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.21746826171875,0.0,0.0,0.000466865079943,286.410400390625,294.1499938964844,292.2008972167969,291.8575134277344,292.27569580078125,292.0528259277344,286.8334045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958377340808,5.3774340535994725e-09,0.000995832378976,-0.0131404176354408,0.0,0.0,0.0,-0.0074786385521292,60.0,8.619820594787598,-0.0,-6.761405302313507e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2218933105469,0.0,0.0,9.344654972665012e-05,298.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230834960937,0.0,0.0,9.840374696068466e-05,298.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23065185546875,0.0,0.0,7.268068293342367e-05,298.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2198486328125,0.0,0.0,9.840373968472704e-05,298.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2222595214844,0.0,0.0,0.0004667848406825,286.4138488769531,294.1499938964844,292.2533264160156,291.8979187011719,292.2759704589844,292.0903625488281,286.8392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.3574145120194325e-09,0.0009956613648682,-0.0130879692733287,0.0,0.0,0.0,-0.0074687143787741,60.0,8.682378768920898,-0.0,-6.759081117024834e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2218933105469,0.0,0.0,9.344654972665012e-05,298.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230834960937,0.0,0.0,9.840374696068466e-05,298.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23065185546875,0.0,0.0,7.268068293342367e-05,298.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2198486328125,0.0,0.0,9.840373968472704e-05,298.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2222595214844,0.0,0.0,0.0004667848406825,286.4138488769531,294.1499938964844,292.2533264160156,291.8979187011719,292.2759704589844,292.0903625488281,286.8392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.3574145120194325e-09,0.0009956613648682,-0.0130879692733287,0.0,0.0,0.0,-0.0074687143787741,60.0,8.682378768920898,-0.0,-6.759081117024834e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2266540527344,0.0,0.0,9.343012789031492e-05,298.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22784423828125,0.0,0.0,9.838645200943574e-05,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2353210449219,0.0,0.0,7.266790635185316e-05,298.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.22467041015625,0.0,0.0,9.838644473347812e-05,298.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2270202636719,0.0,0.0,0.0004667027969844,286.4172668457031,294.1499938964844,292.3066711425781,291.93634033203125,292.2770080566406,292.1299743652344,286.8450622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946884426652e-09,0.0009954863926395,-0.0130343483760952,0.0,0.0,0.0,-0.007458568084985,60.0,8.742873191833496,-0.0,-6.756704351573718e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2266540527344,0.0,0.0,9.343012789031492e-05,298.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22784423828125,0.0,0.0,9.838645200943574e-05,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2353210449219,0.0,0.0,7.266790635185316e-05,298.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.22467041015625,0.0,0.0,9.838644473347812e-05,298.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2270202636719,0.0,0.0,0.0004667027969844,286.4172668457031,294.1499938964844,292.3066711425781,291.93634033203125,292.2770080566406,292.1299743652344,286.8450622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946884426652e-09,0.0009954863926395,-0.0130343483760952,0.0,0.0,0.0,-0.007458568084985,60.0,8.742873191833496,-0.0,-6.756704351573718e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2314147949219,0.0,0.0,9.341407712781802e-05,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2325744628906,0.0,0.0,9.8369549959898e-05,298.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2399597167969,0.0,0.0,7.265542808454484e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294311523437,0.0,0.0,9.836954268394038e-05,298.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23175048828125,0.0,0.0,0.0004666226450353,286.42071533203125,294.1499938964844,292.3609313964844,291.972900390625,292.27911376953125,292.17218017578125,286.8509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316945550504215e-09,0.0009953154949471,-0.0129819484427571,0.0,0.0,0.0,-0.0074486532248556,60.0,8.800421714782715,-0.0,-6.754382297913254e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2314147949219,0.0,0.0,9.341407712781802e-05,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2325744628906,0.0,0.0,9.8369549959898e-05,298.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2399597167969,0.0,0.0,7.265542808454484e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294311523437,0.0,0.0,9.836954268394038e-05,298.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23175048828125,0.0,0.0,0.0004666226450353,286.42071533203125,294.1499938964844,292.3609313964844,291.972900390625,292.27911376953125,292.17218017578125,286.8509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316945550504215e-09,0.0009953154949471,-0.0129819484427571,0.0,0.0,0.0,-0.0074486532248556,60.0,8.800421714782715,-0.0,-6.754382297913254e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23614501953125,0.0,0.0,9.339930693386124e-05,298.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373046875,0.0,0.0,9.835400123847649e-05,298.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445983886719,0.0,0.0,7.264393934747204e-05,298.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23419189453125,0.0,0.0,9.835399396251888e-05,298.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364807128906,0.0,0.0,0.0004665488668251,286.4241638183594,294.1499938964844,292.4159851074219,292.0076904296875,292.2822265625,292.2165222167969,286.8568725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.29853716457751e-09,0.0009951582178473,-0.0129337217658758,0.0,0.0,0.0,-0.0074395281262695,60.0,8.855305671691895,-0.0,-6.752246406449558e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23614501953125,0.0,0.0,9.339930693386124e-05,298.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373046875,0.0,0.0,9.835400123847649e-05,298.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445983886719,0.0,0.0,7.264393934747204e-05,298.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23419189453125,0.0,0.0,9.835399396251888e-05,298.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364807128906,0.0,0.0,0.0004665488668251,286.4241638183594,294.1499938964844,292.4159851074219,292.0076904296875,292.2822265625,292.2165222167969,286.8568725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.29853716457751e-09,0.0009951582178473,-0.0129337217658758,0.0,0.0,0.0,-0.0074395281262695,60.0,8.855305671691895,-0.0,-6.752246406449558e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2384948730469,0.0,0.0,9.33925766730681e-05,298.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2396545410156,0.0,0.0,9.834691445576028e-05,298.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2469177246094,0.0,0.0,7.263870793394744e-05,298.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.236572265625,0.0,0.0,9.834690717980266e-05,298.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2388610839844,0.0,0.0,0.000466515251901,286.4258728027344,294.1499938964844,292.4437866210937,292.02447509765625,292.2842102050781,292.2392578125,286.8598327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950922103598,5.2901545366523806e-09,0.0009950869716703,-0.0129117611795663,0.0,0.0,0.0,-0.0074353744275867,60.0,8.881638526916504,-0.0,-6.751272962901568e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408752441406,0.0,0.0,9.338633390143514e-05,298.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.24200439453125,0.0,0.0,9.834033699007703e-05,298.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.24920654296875,0.0,0.0,7.263384759426117e-05,298.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,9.834032971411943e-05,298.421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2412109375,0.0,0.0,0.0004664840816985,286.4276123046875,294.1499938964844,292.4718017578125,292.0408630371094,292.286376953125,292.2622985839844,286.86279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950257372111,5.282371429160548e-09,0.0009950204985216,-0.0128913698717951,0.0,0.0,0.0,-0.0074315164238214,60.0,8.907529830932617,-0.0,-6.750369863084418e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2455749511719,0.0,0.0,9.337543451692908e-05,298.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2467041015625,0.0,0.0,9.832885552896188e-05,298.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2538146972656,0.0,0.0,7.262537110364065e-05,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2436828613281,0.0,0.0,9.832884825300424e-05,298.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.24591064453125,0.0,0.0,0.0004664295993279,286.4310607910156,294.1499938964844,292.5282592773437,292.0724792480469,292.2911376953125,292.30926513671875,286.8687438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.2687791907146675e-09,0.0009949038503691,-0.0128557616844773,0.0,0.0,0.0,-0.0074247759766876,60.0,8.958227157592773,-0.0,-6.748793168753765e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2455749511719,0.0,0.0,9.337543451692908e-05,298.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2467041015625,0.0,0.0,9.832885552896188e-05,298.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2538146972656,0.0,0.0,7.262537110364065e-05,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2436828613281,0.0,0.0,9.832884825300424e-05,298.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.24591064453125,0.0,0.0,0.0004664295993279,286.4310607910156,294.1499938964844,292.5282592773437,292.0724792480469,292.2911376953125,292.30926513671875,286.8687438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.2687791907146675e-09,0.0009949038503691,-0.0128557616844773,0.0,0.0,0.0,-0.0074247759766876,60.0,8.958227157592773,-0.0,-6.748793168753765e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2502746582031,0.0,0.0,9.336893708677962e-05,298.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2513732910156,0.0,0.0,9.832202340476216e-05,298.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584228515625,0.0,0.0,7.26203215890564e-05,298.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483825683594,0.0,0.0,9.832200885284692e-05,298.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2506103515625,0.0,0.0,0.0004663971776608,286.4345092773437,294.1499938964844,292.5853576660156,292.1026611328125,292.2969665527344,292.3581237792969,286.8747253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.26068566486515e-09,0.0009948345832526,-0.012834558263421,0.0,0.0,0.0,-0.0074207633733749,60.0,9.006433486938477,-0.0,-6.747853831257089e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2502746582031,0.0,0.0,9.336893708677962e-05,298.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2513732910156,0.0,0.0,9.832202340476216e-05,298.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584228515625,0.0,0.0,7.26203215890564e-05,298.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483825683594,0.0,0.0,9.832200885284692e-05,298.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2506103515625,0.0,0.0,0.0004663971776608,286.4345092773437,294.1499938964844,292.5853576660156,292.1026611328125,292.2969665527344,292.3581237792969,286.8747253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.26068566486515e-09,0.0009948345832526,-0.012834558263421,0.0,0.0,0.0,-0.0074207633733749,60.0,9.006433486938477,-0.0,-6.747853831257089e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
