time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17817660,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549743652344,0.0,0.0,9.336559742223471e-05,298.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25604248046875,0.0,0.0,9.831849456531928e-05,298.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.26300048828125,0.0,0.0,7.261771679623052e-05,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25311279296875,0.0,0.0,9.831848728936166e-05,298.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2553100585937,0.0,0.0,0.0004663804720621,286.4379577636719,294.1499938964844,292.6429748535156,292.1315612792969,292.303466796875,292.4080505371094,286.8807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948041988536,5.256512114470979e-09,0.0009947989601641,-0.0128236236050724,0.0,0.0,0.0,-0.0074186944402754,60.0,9.053133010864258,-0.0,-6.747369951654036e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817720,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549743652344,0.0,0.0,9.336559742223471e-05,298.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25604248046875,0.0,0.0,9.831849456531928e-05,298.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.26300048828125,0.0,0.0,7.261771679623052e-05,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25311279296875,0.0,0.0,9.831848728936166e-05,298.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2553100585937,0.0,0.0,0.0004663804720621,286.4379577636719,294.1499938964844,292.6429748535156,292.1315612792969,292.303466796875,292.4080505371094,286.8807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948041988536,5.256512114470979e-09,0.0009947989601641,-0.0128236236050724,0.0,0.0,0.0,-0.0074186944402754,60.0,9.053133010864258,-0.0,-6.747369951654036e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2596435546875,0.0,0.0,9.336729999631645e-05,298.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2607116699219,0.0,0.0,9.832029172684996e-05,298.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.267578125,0.0,0.0,7.26190410205163e-05,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2578125,0.0,0.0,9.832028445089236e-05,298.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2599792480469,0.0,0.0,0.0004663889703806,286.44140625,294.1499938964844,292.7010803222656,292.15924072265625,292.3107604980469,292.4594421386719,286.8867492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948220103979,5.2586290877343345e-09,0.0009948167717084,-0.0128291696310043,0.0,0.0,0.0,-0.0074197431094944,60.0,9.098133087158203,-0.0,-6.74761579944061e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2596435546875,0.0,0.0,9.336729999631645e-05,298.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2607116699219,0.0,0.0,9.832029172684996e-05,298.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.267578125,0.0,0.0,7.26190410205163e-05,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2578125,0.0,0.0,9.832028445089236e-05,298.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2599792480469,0.0,0.0,0.0004663889703806,286.44140625,294.1499938964844,292.7010803222656,292.15924072265625,292.3107604980469,292.4594421386719,286.8867492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948220103979,5.2586290877343345e-09,0.0009948167717084,-0.0128291696310043,0.0,0.0,0.0,-0.0074197431094944,60.0,9.098133087158203,-0.0,-6.74761579944061e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.261962890625,0.0,0.0,9.337133087683468e-05,298.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2630310058594,0.0,0.0,9.832454088609666e-05,298.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2698669433594,0.0,0.0,7.262217695824802e-05,298.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601623535156,0.0,0.0,9.832453361013904e-05,298.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2622985839844,0.0,0.0,0.0004664091102313,286.4431457519531,294.1499938964844,292.73028564453125,292.17266845703125,292.3149719238281,292.4859313964844,286.8897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948654333129,5.2636517366977395e-09,0.0009948601946234,-0.0128423273563385,0.0,0.0,0.0,-0.0074222353287041,60.0,9.119604110717772,-0.0,-6.748198444483934e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2643127441406,0.0,0.0,9.337541996501386e-05,298.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.265380859375,0.0,0.0,9.832884097704664e-05,298.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27215576171875,0.0,0.0,7.262535655172542e-05,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2624816894531,0.0,0.0,9.832883370108902e-05,298.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2646179199219,0.0,0.0,0.0004664295411203,286.44488525390625,294.1499938964844,292.75958251953125,292.18585205078125,292.3192138671875,292.5124206542969,286.892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949095547199,5.2687432194886705e-09,0.0009949041996151,-0.0128556657582521,0.0,0.0,0.0,-0.007424762006849,60.0,9.141073226928713,-0.0,-6.748788905497349e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689514160156,0.0,0.0,9.338686504634096e-05,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27001953125,0.0,0.0,9.834089723881334e-05,298.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767028808594,0.0,0.0,7.263426232384518e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2671813964844,0.0,0.0,9.834088996285573e-05,298.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.269287109375,0.0,0.0,0.0004664867301471,286.4483337402344,294.1499938964844,292.81842041015625,292.21148681640625,292.328125,292.5660705566406,286.8988952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.282998039035647e-09,0.0009950250387191,-0.0128930127248168,0.0,0.0,0.0,-0.0074318232946097,60.0,9.183177947998049,-0.0,-6.7504430489862e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689514160156,0.0,0.0,9.338686504634096e-05,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27001953125,0.0,0.0,9.834089723881334e-05,298.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767028808594,0.0,0.0,7.263426232384518e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2671813964844,0.0,0.0,9.834088996285573e-05,298.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.269287109375,0.0,0.0,0.0004664867301471,286.4483337402344,294.1499938964844,292.81842041015625,292.21148681640625,292.328125,292.5660705566406,286.8988952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.282998039035647e-09,0.0009950250387191,-0.0128930127248168,0.0,0.0,0.0,-0.0074318232946097,60.0,9.183177947998049,-0.0,-6.7504430489862e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27362060546875,0.0,0.0,9.340746328234673e-05,298.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.274658203125,0.0,0.0,9.836258686846122e-05,298.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2812805175781,0.0,0.0,7.2650276706554e-05,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2718505859375,0.0,0.0,9.83625795925036e-05,298.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27392578125,0.0,0.0,0.0004665896121878,286.45184326171875,294.1499938964844,292.87750244140625,292.2362976074219,292.3383483886719,292.6214904785156,286.9049987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.308649964064216e-09,0.0009952444816008,-0.0129602150991559,0.0,0.0,0.0,-0.0074445405043661,60.0,9.223669052124023,-0.0,-6.753419512506298e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27362060546875,0.0,0.0,9.340746328234673e-05,298.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.274658203125,0.0,0.0,9.836258686846122e-05,298.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2812805175781,0.0,0.0,7.2650276706554e-05,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2718505859375,0.0,0.0,9.83625795925036e-05,298.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27392578125,0.0,0.0,0.0004665896121878,286.45184326171875,294.1499938964844,292.87750244140625,292.2362976074219,292.3383483886719,292.6214904785156,286.9049987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.308649964064216e-09,0.0009952444816008,-0.0129602150991559,0.0,0.0,0.0,-0.0074445405043661,60.0,9.223669052124023,-0.0,-6.753419512506298e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2782592773437,0.0,0.0,9.34308409341611e-05,298.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2792663574219,0.0,0.0,9.838720143307e-05,298.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28582763671875,0.0,0.0,7.266846660058945e-05,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2765197753906,0.0,0.0,9.83871941571124e-05,298.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.278564453125,0.0,0.0,0.0004667064058594,286.455322265625,294.1499938964844,292.93682861328125,292.2603759765625,292.3490295410156,292.6773681640625,286.9111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.337774666713813e-09,0.0009954934939742,-0.013036516495049,0.0,0.0,0.0,-0.0074589787982404,60.0,9.263569831848145,-0.0,-6.756800274843044e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2782592773437,0.0,0.0,9.34308409341611e-05,298.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2792663574219,0.0,0.0,9.838720143307e-05,298.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28582763671875,0.0,0.0,7.266846660058945e-05,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2765197753906,0.0,0.0,9.83871941571124e-05,298.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.278564453125,0.0,0.0,0.0004667064058594,286.455322265625,294.1499938964844,292.93682861328125,292.2603759765625,292.3490295410156,292.6773681640625,286.9111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.337774666713813e-09,0.0009954934939742,-0.013036516495049,0.0,0.0,0.0,-0.0074589787982404,60.0,9.263569831848145,-0.0,-6.756800274843044e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2828674316406,0.0,0.0,9.34642375796102e-05,298.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2839050292969,0.0,0.0,9.842237341217697e-05,298.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29034423828125,0.0,0.0,7.269444176927209e-05,298.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2811584472656,0.0,0.0,9.842236613621937e-05,298.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.283203125,0.0,0.0,0.0004668732290156,286.45880126953125,294.1499938964844,292.9962463378906,292.28387451171875,292.3611145019531,292.7348937988281,286.9173278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958547307178,5.379378720249406e-09,0.000995849375613,-0.0131455119699239,0.0,0.0,0.0,-0.0074796038679778,60.0,9.302478790283203,-0.0,-6.761631254903477e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2828674316406,0.0,0.0,9.34642375796102e-05,298.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2839050292969,0.0,0.0,9.842237341217697e-05,298.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29034423828125,0.0,0.0,7.269444176927209e-05,298.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2811584472656,0.0,0.0,9.842236613621937e-05,298.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.283203125,0.0,0.0,0.0004668732290156,286.45880126953125,294.1499938964844,292.9962463378906,292.28387451171875,292.3611145019531,292.7348937988281,286.9173278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958547307178,5.379378720249406e-09,0.000995849375613,-0.0131455119699239,0.0,0.0,0.0,-0.0074796038679778,60.0,9.302478790283203,-0.0,-6.761631254903477e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2851867675781,0.0,0.0,9.348119783680886e-05,298.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.28619384765625,0.0,0.0,9.844022861216216e-05,298.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2926330566406,0.0,0.0,7.270762580446899e-05,298.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2834777832031,0.0,0.0,9.844022133620456e-05,298.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2854919433594,0.0,0.0,0.0004669579211622,286.4605712890625,294.1499938964844,293.0260009765625,292.2954406738281,292.3672180175781,292.7637023925781,286.92041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960364550352,5.400504932140393e-09,0.000996030983515,-0.013200856745243,0.0,0.0,0.0,-0.0074900821782648,60.0,9.321881294250488,-0.0,-6.764084758970057e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2875061035156,0.0,0.0,9.350063191959634e-05,298.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2885131835937,0.0,0.0,9.846069588093088e-05,298.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2948913574219,0.0,0.0,7.272274524439126e-05,298.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2857971191406,0.0,0.0,9.846068860497326e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2878112792969,0.0,0.0,0.0004670550115406,286.4623107910156,294.1499938964844,293.0557556152344,292.3069152832031,292.3736572265625,292.7928161621094,286.92352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962432086467,5.42471179088011e-09,0.0009962377371266,-0.0132642732933163,0.0,0.0,0.0,-0.0075020813383162,60.0,9.341102600097656,-0.0,-6.766897087118195e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2921447753906,0.0,0.0,9.354265057481824e-05,298.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2931213378906,0.0,0.0,9.850494825514032e-05,298.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2994079589844,0.0,0.0,7.275542884599417e-05,298.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904357910156,0.0,0.0,9.850494097918272e-05,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2924194335937,0.0,0.0,0.0004672649083659,286.4658508300781,294.1499938964844,293.115234375,292.32958984375,292.3869323730469,292.8515014648437,286.92974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966901270672,5.477060582848026e-09,0.0009966846555471,-0.0134014161303639,0.0,0.0,0.0,-0.0075280289165675,60.0,9.379432678222656,-0.0,-6.772980043479039e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2921447753906,0.0,0.0,9.354265057481824e-05,298.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2931213378906,0.0,0.0,9.850494825514032e-05,298.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2994079589844,0.0,0.0,7.275542884599417e-05,298.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904357910156,0.0,0.0,9.850494097918272e-05,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2924194335937,0.0,0.0,0.0004672649083659,286.4658508300781,294.1499938964844,293.115234375,292.32958984375,292.3869323730469,292.8515014648437,286.92974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966901270672,5.477060582848026e-09,0.0009966846555471,-0.0134014161303639,0.0,0.0,0.0,-0.0075280289165675,60.0,9.379432678222656,-0.0,-6.772980043479039e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2967529296875,0.0,0.0,9.35926946112886e-05,298.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2977294921875,0.0,0.0,9.855764074018224e-05,298.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.303955078125,0.0,0.0,7.279434794327244e-05,298.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2950744628906,0.0,0.0,9.855763346422464e-05,298.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.29705810546875,0.0,0.0,0.0004675148811656,286.4693603515625,294.1499938964844,293.1746826171875,292.3520812988281,292.4014587402344,292.9112548828125,286.93603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972233092412,5.5394044906620366e-09,0.0009972177213057,-0.0135647431015968,0.0,0.0,0.0,-0.0075589357875287,60.0,9.417778968811035,-0.0,-6.780228289926526e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2967529296875,0.0,0.0,9.35926946112886e-05,298.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2977294921875,0.0,0.0,9.855764074018224e-05,298.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.303955078125,0.0,0.0,7.279434794327244e-05,298.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2950744628906,0.0,0.0,9.855763346422464e-05,298.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.29705810546875,0.0,0.0,0.0004675148811656,286.4693603515625,294.1499938964844,293.1746826171875,292.3520812988281,292.4014587402344,292.9112548828125,286.93603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972233092412,5.5394044906620366e-09,0.0009972177213057,-0.0135647431015968,0.0,0.0,0.0,-0.0075589357875287,60.0,9.417778968811035,-0.0,-6.780228289926526e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3013610839844,0.0,0.0,9.3644397566095e-05,298.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3023376464844,0.0,0.0,9.86120867310092e-05,298.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3084716796875,0.0,0.0,7.283456216100603e-05,298.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2997131347656,0.0,0.0,9.861207945505156e-05,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016662597656,0.0,0.0,0.0004677731485571,286.472900390625,294.1499938964844,293.23394775390625,292.37451171875,292.416259765625,292.9712219238281,286.9423217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.60381296921264e-09,0.000997768365778,-0.0137334764003753,0.0,0.0,0.0,-0.0075908652506768,60.0,9.45615291595459,-0.0,-6.787720963075118e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3013610839844,0.0,0.0,9.3644397566095e-05,298.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3023376464844,0.0,0.0,9.86120867310092e-05,298.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3084716796875,0.0,0.0,7.283456216100603e-05,298.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2997131347656,0.0,0.0,9.861207945505156e-05,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016662597656,0.0,0.0,0.0004677731485571,286.472900390625,294.1499938964844,293.23394775390625,292.37451171875,292.416259765625,292.9712219238281,286.9423217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.60381296921264e-09,0.000997768365778,-0.0137334764003753,0.0,0.0,0.0,-0.0075908652506768,60.0,9.45615291595459,-0.0,-6.787720963075118e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.30596923828125,0.0,0.0,9.370512998430058e-05,298.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3069152832031,0.0,0.0,9.867604239843786e-05,298.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.31298828125,0.0,0.0,7.288179767783731e-05,298.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043518066406,0.0,0.0,9.867603512248024e-05,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3062438964844,0.0,0.0,0.000468076497782,286.4764709472656,294.1499938964844,293.29302978515625,292.39697265625,292.4327697753906,293.0321350097656,286.9486694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984211064875,5.679471115627166e-09,0.0009984154021367,-0.0139316795393824,0.0,0.0,0.0,-0.0076283724047243,60.0,9.495401382446287,-0.0,-6.796527429742127e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.30596923828125,0.0,0.0,9.370512998430058e-05,298.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3069152832031,0.0,0.0,9.867604239843786e-05,298.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.31298828125,0.0,0.0,7.288179767783731e-05,298.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043518066406,0.0,0.0,9.867603512248024e-05,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3062438964844,0.0,0.0,0.000468076497782,286.4764709472656,294.1499938964844,293.29302978515625,292.39697265625,292.4327697753906,293.0321350097656,286.9486694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984211064875,5.679471115627166e-09,0.0009984154021367,-0.0139316795393824,0.0,0.0,0.0,-0.0076283724047243,60.0,9.495401382446287,-0.0,-6.796527429742127e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3082580566406,0.0,0.0,9.373410284752026e-05,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3092041015625,0.0,0.0,9.870655048871412e-05,298.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31524658203125,0.0,0.0,7.290433131856844e-05,298.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3066711425781,0.0,0.0,9.870654321275651e-05,298.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3085632324219,0.0,0.0,0.0004682212311308,286.4782409667969,294.1499938964844,293.3224792480469,292.4082946777344,292.4408874511719,293.06256103515625,286.9518127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987308876588,5.7155680188714095e-09,0.0009987251833081,-0.0140262423083186,0.0,0.0,0.0,-0.0076462728902697,60.0,9.514867782592772,-0.0,-6.800730290024148e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3105773925781,0.0,0.0,9.376528032589704e-05,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3115234375,0.0,0.0,9.873937960946932e-05,298.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3175048828125,0.0,0.0,7.292858208529651e-05,298.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3089599609375,0.0,0.0,9.873937233351172e-05,298.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.31085205078125,0.0,0.0,0.0004683769948314,286.48004150390625,294.1499938964844,293.3518371582031,292.419677734375,292.4493408203125,293.0931396484375,286.9550170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990625549107,5.754408949343315e-09,0.00099905685056,-0.0141279939562082,0.0,0.0,0.0,-0.0076655256561934,60.0,9.534592628479004,-0.0,-6.80525502616547e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.315185546875,0.0,0.0,9.382941061630844e-05,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.31610107421875,0.0,0.0,9.880691504804416e-05,298.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.322021484375,0.0,0.0,7.297845877474174e-05,298.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3135986328125,0.0,0.0,9.880690777208656e-05,298.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3154602050781,0.0,0.0,0.0004686973115894,286.4836120605469,294.1499938964844,293.4102783203125,292.4427185058594,292.4667358398437,293.1544494628906,286.9613952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.8342992659277115e-09,0.0009997393935918,-0.0143372816964983,0.0,0.0,0.0,-0.0077051278203725,60.0,9.57457447052002,-0.0,-6.814565978174869e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.315185546875,0.0,0.0,9.382941061630844e-05,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.31610107421875,0.0,0.0,9.880691504804416e-05,298.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.322021484375,0.0,0.0,7.297845877474174e-05,298.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3135986328125,0.0,0.0,9.880690777208656e-05,298.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3154602050781,0.0,0.0,0.0004686973115894,286.4836120605469,294.1499938964844,293.4102783203125,292.4427185058594,292.4667358398437,293.1544494628906,286.9613952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.8342992659277115e-09,0.0009997393935918,-0.0143372816964983,0.0,0.0,0.0,-0.0077051278203725,60.0,9.57457447052002,-0.0,-6.814565978174869e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197937011719,0.0,0.0,9.38961820793338e-05,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3207092285156,0.0,0.0,9.887722262647004e-05,298.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265686035156,0.0,0.0,7.303038728423417e-05,298.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182067871094,0.0,0.0,9.887721535051242e-05,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.320068359375,0.0,0.0,0.0004690308414865,286.4872131347656,294.1499938964844,293.46832275390625,292.4662475585937,292.4853210449219,293.2158203125,286.96783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.9174820599139374e-09,0.0010004505747929,-0.0145551925525069,0.0,0.0,0.0,-0.0077463649213314,60.0,9.616068840026855,-0.0,-6.824267728688937e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197937011719,0.0,0.0,9.38961820793338e-05,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3207092285156,0.0,0.0,9.887722262647004e-05,298.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265686035156,0.0,0.0,7.303038728423417e-05,298.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182067871094,0.0,0.0,9.887721535051242e-05,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.320068359375,0.0,0.0,0.0004690308414865,286.4872131347656,294.1499938964844,293.46832275390625,292.4662475585937,292.4853210449219,293.2158203125,286.96783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.9174820599139374e-09,0.0010004505747929,-0.0145551925525069,0.0,0.0,0.0,-0.0077463649213314,60.0,9.616068840026855,-0.0,-6.824267728688937e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3243713378906,0.0,0.0,9.39633755479008e-05,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3252868652344,0.0,0.0,9.894798131426796e-05,298.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3310852050781,0.0,0.0,7.308265048777685e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3228454589844,0.0,0.0,9.894797403831036e-05,298.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3246459960937,0.0,0.0,0.0004693664959631,286.4908447265625,294.1499938964844,293.5259094238281,292.4904479980469,292.5045471191406,293.2770690917969,286.97430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001193764149093e-09,0.0010011664126068,-0.0147744873538613,0.0,0.0,0.0,-0.0077878641895949,60.0,9.658613204956056,-0.0,-6.83403769130564e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3243713378906,0.0,0.0,9.39633755479008e-05,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3252868652344,0.0,0.0,9.894798131426796e-05,298.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3310852050781,0.0,0.0,7.308265048777685e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3228454589844,0.0,0.0,9.894797403831036e-05,298.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3246459960937,0.0,0.0,0.0004693664959631,286.4908447265625,294.1499938964844,293.5259094238281,292.4904479980469,292.5045471191406,293.2770690917969,286.97430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001193764149093e-09,0.0010011664126068,-0.0147744873538613,0.0,0.0,0.0,-0.0077878641895949,60.0,9.658613204956056,-0.0,-6.83403769130564e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,9.403093281434848e-05,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.32989501953125,0.0,0.0,9.901912562781944e-05,298.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3356018066406,0.0,0.0,7.313519745366648e-05,298.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.32745361328125,0.0,0.0,9.901911835186183e-05,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3292541503906,0.0,0.0,0.0004697039548773,286.4944763183594,294.1499938964844,293.5829162597656,292.5154113769531,292.5243835449219,293.33795166015625,286.98077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018921457231,6.085357551199877e-09,0.001001885975711,-0.0149949630722403,0.0,0.0,0.0,-0.0078295869752764,60.0,9.70238208770752,-0.0,-6.84386805005488e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,9.403093281434848e-05,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.32989501953125,0.0,0.0,9.901912562781944e-05,298.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3356018066406,0.0,0.0,7.313519745366648e-05,298.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.32745361328125,0.0,0.0,9.901911835186183e-05,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3292541503906,0.0,0.0,0.0004697039548773,286.4944763183594,294.1499938964844,293.5829162597656,292.5154113769531,292.5243835449219,293.33795166015625,286.98077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018921457231,6.085357551199877e-09,0.001001885975711,-0.0149949630722403,0.0,0.0,0.0,-0.0078295869752764,60.0,9.70238208770752,-0.0,-6.84386805005488e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.331298828125,0.0,0.0,9.40643876674585e-05,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3321838378906,0.0,0.0,9.905435581458732e-05,298.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3378601074219,0.0,0.0,7.31612162780948e-05,298.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32977294921875,0.0,0.0,9.905434853862972e-05,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3315734863281,0.0,0.0,0.0004698710981756,286.49627685546875,294.1499938964844,293.6112060546875,292.5282287597656,292.53448486328125,293.3682556152344,286.9840393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022482601925,6.127039764436404e-09,0.0010022422065958,-0.0151041541248559,0.0,0.0,0.0,-0.0078502492979168,60.0,9.72469711303711,-0.0,-6.848738820508515e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335876464844,0.0,0.0,9.40974714467302e-05,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.33447265625,0.0,0.0,9.908919309964404e-05,298.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3401184082031,0.0,0.0,7.318695134017617e-05,298.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.33209228515625,0.0,0.0,9.908918582368642e-05,298.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338623046875,0.0,0.0,0.0004700363497249,286.49810791015625,294.1499938964844,293.6393127441406,292.54132080078125,292.5447082519531,293.39849853515625,286.9872741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026006493717,6.168253019467329e-09,0.0010025944793596,-0.0152121139690279,0.0,0.0,0.0,-0.0078706797212362,60.0,9.747309684753418,-0.0,-6.85355630025697e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33819580078125,0.0,0.0,9.416229295311496e-05,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3390808105469,0.0,0.0,9.91574561339803e-05,298.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446350097656,0.0,0.0,7.323736645048484e-05,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3367004394531,0.0,0.0,9.915744885802268e-05,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3384704589844,0.0,0.0,0.0004703601589426,286.50177001953125,294.1499938964844,293.6950378417969,292.5683288574219,292.5653991699219,293.4587707519531,286.9938049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249013306813822e-09,0.00100328552071,-0.0154236704111099,0.0,0.0,0.0,-0.007910719141364,60.0,9.793313026428224,-0.0,-6.863002255386165e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33819580078125,0.0,0.0,9.416229295311496e-05,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3390808105469,0.0,0.0,9.91574561339803e-05,298.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446350097656,0.0,0.0,7.323736645048484e-05,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3367004394531,0.0,0.0,9.915744885802268e-05,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3384704589844,0.0,0.0,0.0004703601589426,286.50177001953125,294.1499938964844,293.6950378417969,292.5683288574219,292.5653991699219,293.4587707519531,286.9938049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249013306813822e-09,0.00100328552071,-0.0154236704111099,0.0,0.0,0.0,-0.007910719141364,60.0,9.793313026428224,-0.0,-6.863002255386165e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,298.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3428039550781,0.0,0.050000000745058,9.422128641745076e-05,298.50115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436584472656,0.0,0.050000000745058,9.92195782600902e-05,298.8607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3491516113281,0.0,0.050000000745058,7.328324863919988e-05,298.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.34130859375,0.0,0.050000000745058,9.92195709841326e-05,298.4836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3430480957031,0.0,0.050000000745058,0.000470654835226,286.50543212890625,285.4460144042969,293.75,292.5965881347656,292.5867614746094,293.5184936523437,287.0003967285156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039203334599,6.3225069624195385e-09,0.0010039139306172,-0.0156161896884441,0.0,0.0,0.0,-0.007947152480483,60.0,9.840971946716309,-0.0,-6.87160337520254e-08,1.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
