time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17820000,298.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3428039550781,0.0,0.050000000745058,9.422128641745076e-05,298.50115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436584472656,0.0,0.050000000745058,9.92195782600902e-05,298.8607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3491516113281,0.0,0.050000000745058,7.328324863919988e-05,298.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.34130859375,0.0,0.050000000745058,9.92195709841326e-05,298.4836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3430480957031,0.0,0.050000000745058,0.000470654835226,286.50543212890625,285.4460144042969,293.75,292.5965881347656,292.5867614746094,293.5184936523437,287.0003967285156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039203334599,6.3225069624195385e-09,0.0010039139306172,-0.0156161896884441,0.0,0.0,0.0,-0.007947152480483,60.0,9.840971946716309,-0.0,-6.87160337520254e-08,1.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820060,298.6999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8075256347656,0.6354614496231079,0.050000000745058,0.0408864058554172,298.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8077087402344,0.6354614496231079,0.050000000745058,0.0430553555488586,298.8304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8088684082031,0.6354614496231079,0.050000000745058,0.0318005383014678,298.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8072204589844,0.6354614496231079,0.050000000745058,0.0430553555488586,298.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8075866699219,0.6354614496231079,0.050000000745058,0.2042360603809356,286.8973693847656,285.4121398925781,293.7773132324219,292.6110534667969,296.7645263671875,297.6372375488281,287.2146911621094,1.0,0.1097201108932495,0.091813325881958,0.091813325881958,1.0,1.0,-0.4362938702106476,0.0008524020668119,0.4354414641857147,-0.1265506744384765,0.0,0.0,0.0,10.152421951293944,60.0,1270.0015869140625,0.0,12.292491912841797,1.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820120,298.6524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7279357910156,0.6319458484649658,0.050000000745058,0.0452404357492923,298.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7279357910156,0.6319458484649658,0.050000000745058,0.0476403571665287,298.78076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7279968261719,0.6319458484649658,0.050000000745058,0.0351870059967041,298.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7279052734375,0.6319458484649658,0.050000000745058,0.0476403571665287,298.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7279357910156,0.6319458484649658,0.050000000745058,0.2259853333234787,287.83966064453125,285.3782043457031,293.8046569824219,292.62548828125,297.3063659667969,298.67657470703125,288.5548095703125,1.0,0.1210864037275314,0.183626651763916,0.183626651763916,1.0,1.0,-0.4820434749126434,0.0199361164122819,0.4621073305606842,-0.1180786117911338,0.0,0.0,0.0,12.505281448364258,60.0,2604.57666015625,0.0,16.68073844909668,1.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.5918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0339660644531,0.5712883472442627,0.050000000745058,0.045678935945034,298.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0339660644531,0.5712883472442627,0.050000000745058,0.0481021180748939,298.7129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0339660644531,0.5712883472442627,0.050000000745058,0.0355280600488185,298.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0339660644531,0.5712883472442627,0.050000000745058,0.0481021180748939,298.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0339660644531,0.5712883472442627,0.050000000745058,0.2281757444143295,287.8580322265625,285.3102111816406,293.8594970703125,292.654296875,297.27520751953125,298.6551208496094,286.7592468261719,1.0,0.1405812799930572,0.367253303527832,0.367253303527832,1.0,1.0,-0.486718475818634,0.0786435082554817,0.4080749750137329,-0.0607830770313739,1.0,1.0,0.0,20.03570938110352,60.0,12562.5302734375,0.0,23.18295669555664,1.0,282.00299072265625,286.428955078125,297.9140625,298.7982482910156,293.1499938964844,293.1499938964844,283.1499938964844,1742.279052734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3636762797832489,1.0,0.0,0.0,0.8790652751922607,0.8790671825408936,5.4117620607030403e-08,5.1294026374816895,5.129388332366943,1.4229030966816936e-05,0.0,0.0,-0.0,5134.39306640625,0.0,21.01937866210937,2976.53125,0.0,215.6770172119141,0.2282099723815918,1.0,0.0,3.0,1.0,0.0
17820240,298.5918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0339660644531,0.5712883472442627,0.050000000745058,0.045678935945034,298.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0339660644531,0.5712883472442627,0.050000000745058,0.0481021180748939,298.7129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0339660644531,0.5712883472442627,0.050000000745058,0.0355280600488185,298.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0339660644531,0.5712883472442627,0.050000000745058,0.0481021180748939,298.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0339660644531,0.5712883472442627,0.050000000745058,0.2281757444143295,287.8580322265625,285.3102111816406,293.8594970703125,292.654296875,297.27520751953125,298.6551208496094,286.7592468261719,1.0,0.1405812799930572,0.367253303527832,0.367253303527832,1.0,1.0,-0.486718475818634,0.0786435082554817,0.4080749750137329,-0.0607830770313739,1.0,1.0,0.0,20.03570938110352,60.0,12562.5302734375,0.0,23.18295669555664,1.0,282.00299072265625,286.428955078125,297.9140625,298.7982482910156,293.1499938964844,293.1499938964844,283.1499938964844,1742.279052734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3636762797832489,1.0,0.0,0.0,0.8790652751922607,0.8790671825408936,5.4117620607030403e-08,5.1294026374816895,5.129388332366943,1.4229030966816936e-05,0.0,0.0,-0.0,5134.39306640625,0.0,21.01937866210937,2976.53125,0.0,215.6770172119141,0.2282099723815918,1.0,0.0,3.0,1.0,0.0
17820300,298.55474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2265014648437,0.5494505763053894,0.050000000745058,0.045816421508789,298.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2265014648437,0.5494505763053894,0.050000000745058,0.0482468977570533,298.6748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2265014648437,0.5494505763053894,0.050000000745058,0.0356349945068359,298.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2265014648437,0.5494505763053894,0.050000000745058,0.0482468977570533,298.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2265014648437,0.5494505763053894,0.050000000745058,0.2288625240325927,286.0712280273437,285.276123046875,293.8869934082031,292.6686706542969,297.2495422363281,298.61083984375,285.49249267578125,1.0,0.1489790230989456,0.45906662940979,0.45906662940979,1.0,1.0,-0.4881835281848907,0.1238649114966392,0.3643186092376709,-0.0161439385265111,1.0,1.0,0.0,23.71489524841309,60.0,11653.103515625,0.0,26.33305931091309,1.0,282.46356201171875,285.0747375488281,297.2401733398437,298.2187194824219,293.1499938964844,293.1499938964844,283.1499938964844,3043.776123046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4885602295398712,1.0,0.0,0.0,1.162064552307129,1.16206693649292,9.02288093129755e-08,5.134315490722656,5.13430118560791,1.417778548784554e-05,0.0,0.0,-0.0,3849.854248046875,0.0,48.04008102416992,2977.326904296875,0.0,473.0503845214844,0.2941301167011261,1.0,0.0,3.0,1.0,0.0
17820360,298.5174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3049621582031,0.5326346158981323,0.050000000745058,0.0459476523101329,298.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3049621582031,0.5326346158981323,0.050000000745058,0.0483850911259651,298.63671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3049621582031,0.5326346158981323,0.050000000745058,0.0357370637357234,298.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3049621582031,0.5326346158981323,0.050000000745058,0.0483850911259651,298.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3049621582031,0.5326346158981323,0.050000000745058,0.2295180410146713,285.2353515625,285.2420349121094,293.9144897460937,292.6830139160156,296.9988708496094,298.5606689453125,285.0292663574219,1.0,0.1565355360507965,0.5672532916069031,0.5672532916069031,0.800000011920929,1.0,-0.4895818829536438,0.174478530883789,0.3151033520698547,0.033870555460453,0.7556130290031433,0.7556130290031433,0.0,27.23021697998047,60.0,10820.8115234375,0.0,29.361225128173828,1.0,282.7879943847656,284.6753845214844,296.4911499023437,297.39898681640625,293.1499938964844,293.1499938964844,283.1499938964844,5945.67529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5298516154289246,1.0,0.0,0.0,1.372828245162964,1.3728318214416504,1.257594846038046e-07,5.134450912475586,5.13443660736084,1.417637031408958e-05,0.0,0.0,-0.0,3494.240478515625,0.0,83.97554779052734,2977.3486328125,0.0,607.5084838867188,0.3456509113311767,1.0,0.0,3.0,1.0,0.0
17820420,298.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.5161579847335815,0.050000000745058,0.0461103841662406,298.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.5161579847335815,0.050000000745058,0.0485564544796943,298.5907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.5161579847335815,0.050000000745058,0.0358636304736137,298.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.5161579847335815,0.050000000745058,0.0485564544796943,298.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.5161579847335815,0.050000000745058,0.2303309142589569,284.9818420410156,285.1964111328125,293.9512939453125,292.7021179199219,296.2387084960937,298.496337890625,285.0191650390625,1.0,0.1654219180345535,0.7117176055908203,0.7117176055908203,0.5329350829124451,1.0,-0.4913156032562256,0.263529509305954,0.2277860939502716,0.1220358312129974,0.5437988638877869,0.5437988638877869,0.0,31.592649459838867,60.0,9723.5322265625,0.0,33.15892791748047,1.0,282.9978332519531,284.86895751953125,295.7814636230469,296.53521728515625,293.1499938964844,293.1499938964844,283.1499938964844,18227.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5123201608657837,1.0,0.0,0.0,1.1537760496139526,1.1537810564041138,8.882526003617387e-08,5.134454250335693,5.134439945220947,1.4176333024806809e-05,0.0,0.0,-0.0,3218.959716796875,0.0,83.0274658203125,2977.34912109375,0.0,546.1961669921875,0.3426245450973511,1.0,0.0,3.0,1.0,0.0
17820480,298.45672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.5098807215690613,0.050000000745058,0.0461851358413696,298.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.5098807215690613,0.050000000745058,0.0486351735889911,298.5707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.5098807215690613,0.050000000745058,0.0359217710793018,298.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.5098807215690613,0.050000000745058,0.0486351735889911,298.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.5098807215690613,0.050000000745058,0.2307043224573135,285.0518493652344,285.1736755371094,293.9696044921875,292.71160888671875,295.5444641113281,298.4685974121094,285.1270751953125,1.0,0.1693695932626724,0.7836266756057739,0.7836266756057739,0.4000000059604645,1.0,-0.4921115040779114,0.3495663702487945,0.1425451338291168,0.2074398398399353,0.5675525665283203,0.5675525665283203,0.0,33.60273361206055,60.0,9895.6669921875,-0.0,34.92853927612305,1.0,283.0454406738281,285.0534362792969,295.5679931640625,296.2731018066406,293.1499938964844,293.1499938964844,283.1499938964844,18229.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4872893393039703,1.0,0.0,0.0,1.13067889213562,1.1306837797164917,8.53045136750552e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3470.474609375,0.0,79.82288360595703,2977.34912109375,0.0,469.43359375,0.3411495387554168,1.0,0.0,3.0,1.0,0.0
17820540,298.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1261291503906,0.4957782924175262,0.050000000745058,0.0463878586888313,298.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1261291503906,0.4957782924175262,0.050000000745058,0.0488486476242542,298.5205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1261291503906,0.4957782924175262,0.050000000745058,0.0360794439911842,298.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1261291503906,0.4957782924175262,0.050000000745058,0.0488486476242542,298.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1261291503906,0.4957782924175262,0.050000000745058,0.2317169606685638,285.1208801269531,285.10516357421875,294.0248718261719,292.7401123046875,294.0414123535156,298.4029235839844,285.0812072753906,1.0,0.1795587092638015,1.0,1.0,0.0,1.0,-0.4942720532417297,0.4942704439163208,1.6113559695440929e-06,0.35079225897789,0.6540848016738892,0.6540848016738892,0.0,39.04353332519531,60.0,10868.0498046875,-0.0,39.736854553222656,1.0,283.12091064453125,285.00152587890625,295.4472351074219,296.1277160644531,293.1499938964844,293.1499938964844,283.1499938964844,14187.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4187307953834533,1.0,0.0,0.0,1.3906835317611694,1.39068865776062,1.290476490112269e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4138.21484375,0.0,110.34712982177734,2977.34912109375,0.0,309.9533996582031,0.3764062821865082,1.0,0.0,3.0,1.0,0.0
17820600,298.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1261291503906,0.4957782924175262,0.050000000745058,0.0463878586888313,298.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1261291503906,0.4957782924175262,0.050000000745058,0.0488486476242542,298.5205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1261291503906,0.4957782924175262,0.050000000745058,0.0360794439911842,298.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1261291503906,0.4957782924175262,0.050000000745058,0.0488486476242542,298.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1261291503906,0.4957782924175262,0.050000000745058,0.2317169606685638,285.1208801269531,285.10516357421875,294.0248718261719,292.7401123046875,294.0414123535156,298.4029235839844,285.0812072753906,1.0,0.1795587092638015,1.0,1.0,0.0,1.0,-0.4942720532417297,0.4942704439163208,1.6113559695440929e-06,0.35079225897789,0.6540848016738892,0.6540848016738892,0.0,39.04353332519531,60.0,10868.0498046875,-0.0,39.736854553222656,1.0,283.12091064453125,285.00152587890625,295.4472351074219,296.1277160644531,293.1499938964844,293.1499938964844,283.1499938964844,14187.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4187307953834533,1.0,0.0,0.0,1.3906835317611694,1.39068865776062,1.290476490112269e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4138.21484375,0.0,110.34712982177734,2977.34912109375,0.0,309.9533996582031,0.3764062821865082,1.0,0.0,3.0,1.0,0.0
17820660,298.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.4860633611679077,0.050000000745058,0.0465566702187061,298.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.4860633611679077,0.050000000745058,0.0490264147520065,298.4808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.4860633611679077,0.050000000745058,0.0362107455730438,298.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.4860633611679077,0.050000000745058,0.0490264147520065,298.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.4860633611679077,0.050000000745058,0.2325602024793625,285.0424499511719,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.3560791015625,285.0421447753906,1.0,0.1875214725732803,1.0,1.0,0.0,1.0,-0.4960715770721435,0.4960712194442749,3.533787946707889e-07,0.3520045876502991,0.6491205096244812,0.6491205096244812,0.0,43.5565071105957,48.0,10889.1396484375,-0.0,43.739524841308594,1.0,283.14276123046875,284.98565673828125,295.5938415527344,296.2532958984375,293.1499938964844,293.1499938964844,283.1499938964844,16421.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3828062117099762,1.0,0.0,0.0,1.4162817001342771,1.4162873029708862,1.3384207875333234e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4193.810546875,0.0,121.50816345214844,2977.34912109375,0.0,246.4469146728516,0.3883013129234314,1.0,0.0,3.0,1.0,0.0
17820720,298.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.4860633611679077,0.050000000745058,0.0465566702187061,298.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.4860633611679077,0.050000000745058,0.0490264147520065,298.4808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.4860633611679077,0.050000000745058,0.0362107455730438,298.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.4860633611679077,0.050000000745058,0.0490264147520065,298.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.4860633611679077,0.050000000745058,0.2325602024793625,285.0424499511719,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.3560791015625,285.0421447753906,1.0,0.1875214725732803,1.0,1.0,0.0,1.0,-0.4960715770721435,0.4960712194442749,3.533787946707889e-07,0.3520045876502991,0.6491205096244812,0.6491205096244812,0.0,43.5565071105957,48.0,10889.1396484375,-0.0,43.739524841308594,1.0,283.14276123046875,284.98565673828125,295.5938415527344,296.2532958984375,293.1499938964844,293.1499938964844,283.1499938964844,16421.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3828062117099762,1.0,0.0,0.0,1.4162817001342771,1.4162873029708862,1.3384207875333234e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4193.810546875,0.0,121.50816345214844,2977.34912109375,0.0,246.4469146728516,0.3883013129234314,1.0,0.0,3.0,1.0,0.0
17820780,298.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.4839628934860229,0.050000000745058,0.0465953163802623,298.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.4839628934860229,0.050000000745058,0.0490671098232269,298.4637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.4839628934860229,0.050000000745058,0.0362408012151718,298.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.4839628934860229,0.050000000745058,0.0490671098232269,298.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.4839628934860229,0.050000000745058,0.2327532470226287,285.0335998535156,284.9967346191406,294.1090087890625,292.78326416015625,294.102783203125,298.3372497558594,285.02130126953125,1.0,0.1889654546976089,1.0,1.0,0.0,1.0,-0.4964835345745086,0.49648317694664,3.536956114658097e-07,0.3522359728813171,0.6744695901870728,0.6744695901870728,0.0,44.58916091918945,48.0,11055.658203125,-0.0,44.65940856933594,1.0,283.1466369628906,284.9350280761719,295.6932678222656,296.3652038574219,293.1499938964844,293.1499938964844,283.1499938964844,15351.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.377423882484436,1.0,0.0,0.0,1.493019700050354,1.493025302886963,1.487388772147824e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4312.5498046875,0.0,133.4783935546875,2977.34912109375,0.0,237.6361083984375,0.4008668065071106,1.0,0.0,3.0,1.0,0.0
17820840,298.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.4838159382343292,0.050000000745058,0.0465980321168899,298.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.4838159382343292,0.050000000745058,0.0490699708461761,298.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.4838159382343292,0.050000000745058,0.036242913454771,298.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.4838159382343292,0.050000000745058,0.0490699708461761,298.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.4838159382343292,0.050000000745058,0.2327668219804763,285.0028991699219,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,298.3229064941406,284.98321533203125,1.0,0.1889295279979705,1.0,1.0,0.0,1.0,-0.4965126514434814,0.4965122938156128,3.536863744102448e-07,0.3521820306777954,0.6869224905967712,0.6869224905967712,0.0,44.66110229492188,36.0,11116.4833984375,-0.0,44.72358322143555,1.0,283.1483459472656,284.87774658203125,295.77667236328125,296.460693359375,293.1499938964844,293.1499938964844,283.1499938964844,15246.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.379591166973114,1.0,0.0,0.0,1.5501590967178345,1.5501649379730225,1.6034150007726566e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4344.28076171875,0.0,145.25869750976562,2977.34912109375,0.0,241.16726684570312,0.4120739996433258,1.0,0.0,3.0,1.0,0.0
17820900,298.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.4850260019302368,0.050000000745058,0.0465756990015506,298.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.4850260019302368,0.050000000745058,0.0490464568138122,298.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.4850260019302368,0.050000000745058,0.0362255461513996,298.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.4850260019302368,0.050000000745058,0.0490464568138122,298.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.4850260019302368,0.050000000745058,0.2326552718877792,284.96441650390625,284.95001220703125,294.1630249023437,292.810791015625,294.15679931640625,298.31011962890625,284.947265625,1.0,0.1877398788928985,1.0,1.0,0.0,1.0,-0.4962747991085052,0.4962744414806366,3.534456425313693e-07,0.3519198596477508,0.6808376908302307,0.6808376908302307,0.0,44.06306838989258,36.0,11127.388671875,-0.0,44.19068145751953,1.0,283.1492614746094,284.8330993652344,295.84210205078125,296.5376892089844,293.1499938964844,293.1499938964844,283.1499938964844,15855.5498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3855243921279907,1.0,0.0,0.0,1.587302327156067,1.587308406829834,1.681174097711846e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4341.2685546875,0.0,155.52999877929688,2977.34912109375,0.0,250.95172119140625,0.4208971858024597,1.0,0.0,3.0,1.0,0.0
17820960,298.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.4875287115573883,0.050000000745058,0.0465300232172012,298.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.4875287115573883,0.050000000745058,0.0489983558654785,298.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.4875287115573883,0.050000000745058,0.0361900180578231,298.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.4875287115573883,0.050000000745058,0.0489983558654785,297.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.4875287115573883,0.050000000745058,0.232427105307579,284.937744140625,284.95001220703125,294.190673828125,292.8248291015625,294.1844482421875,298.29937744140625,284.9311828613281,1.0,0.1854627728462219,1.0,1.0,0.0,1.0,-0.4957881569862366,0.4957877993583679,3.529908099153545e-07,0.351466953754425,0.662830114364624,0.662830114364624,0.0,42.84073257446289,25.0,11072.048828125,-0.0,43.10296249389648,1.0,283.149658203125,284.82427978515625,295.8794250488281,296.5814514160156,293.1499938964844,293.1499938964844,283.1499938964844,17330.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3923619389533996,1.0,0.0,0.0,1.5781339406967163,1.5781402587890625,1.661809108099988e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4297.48291015625,0.0,158.21131896972656,2977.34912109375,0.0,262.4668273925781,0.4225013554096222,1.0,0.0,3.0,1.0,0.0
17821020,298.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.4925154149532318,0.050000000745058,0.0464422293007373,298.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.4925154149532318,0.050000000745058,0.0489059053361415,298.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.4925154149532318,0.1652672439813614,0.0361217334866523,298.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.4925154149532318,0.050000000745058,0.0489059053361415,297.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.4925154149532318,0.050000000745058,0.2319885492324829,284.9349060058594,284.95001220703125,294.2275695800781,292.8435363769531,294.2213439941406,298.2879943847656,284.9389343261719,1.0,0.181140661239624,1.0,1.0,0.0,1.0,-0.4948526620864868,0.4948523044586181,3.521372207160312e-07,0.3506412804126739,0.6538801193237305,0.6538801193237305,0.0,40.49171829223633,25.0,11049.51171875,-0.0,41.01842498779297,1.0,283.1498718261719,284.8419494628906,295.8964538574219,296.6049194335937,293.1499938964844,293.1499938964844,283.1499938964844,18175.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3995841145515442,1.0,0.0,0.0,1.5577013492584229,1.5577077865600586,1.6190557516893025e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4288.61962890625,0.0,156.26766967773438,2977.34912109375,0.0,274.9481506347656,0.4207893908023834,1.0,0.0,3.0,1.0,0.0
17821080,298.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.5037398934364319,0.050000000745058,0.0462668910622596,298.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.5037398934364319,0.050000000745058,0.0487212613224983,298.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.7201294898986816,0.1663685292005539,0.0955979749560356,298.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.5037398934364319,0.050000000745058,0.0487212613224983,297.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.5037398934364319,0.050000000745058,0.2311126887798309,284.9525146484375,284.95001220703125,294.2459411621094,292.85284423828125,294.2402648925781,298.2789611816406,284.9970092773437,1.0,0.1793801486492157,1.0,1.0,0.0,1.0,-0.5644182562828064,0.564417839050293,4.130792490286695e-07,0.4022293984889984,0.6634408831596375,0.6634408831596375,0.0,36.34278106689453,28.0,11927.8291015625,-0.0,45.181434631347656,1.0,283.1499328613281,284.9198303222656,295.9013366699219,296.62115478515625,293.1499938964844,293.1499938964844,283.1499938964844,17971.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4024776220321655,1.0,0.0,0.0,1.559449315071106,1.5594557523727417,1.6226914567596398e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4487.642578125,0.0,156.0117645263672,2977.34912109375,0.0,280.05035400390625,0.4209621846675873,1.0,0.0,3.0,1.0,0.0
17821140,298.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.33465576171875,0.7938650846481323,0.157166913151741,0.1441026479005813,298.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.31414794921875,0.530570387840271,0.050000000745058,0.0484034419059753,298.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33038330078125,0.7979525923728943,0.1614338159561157,0.1137693598866462,298.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.31414794921875,0.530570387840271,0.1495721042156219,0.0484034419059753,297.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.31414794921875,0.530570387840271,0.050000000745058,0.2296050786972046,285.3292541503906,284.95001220703125,294.3012084960937,292.8807067871094,294.2968139648437,298.1324462890625,285.3180236816406,1.0,0.1796248853206634,1.0,1.0,0.0,1.0,-0.7012346386909485,0.7012341022491455,5.471613349072868e-07,0.5071060061454773,1.0,1.0,0.0,29.457592010498047,25.0,15478.494140625,-0.0,54.8261604309082,1.0,283.1499938964844,285.06268310546875,296.0912475585937,296.9949035644531,293.1499938964844,293.1499938964844,283.1499938964844,8791.822265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4404610693454742,1.0,0.0,0.0,1.966841578483581,1.9668482542037964,2.581262208423141e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5273.81640625,0.0,233.19386291503903,2977.34912109375,0.0,353.9002990722656,0.4924475252628326,1.0,0.0,3.0,1.0,0.0
17821200,298.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.33465576171875,0.7938650846481323,0.157166913151741,0.1441026479005813,298.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.31414794921875,0.530570387840271,0.050000000745058,0.0484034419059753,298.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33038330078125,0.7979525923728943,0.1614338159561157,0.1137693598866462,298.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.31414794921875,0.530570387840271,0.1495721042156219,0.0484034419059753,297.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.31414794921875,0.530570387840271,0.050000000745058,0.2296050786972046,285.3292541503906,284.95001220703125,294.3012084960937,292.8807067871094,294.2968139648437,298.1324462890625,285.3180236816406,1.0,0.1796248853206634,1.0,1.0,0.0,1.0,-0.7012346386909485,0.7012341022491455,5.471613349072868e-07,0.5071060061454773,1.0,1.0,0.0,29.457592010498047,25.0,15478.494140625,-0.0,54.8261604309082,1.0,283.1499938964844,285.06268310546875,296.0912475585937,296.9949035644531,293.1499938964844,293.1499938964844,283.1499938964844,8791.822265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4404610693454742,1.0,0.0,0.0,1.966841578483581,1.9668482542037964,2.581262208423141e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5273.81640625,0.0,233.19386291503903,2977.34912109375,0.0,353.9002990722656,0.4924475252628326,1.0,0.0,3.0,1.0,0.0
17821260,297.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5030212402344,0.8857066035270691,0.1561474502086639,0.14039246737957,297.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5040283203125,0.869183361530304,0.1481781154870987,0.1398523151874542,298.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5037841796875,0.9018059372901917,0.1654872149229049,0.1150782480835914,297.9163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5019836425781,0.8686293959617615,0.1455443501472473,0.1395864635705948,297.9175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.46490478515625,0.6101199388504028,0.050000000745058,0.2272220999002456,285.5005187988281,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.02471923828125,285.5290832519531,1.0,0.1832790821790695,1.0,1.0,0.0,1.0,-0.9146414399147034,0.9146406650543212,8.019345614229678e-07,0.6784124970436096,1.0,1.0,0.0,18.931528091430664,25.0,19339.833984375,-0.0,73.11006927490234,1.0,283.1499938964844,285.2005615234375,296.23614501953125,297.32867431640625,293.1499938964844,293.1499938964844,283.1499938964844,11479.8681640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5070315003395081,1.0,0.0,0.0,2.256796598434448,2.256805419921875,3.398429271328496e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5483.998046875,0.0,351.8383483886719,2977.34912109375,0.0,528.9683837890625,0.5619431734085083,1.0,0.0,3.0,1.0,0.0
17821320,297.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5030212402344,0.8857066035270691,0.1561474502086639,0.14039246737957,297.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5040283203125,0.869183361530304,0.1481781154870987,0.1398523151874542,298.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5037841796875,0.9018059372901917,0.1654872149229049,0.1150782480835914,297.9163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5019836425781,0.8686293959617615,0.1455443501472473,0.1395864635705948,297.9175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.46490478515625,0.6101199388504028,0.050000000745058,0.2272220999002456,285.5005187988281,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.02471923828125,285.5290832519531,1.0,0.1832790821790695,1.0,1.0,0.0,1.0,-0.9146414399147034,0.9146406650543212,8.019345614229678e-07,0.6784124970436096,1.0,1.0,0.0,18.931528091430664,25.0,19339.833984375,-0.0,73.11006927490234,1.0,283.1499938964844,285.2005615234375,296.23614501953125,297.32867431640625,293.1499938964844,293.1499938964844,283.1499938964844,11479.8681640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5070315003395081,1.0,0.0,0.0,2.256796598434448,2.256805419921875,3.398429271328496e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5483.998046875,0.0,351.8383483886719,2977.34912109375,0.0,528.9683837890625,0.5619431734085083,1.0,0.0,3.0,1.0,0.0
17821380,297.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5135498046875,0.880638837814331,0.1582717448472976,0.1418076157569885,297.8887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5138854980469,0.8598366975784302,0.1448768079280853,0.1390594244003296,298.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5132751464844,0.8993275761604309,0.1688410937786102,0.1172661706805229,297.8395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5139465332031,0.8556718826293945,0.1430454403162002,0.1370151191949844,297.9017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51690673828125,0.6043857932090759,0.1366915851831436,0.227345585823059,285.5142517089844,284.95001220703125,294.3851318359375,292.9228515625,294.3817443847656,298.0127258300781,285.4996643066406,1.0,0.1845841407775879,1.0,1.0,0.0,1.0,-0.915056049823761,0.915055215358734,8.025311899473309e-07,0.6788163185119629,1.0,1.0,0.0,19.597808837890625,25.0,19679.8671875,-0.0,74.2215805053711,1.0,283.1499938964844,285.1302185058594,296.2597351074219,297.4244079589844,293.1499938964844,293.1499938964844,283.1499938964844,12912.69921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5433235168457031,1.0,0.0,0.0,2.393494844436645,2.393504858016968,3.822595715519128e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5513.5244140625,0.0,419.7237548828125,2977.34912109375,0.0,659.3123779296875,0.5923776626586914,1.0,0.0,3.0,1.0,0.0
17821440,297.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56512451171875,0.8611981272697449,0.1667327433824539,0.0807263329625129,297.8575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5659484863281,0.8611981272697449,0.1462276428937912,0.085008718073368,298.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5650939941406,0.8611981272697449,0.1775961220264434,0.0627871453762054,297.8146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5669860839844,0.8611981272697449,0.1447310447692871,0.085008718073368,297.8424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5701904296875,0.9698275923728944,0.1354675590991974,0.5625215172767639,285.57489013671875,284.95001220703125,294.4113464355469,292.9359741210937,294.4083557128906,298.023681640625,285.6072692871094,1.0,0.1886156350374221,1.0,1.0,0.0,1.0,-1.0362414121627808,1.0362404584884644,9.749985565576935e-07,0.7771080136299133,1.0,1.0,0.0,13.083706855773926,45.0,21671.96875,-0.0,87.79234313964844,1.0,283.1499938964844,285.2220458984375,296.2424621582031,297.4792175292969,293.1499938964844,293.1499938964844,283.1499938964844,13992.2607421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.570895791053772,1.0,0.0,0.0,2.4915404319763184,2.491551160812378,4.142182206123835e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5604.3583984375,0.0,473.4454345703125,2977.34912109375,0.0,779.356689453125,0.6189640164375305,1.0,0.0,3.0,1.0,0.0
17821500,298.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6263427734375,0.870305061340332,0.1767736077308654,0.0862238109111785,297.850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6263732910156,0.870305061340332,0.1499997526407241,0.0907978266477584,298.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6263427734375,0.870305061340332,0.1868091225624084,0.0670629665255546,297.812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6264343261719,0.870305061340332,0.1487030535936355,0.0907978266477584,297.76690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62762451171875,0.9517809748649596,0.1324084550142288,0.5514317750930786,285.6283264160156,284.95001220703125,294.43878173828125,292.94970703125,294.4359130859375,298.0223999023437,285.6336975097656,1.0,0.1949575990438461,1.0,1.0,0.0,1.0,-1.070836305618286,1.0708353519439695,1.0275826980432612e-06,0.8042557239532471,1.0,1.0,0.0,13.84500789642334,45.0,22466.607421875,-0.0,94.61742401123048,1.0,283.1499938964844,285.2122497558594,296.22418212890625,297.5212707519531,293.1499938964844,293.1499938964844,283.1499938964844,15242.85546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5967492461204529,1.0,0.0,0.0,2.600501775741577,2.600513458251953,4.512400550993334e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5646.70654296875,0.0,538.3165283203125,2977.34912109375,0.0,910.861083984375,0.6426739692687988,1.0,0.0,3.0,1.0,0.0
17821560,298.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6534118652344,0.874919056892395,0.1840302944183349,0.0891067758202552,297.8367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6534423828125,0.874919056892395,0.1530844420194625,0.0938337221741676,298.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6534118652344,0.874919056892395,0.1933627277612686,0.069305270910263,297.803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6534423828125,0.874919056892395,0.1520740687847137,0.0938337221741676,297.7027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6551513671875,0.9690828323364258,0.1300051212310791,0.5908640027046204,285.6563720703125,284.95001220703125,294.4662170410156,292.96337890625,294.4634704589844,298.0024719238281,285.6683959960937,1.0,0.2035693079233169,1.0,1.0,0.0,1.0,-1.120441436767578,1.1204403638839722,1.107623120333301e-06,0.8450852632522583,1.0,1.0,0.0,14.690962791442873,65.0,23406.470703125,-0.0,108.60755920410156,1.0,283.1499938964844,285.22821044921875,296.1943664550781,297.53717041015625,293.1499938964844,293.1499938964844,283.1499938964844,16230.927734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6174683570861816,1.0,0.0,0.0,2.6834633350372314,2.6834757328033447,4.804903142030525e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5690.30615234375,0.0,591.498046875,2977.34912109375,0.0,1030.3399658203125,0.6656001210212708,1.0,0.0,3.0,1.0,0.0
17821620,297.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7160339355469,0.7632714509963989,0.1873211413621902,0.1705853343009948,297.7703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71746826171875,0.7188727259635925,0.1551220118999481,0.1486054360866546,298.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7153015136719,0.7754685282707214,0.1966861188411712,0.1390975266695022,297.7447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7174987792969,0.7175731062889099,0.154401421546936,0.1477645188570022,297.63262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7152404785156,0.6744299530982971,0.1297724097967147,0.5871522426605225,285.7153625488281,284.95001220703125,294.5209350585937,292.9906616210937,294.5174255371094,297.9257507324219,285.6370849609375,1.0,0.2177670896053314,1.0,1.0,0.0,1.0,-0.6758796572685242,0.6758791208267212,5.232216722106386e-07,0.4921522736549377,1.0,1.0,0.0,48.2054443359375,53.0,18534.279296875,-0.0,154.78067016601562,1.0,283.1499938964844,285.041259765625,296.1481018066406,297.5579528808594,293.1499938964844,293.1499938964844,283.1499938964844,18229.349609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6488081216812134,1.0,0.0,0.0,2.8438687324523926,2.84388279914856,5.396503297561139e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5639.63818359375,0.0,704.03662109375,2977.34912109375,0.0,1232.5701904296875,0.7046070694923401,1.0,0.0,3.0,1.0,0.0
17821680,297.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7160339355469,0.7632714509963989,0.1873211413621902,0.1705853343009948,297.7703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71746826171875,0.7188727259635925,0.1551220118999481,0.1486054360866546,298.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7153015136719,0.7754685282707214,0.1966861188411712,0.1390975266695022,297.7447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7174987792969,0.7175731062889099,0.154401421546936,0.1477645188570022,297.63262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7152404785156,0.6744299530982971,0.1297724097967147,0.5871522426605225,285.7153625488281,284.95001220703125,294.5209350585937,292.9906616210937,294.5174255371094,297.9257507324219,285.6370849609375,1.0,0.2177670896053314,1.0,1.0,0.0,1.0,-0.6758796572685242,0.6758791208267212,5.232216722106386e-07,0.4921522736549377,1.0,1.0,0.0,48.2054443359375,53.0,18534.279296875,-0.0,154.78067016601562,1.0,283.1499938964844,285.041259765625,296.1481018066406,297.5579528808594,293.1499938964844,293.1499938964844,283.1499938964844,18229.349609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6488081216812134,1.0,0.0,0.0,2.8438687324523926,2.84388279914856,5.396503297561139e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5639.63818359375,0.0,704.03662109375,2977.34912109375,0.0,1232.5701904296875,0.7046070694923401,1.0,0.0,3.0,1.0,0.0
17821740,297.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.86328125,0.9345917701721193,0.1941001117229461,0.1325314491987228,297.6937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8663330078125,0.954855978488922,0.1552833467721939,0.1477659493684768,297.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633117675781,0.9345917701721193,0.2036868929862976,0.1030800193548202,297.67315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86627197265625,0.953651249408722,0.1547561883926391,0.1472499221563339,297.5627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.863037109375,0.8917355537414551,0.1288633942604065,0.5828502774238586,285.8680725097656,284.95001220703125,294.5754699707031,293.01776123046875,294.5731811523437,297.8677978515625,285.8786315917969,1.0,0.2398344874382019,1.0,1.0,0.0,1.0,-1.3235177993774414,1.3235162496566772,1.4751407206858858e-06,1.0089101791381836,1.0,1.0,0.0,20.477514266967773,73.0,27362.904296875,-0.0,180.04660034179688,1.0,283.1499938964844,285.3444519042969,296.13262939453125,297.6339111328125,293.1499938964844,293.1499938964844,283.1499938964844,20003.94921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6665863394737244,1.0,0.0,0.0,2.979077816009521,2.979093074798584,5.92184505876503e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5910.8359375,0.0,809.30517578125,2977.34912109375,0.0,1357.7012939453125,0.7375295758247375,1.0,0.0,3.0,1.0,0.0
17821800,297.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.86328125,0.9345917701721193,0.1941001117229461,0.1325314491987228,297.6937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8663330078125,0.954855978488922,0.1552833467721939,0.1477659493684768,297.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633117675781,0.9345917701721193,0.2036868929862976,0.1030800193548202,297.67315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86627197265625,0.953651249408722,0.1547561883926391,0.1472499221563339,297.5627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.863037109375,0.8917355537414551,0.1288633942604065,0.5828502774238586,285.8680725097656,284.95001220703125,294.5754699707031,293.01776123046875,294.5731811523437,297.8677978515625,285.8786315917969,1.0,0.2398344874382019,1.0,1.0,0.0,1.0,-1.3235177993774414,1.3235162496566772,1.4751407206858858e-06,1.0089101791381836,1.0,1.0,0.0,20.477514266967773,73.0,27362.904296875,-0.0,180.04660034179688,1.0,283.1499938964844,285.3444519042969,296.13262939453125,297.6339111328125,293.1499938964844,293.1499938964844,283.1499938964844,20003.94921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6665863394737244,1.0,0.0,0.0,2.979077816009521,2.979093074798584,5.92184505876503e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5910.8359375,0.0,809.30517578125,2977.34912109375,0.0,1357.7012939453125,0.7375295758247375,1.0,0.0,3.0,1.0,0.0
17821860,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.93115234375,0.982494056224823,0.1944151371717453,0.1747083663940429,297.6360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.92889404296875,0.907907009124756,0.1556357443332672,0.1476271301507949,297.9071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.93194580078125,0.994519591331482,0.204613596200943,0.1421274691820144,297.5921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9312744140625,0.9057126045227052,0.1525986343622207,0.1466376930475235,297.5078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9259338378906,0.8507131934165955,0.128004714846611,0.5777079463005066,285.93267822265625,284.95001220703125,294.62420654296875,293.0419616699219,294.6220703125,297.7882385253906,285.96630859375,1.0,0.2603018283843994,1.0,1.0,0.0,1.0,-1.4287967681884766,1.4287949800491333,1.6969572698144475e-06,1.0968525409698486,1.0,1.0,0.0,24.72980308532715,73.0,29225.80859375,-0.0,226.1374053955078,1.0,283.1499938964844,285.4048767089844,296.1838073730469,297.7763366699219,293.1499938964844,293.1499938964844,283.1499938964844,21471.2421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6934674978256226,1.0,0.0,0.0,3.086402654647827,3.086418867111206,6.356213475555705e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6029.29296875,0.0,899.962890625,2977.34912109375,0.0,1559.585693359375,0.7607423663139343,1.0,0.0,3.0,1.0,0.0
