time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17821920,297.8326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9627685546875,0.9559686183929444,0.1936641782522201,0.1747914403676986,297.6297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598999023437,0.8820454478263855,0.155658021569252,0.147764503955841,297.889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9634094238281,0.9725711941719056,0.2039457708597183,0.1430406123399734,297.5880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9602966308594,0.878943681716919,0.1527771055698394,0.1462433338165283,297.502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9566955566406,0.8283291459083557,0.1279321163892746,0.5777656435966492,285.96392822265625,284.95001220703125,294.6297607421875,293.04473876953125,294.6276550292969,297.7828063964844,285.9822082519531,1.0,0.2626829147338867,1.0,1.0,0.0,1.0,-1.4277300834655762,1.4277284145355225,1.6911687907850137e-06,1.0925191640853882,1.0,1.0,0.0,26.54472541809082,93.0,29280.75390625,-0.0,230.4505157470703,1.0,283.1499938964844,285.40924072265625,296.1879272460937,297.7948608398437,293.1499938964844,293.1499938964844,283.1499938964844,21596.736328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965321898460388,1.0,0.0,0.0,3.0954089164733887,3.095425605773926,6.393363491952186e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6039.27685546875,0.0,907.864501953125,2977.34912109375,0.0,1583.493896484375,0.7658984661102295,1.0,0.0,3.0,1.0,0.0
17821980,297.729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.961181640625,0.8144751191139221,0.1917154192924499,0.1734288185834884,297.58013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9615478515625,0.76072758436203,0.156680628657341,0.1492255181074142,297.7818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.96112060546875,0.8281241655349731,0.2022585719823837,0.1422328799962997,297.555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9615783691406,0.757639467716217,0.1550091803073883,0.1473878771066665,297.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9619445800781,0.7138074040412903,0.1274515688419342,0.5787357091903687,285.9610595703125,284.95001220703125,294.6838073730469,293.071533203125,294.68170166015625,297.6910705566406,285.9587707519531,1.0,0.2861278057098388,1.0,1.0,0.0,1.0,-1.4294108152389526,1.429409146308899,1.6947957419688464e-06,1.0938501358032229,1.0,1.0,0.0,45.0129280090332,81.0,29618.140625,-0.0,276.0404663085937,1.0,283.1499938964844,285.3661804199219,296.1908874511719,297.85467529296875,293.1499938964844,293.1499938964844,283.1499938964844,23044.79296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215203046798706,1.0,0.0,0.0,3.1974987983703613,3.197516441345215,6.822037335041387e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6064.31640625,0.0,1000.686767578125,2977.34912109375,0.0,1784.54833984375,0.7908335328102112,1.0,0.0,3.0,1.0,0.0
17822040,297.729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.961181640625,0.8144751191139221,0.1917154192924499,0.1734288185834884,297.58013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9615478515625,0.76072758436203,0.156680628657341,0.1492255181074142,297.7818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.96112060546875,0.8281241655349731,0.2022585719823837,0.1422328799962997,297.555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9615783691406,0.757639467716217,0.1550091803073883,0.1473878771066665,297.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9619445800781,0.7138074040412903,0.1274515688419342,0.5787357091903687,285.9610595703125,284.95001220703125,294.6838073730469,293.071533203125,294.68170166015625,297.6910705566406,285.9587707519531,1.0,0.2861278057098388,1.0,1.0,0.0,1.0,-1.4294108152389526,1.429409146308899,1.6947957419688464e-06,1.0938501358032229,1.0,1.0,0.0,45.0129280090332,81.0,29618.140625,-0.0,276.0404663085937,1.0,283.1499938964844,285.3661804199219,296.1908874511719,297.85467529296875,293.1499938964844,293.1499938964844,283.1499938964844,23044.79296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215203046798706,1.0,0.0,0.0,3.1974987983703613,3.197516441345215,6.822037335041387e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6064.31640625,0.0,1000.686767578125,2977.34912109375,0.0,1784.54833984375,0.7908335328102112,1.0,0.0,3.0,1.0,0.0
17822100,297.7024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.94635009765625,0.7916415929794312,0.1927341967821121,0.1741038411855697,297.560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9466247558594,0.7409812808036804,0.1574947834014892,0.1501480937004089,297.7510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9462890625,0.8060785531997681,0.2032145857810974,0.1427450776100158,297.540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9466247558594,0.7387612462043762,0.156131625175476,0.1487105786800384,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.94696044921875,0.6923292279243469,0.1273805201053619,0.5792365670204163,285.9462280273437,284.95001220703125,294.7107238769531,293.0848693847656,294.7086181640625,297.6642150878906,285.944091796875,1.0,0.2931778728961944,1.0,1.0,0.0,1.0,-1.4341318607330322,1.4341301918029783,1.705059730738867e-06,1.0976372957229614,1.0,1.0,0.0,51.01247024536133,81.0,29833.318359375,-0.0,292.7015380859375,1.0,283.1499938964844,285.3446350097656,296.1756286621094,297.85137939453125,293.1499938964844,293.1499938964844,283.1499938964844,23843.869140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289654016494751,1.0,0.0,0.0,3.252462863922119,3.252480983734131,7.05859065419645e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6074.57275390625,0.0,1053.18359375,2977.34912109375,0.0,1846.40625,0.8014833927154541,1.0,0.0,3.0,1.0,0.0
17822160,297.6824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.93853759765625,0.7807037234306335,0.1942581683397293,0.1753791868686676,297.5439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9386291503906,0.7315200567245483,0.1584348082542419,0.1511227935552597,297.7269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9385070800781,0.7947298884391785,0.2046474516391754,0.1436836868524551,297.5270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9386291503906,0.7297170758247375,0.1572523266077041,0.1499172002077102,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.93878173828125,0.6808922290802002,0.1274423152208328,0.579911470413208,285.9384765625,284.95001220703125,294.737548828125,293.09814453125,294.7354736328125,297.64337158203125,285.93780517578125,1.0,0.2980929911136627,1.0,1.0,0.0,1.0,-1.4402166604995728,1.440214991569519,1.7183405134346683e-06,1.1025105714797974,1.0,1.0,0.0,54.80466079711914,69.0,30027.427734375,-0.0,304.6760559082031,1.0,283.1499938964844,285.333251953125,296.16357421875,297.8467712402344,293.1499938964844,293.1499938964844,283.1499938964844,24383.9765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733940064907074,1.0,0.0,0.0,3.2890937328338623,3.289112329483032,7.21848039120232e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6083.20947265625,0.0,1089.17041015625,2977.34912109375,0.0,1888.1978759765625,0.8132417798042297,1.0,0.0,3.0,1.0,0.0
17822220,297.652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92706298828125,0.7761133313179016,0.1979575604200363,0.1786164343357086,297.5157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9270935058594,0.7265266180038452,0.1605488210916519,0.1531626433134079,297.6896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.92706298828125,0.78951495885849,0.208147644996643,0.1460656076669693,297.5023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9270935058594,0.72506183385849,0.1595177203416824,0.1521667838096618,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9271240234375,0.6731656789779663,0.1278591156005859,0.5818843245506287,285.92706298828125,284.95001220703125,294.7909851074219,293.1246032714844,294.7889404296875,297.6109619140625,285.9270935058594,1.0,0.3030969798564911,1.0,1.0,0.0,1.0,-1.4544793367385864,1.4544775485992432,1.7497364979135457e-06,1.113934874534607,1.0,1.0,0.0,58.03611755371094,57.0,30483.857421875,-0.0,319.1194763183594,1.0,283.1499938964844,285.30975341796875,296.1589050292969,297.858154296875,293.1499938964844,293.1499938964844,283.1499938964844,25666.603515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403133511543274,1.0,0.0,0.0,3.374490261077881,3.3745100498199463,7.598181923640368e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6110.48095703125,0.0,1176.228759765625,2977.34912109375,0.0,1942.251220703125,0.8341501355171204,1.0,0.0,3.0,1.0,0.0
17822280,297.652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92706298828125,0.7761133313179016,0.1979575604200363,0.1786164343357086,297.5157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9270935058594,0.7265266180038452,0.1605488210916519,0.1531626433134079,297.6896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.92706298828125,0.78951495885849,0.208147644996643,0.1460656076669693,297.5023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9270935058594,0.72506183385849,0.1595177203416824,0.1521667838096618,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9271240234375,0.6731656789779663,0.1278591156005859,0.5818843245506287,285.92706298828125,284.95001220703125,294.7909851074219,293.1246032714844,294.7889404296875,297.6109619140625,285.9270935058594,1.0,0.3030969798564911,1.0,1.0,0.0,1.0,-1.4544793367385864,1.4544775485992432,1.7497364979135457e-06,1.113934874534607,1.0,1.0,0.0,58.03611755371094,57.0,30483.857421875,-0.0,319.1194763183594,1.0,283.1499938964844,285.30975341796875,296.1589050292969,297.858154296875,293.1499938964844,293.1499938964844,283.1499938964844,25666.603515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403133511543274,1.0,0.0,0.0,3.374490261077881,3.3745100498199463,7.598181923640368e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6110.48095703125,0.0,1176.228759765625,2977.34912109375,0.0,1942.251220703125,0.8341501355171204,1.0,0.0,3.0,1.0,0.0
17822340,297.6298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9217224121094,0.7865918874740601,0.2020072638988495,0.1821317821741104,297.49285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9217224121094,0.7340192794799805,0.1628539860248565,0.1552373319864273,297.6602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9217224121094,0.7997190952301025,0.2119966745376587,0.1486591547727584,297.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9217224121094,0.7326027750968933,0.1618215292692184,0.1542684882879257,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.92169189453125,0.6789377927780151,0.1285491436719894,0.5844001173973083,285.9217224121094,284.95001220703125,294.8441162109375,293.1509094238281,294.84210205078125,297.5857849121094,285.9220886230469,1.0,0.3030239045619964,1.0,1.0,0.0,1.0,-1.469846487045288,1.4698446989059448,1.7839759038906775e-06,1.12623929977417,1.0,1.0,0.0,56.63241195678711,45.0,30951.7578125,-0.0,322.7496643066406,1.0,283.1499938964844,285.2919311523437,296.1751708984375,297.8934936523437,293.1499938964844,293.1499938964844,283.1499938964844,26895.88671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449292540550232,1.0,0.0,0.0,3.4543545246124268,3.454375028610229,7.962090649016318e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6143.50927734375,0.0,1261.7347412109375,2977.34912109375,0.0,1981.7451171875,0.8537240028381348,1.0,0.0,3.0,1.0,0.0
17822400,297.6298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9217224121094,0.7865918874740601,0.2020072638988495,0.1821317821741104,297.49285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9217224121094,0.7340192794799805,0.1628539860248565,0.1552373319864273,297.6602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9217224121094,0.7997190952301025,0.2119966745376587,0.1486591547727584,297.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9217224121094,0.7326027750968933,0.1618215292692184,0.1542684882879257,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.92169189453125,0.6789377927780151,0.1285491436719894,0.5844001173973083,285.9217224121094,284.95001220703125,294.8441162109375,293.1509094238281,294.84210205078125,297.5857849121094,285.9220886230469,1.0,0.3030239045619964,1.0,1.0,0.0,1.0,-1.469846487045288,1.4698446989059448,1.7839759038906775e-06,1.12623929977417,1.0,1.0,0.0,56.63241195678711,45.0,30951.7578125,-0.0,322.7496643066406,1.0,283.1499938964844,285.2919311523437,296.1751708984375,297.8934936523437,293.1499938964844,293.1499938964844,283.1499938964844,26895.88671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449292540550232,1.0,0.0,0.0,3.4543545246124268,3.454375028610229,7.962090649016318e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6143.50927734375,0.0,1261.7347412109375,2977.34912109375,0.0,1981.7451171875,0.8537240028381348,1.0,0.0,3.0,1.0,0.0
17822460,297.6106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9198608398437,0.8089783787727356,0.2061309814453125,0.1856365948915481,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9198303222656,0.7518009543418884,0.1652410924434662,0.1572841554880142,297.6353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9198608398437,0.8210923671722412,0.2159184664487838,0.1512440145015716,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9198303222656,0.7502308487892151,0.1641413867473602,0.1562637388706207,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9197998046875,0.6954749822616577,0.1293818801641464,0.5870843529701233,285.9198913574219,284.95001220703125,294.8968200683594,293.1770324707031,294.8948669433594,297.564697265625,285.9203491210937,1.0,0.2993402779102325,1.0,1.0,0.0,1.0,-1.4852319955825806,1.4852302074432373,1.818682449084008e-06,1.1385507583618164,1.0,1.0,0.0,51.98873901367188,33.0,31414.564453125,-0.0,318.2441101074219,1.0,283.1499938964844,285.27764892578125,296.200439453125,297.9405212402344,293.1499938964844,293.1499938964844,283.1499938964844,28077.310546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7495656609535217,1.0,0.0,0.0,3.529406785964966,3.529428243637085,8.3118317206754e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6178.6083984375,0.0,1345.7755126953125,2977.34912109375,0.0,2021.694580078125,0.8721391558647156,1.0,0.0,3.0,1.0,0.0
17822520,297.6106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9198608398437,0.8089783787727356,0.2061309814453125,0.1856365948915481,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9198303222656,0.7518009543418884,0.1652410924434662,0.1572841554880142,297.6353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9198608398437,0.8210923671722412,0.2159184664487838,0.1512440145015716,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9198303222656,0.7502308487892151,0.1641413867473602,0.1562637388706207,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9197998046875,0.6954749822616577,0.1293818801641464,0.5870843529701233,285.9198913574219,284.95001220703125,294.8968200683594,293.1770324707031,294.8948669433594,297.564697265625,285.9203491210937,1.0,0.2993402779102325,1.0,1.0,0.0,1.0,-1.4852319955825806,1.4852302074432373,1.818682449084008e-06,1.1385507583618164,1.0,1.0,0.0,51.98873901367188,33.0,31414.564453125,-0.0,318.2441101074219,1.0,283.1499938964844,285.27764892578125,296.200439453125,297.9405212402344,293.1499938964844,293.1499938964844,283.1499938964844,28077.310546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7495656609535217,1.0,0.0,0.0,3.529406785964966,3.529428243637085,8.3118317206754e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6178.6083984375,0.0,1345.7755126953125,2977.34912109375,0.0,2021.694580078125,0.8721391558647156,1.0,0.0,3.0,1.0,0.0
17822580,297.59722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183044433594,0.8331118226051331,0.2093247324228286,0.1883073300123214,297.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183044433594,0.7741852402687073,0.1671135574579239,0.1588410884141922,297.617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183044433594,0.8450040221214294,0.2189542055130005,0.1532105654478073,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183044433594,0.7723951935768127,0.1659411787986755,0.1577566266059875,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.91827392578125,0.7156388759613037,0.1300716698169708,0.5891363620758057,285.9183044433594,284.95001220703125,294.93768310546875,293.1972961425781,294.93572998046875,297.550048828125,285.9185485839844,1.0,0.2947019934654236,1.0,1.0,0.0,1.0,-1.496924638748169,1.4969228506088257,1.8453438315191304e-06,1.14790141582489,1.0,1.0,0.0,46.85536575317383,33.0,31775.904296875,-0.0,310.6502685546875,1.0,283.1499938964844,285.2659606933594,296.2216186523437,297.9796447753906,293.1499938964844,293.1499938964844,283.1499938964844,29048.97265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533950805664062,1.0,0.0,0.0,3.5899579524993896,3.589980125427246,8.599476473136747e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6206.689453125,0.0,1416.2359619140625,2977.34912109375,0.0,2054.894775390625,0.8840829133987427,1.0,0.0,3.0,1.0,0.0
17822640,297.5935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9194030761719,0.8414924144744873,0.2102198898792266,0.1890485882759094,297.45709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9193420410156,0.782313346862793,0.1676416397094726,0.1592729538679123,297.6132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9194030761719,0.8536202907562256,0.2198047488927841,0.1537558734416961,297.44659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9193420410156,0.7804569602012634,0.1664467304944992,0.158168077468872,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192810058594,0.7222527861595154,0.1302694082260131,0.5896972417831421,285.9194030761719,284.95001220703125,294.9491577148437,293.2030029296875,294.9472351074219,297.5461730957031,285.9198913574219,1.0,0.2931525409221649,1.0,1.0,0.0,1.0,-1.5001546144485474,1.500152826309204,1.852752120612422e-06,1.15048348903656,1.0,1.0,0.0,45.21006774902344,25.0,31865.439453125,-0.0,307.94873046875,1.0,283.1499938964844,285.2651062011719,296.2272644042969,297.9898681640625,293.1499938964844,293.1499938964844,283.1499938964844,29231.494140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544597387313843,1.0,0.0,0.0,3.6012187004089355,3.601240873336792,8.653509553369076e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6213.54052734375,0.0,1429.604736328125,2977.34912109375,0.0,2064.156982421875,0.8897684812545776,1.0,0.0,3.0,1.0,0.0
17822700,297.5855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9181823730469,0.8620518445968628,0.2122338861227035,0.1907275468111038,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.918212890625,0.801859438419342,0.1688337326049804,0.1602585017681121,297.6029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9181823730469,0.8747925758361816,0.2217187136411667,0.1549911946058273,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.918212890625,0.7998767495155334,0.1675856262445449,0.1591050624847412,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91827392578125,0.7376110553741455,0.1307165473699569,0.5910178422927856,285.9181823730469,284.95001220703125,294.97515869140625,293.2159118652344,294.9732360839844,297.5375671386719,285.9180603027344,1.0,0.2899844944477081,1.0,1.0,0.0,1.0,-1.5075472593307495,1.5075453519821167,1.869775019258668e-06,1.1563881635665894,1.0,1.0,0.0,41.69567108154297,25.0,32106.013671875,-0.0,302.3620300292969,1.0,283.1499938964844,285.2563781738281,296.24072265625,298.01531982421875,293.1499938964844,293.1499938964844,283.1499938964844,29933.439453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569723129272461,1.0,0.0,0.0,3.644200801849365,3.644223690032959,8.861309197527589e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6232.587890625,0.0,1481.4072265625,2977.34912109375,0.0,2086.0693359375,0.8975178003311157,1.0,0.0,3.0,1.0,0.0
17822760,297.5777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91973876953125,0.8871675133705139,0.2142200171947479,0.1923815608024597,297.4422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9197082519531,0.823675274848938,0.1700146347284317,0.1612336188554763,297.5930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9197692871094,0.9003679156303406,0.2236067950725555,0.1562083661556244,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9197082519531,0.8217512369155884,0.1687106192111969,0.1600287109613418,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.91961669921875,0.7562738060951233,0.1311587989330291,0.5923206210136414,285.9197692871094,284.95001220703125,295.0010681152344,293.2287902832031,294.9991455078125,297.529296875,285.9203491210937,1.0,0.2867057025432586,1.0,1.0,0.0,1.0,-1.5148388147354126,1.5148369073867798,1.8866630853153763e-06,1.1622111797332764,1.0,1.0,0.0,38.15105819702149,25.0,32309.3203125,-0.0,296.5907592773437,1.0,283.1499938964844,285.2537536621094,296.25341796875,298.0384521484375,293.1499938964844,293.1499938964844,283.1499938964844,30373.947265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594262957572937,1.0,0.0,0.0,3.670917272567749,3.670940399169922,8.991713684736169e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6248.0810546875,0.0,1514.2283935546875,2977.34912109375,0.0,2107.542724609375,0.906883716583252,1.0,0.0,3.0,1.0,0.0
17822820,297.5625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9215087890625,0.938072681427002,0.2180888801813125,0.1956833750009536,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.92144775390625,0.8632025122642517,0.17232745885849,0.1632265299558639,297.5741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9215087890625,0.9527822732925416,0.2272900342941284,0.1586438566446304,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92144775390625,0.8608964681625366,0.1709053814411163,0.161912053823471,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9213562011719,0.792763888835907,0.1320098340511322,0.5952032804489136,285.9215087890625,284.95001220703125,295.0525207519531,293.2544250488281,295.0506591796875,297.5135803222656,285.9222106933594,1.0,0.2829527258872986,1.0,1.0,0.0,1.0,-1.5298393964767456,1.5298374891281128,1.9216968212276697e-06,1.174173355102539,1.0,1.0,0.0,33.163787841796875,25.0,32755.71875,-0.0,290.5299072265625,1.0,283.1499938964844,285.2440490722656,296.2789001464844,298.0863037109375,293.1499938964844,293.1499938964844,283.1499938964844,31506.328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643505930900574,1.0,0.0,0.0,3.7387194633483887,3.738743543624878,9.3269369472182e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6282.84765625,0.0,1599.6917724609375,2977.34912109375,0.0,2150.83935546875,0.923537254333496,1.0,0.0,3.0,1.0,0.0
17822880,297.5625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9215087890625,0.938072681427002,0.2180888801813125,0.1956833750009536,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.92144775390625,0.8632025122642517,0.17232745885849,0.1632265299558639,297.5741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9215087890625,0.9527822732925416,0.2272900342941284,0.1586438566446304,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92144775390625,0.8608964681625366,0.1709053814411163,0.161912053823471,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9213562011719,0.792763888835907,0.1320098340511322,0.5952032804489136,285.9215087890625,284.95001220703125,295.0525207519531,293.2544250488281,295.0506591796875,297.5135803222656,285.9222106933594,1.0,0.2829527258872986,1.0,1.0,0.0,1.0,-1.5298393964767456,1.5298374891281128,1.9216968212276697e-06,1.174173355102539,1.0,1.0,0.0,33.163787841796875,25.0,32755.71875,-0.0,290.5299072265625,1.0,283.1499938964844,285.2440490722656,296.2789001464844,298.0863037109375,293.1499938964844,293.1499938964844,283.1499938964844,31506.328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643505930900574,1.0,0.0,0.0,3.7387194633483887,3.738743543624878,9.3269369472182e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6282.84765625,0.0,1599.6917724609375,2977.34912109375,0.0,2150.83935546875,0.923537254333496,1.0,0.0,3.0,1.0,0.0
17822940,297.5474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9231262207031,0.984252393245697,0.2217790633440017,0.1988980919122696,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9230651855469,0.9043638706207277,0.1745587587356567,0.1652074158191681,297.5570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.92315673828125,0.994921624660492,0.2309221476316452,0.1610618978738784,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9230651855469,0.9016528129577636,0.1730149984359741,0.1637786775827407,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9229736328125,0.8272561430931091,0.1327962428331375,0.5981079339981079,285.92315673828125,284.95001220703125,295.1034851074219,293.2798767089844,295.1016540527344,297.4986877441406,285.9237976074219,1.0,0.2807593941688537,1.0,1.0,0.0,1.0,-1.5438737869262695,1.5438718795776367,1.9548620002751704e-06,1.1853749752044678,1.0,1.0,0.0,29.673473358154297,28.0,33187.64453125,-0.0,287.9801025390625,1.0,283.1499938964844,285.2342529296875,296.3040466308594,298.1335754394531,293.1499938964844,293.1499938964844,283.1499938964844,32648.17578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692155241966248,1.0,0.0,0.0,3.805865526199341,3.8058905601501465,9.66496259025007e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6316.9462890625,0.0,1687.43896484375,2977.34912109375,0.0,2193.875244140625,0.9400232434272766,1.0,0.0,3.0,1.0,0.0
17823000,297.5474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9231262207031,0.984252393245697,0.2217790633440017,0.1988980919122696,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9230651855469,0.9043638706207277,0.1745587587356567,0.1652074158191681,297.5570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.92315673828125,0.994921624660492,0.2309221476316452,0.1610618978738784,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9230651855469,0.9016528129577636,0.1730149984359741,0.1637786775827407,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9229736328125,0.8272561430931091,0.1327962428331375,0.5981079339981079,285.92315673828125,284.95001220703125,295.1034851074219,293.2798767089844,295.1016540527344,297.4986877441406,285.9237976074219,1.0,0.2807593941688537,1.0,1.0,0.0,1.0,-1.5438737869262695,1.5438718795776367,1.9548620002751704e-06,1.1853749752044678,1.0,1.0,0.0,29.673473358154297,28.0,33187.64453125,-0.0,287.9801025390625,1.0,283.1499938964844,285.2342529296875,296.3040466308594,298.1335754394531,293.1499938964844,293.1499938964844,283.1499938964844,32648.17578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692155241966248,1.0,0.0,0.0,3.805865526199341,3.8058905601501465,9.66496259025007e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6316.9462890625,0.0,1687.43896484375,2977.34912109375,0.0,2193.875244140625,0.9400232434272766,1.0,0.0,3.0,1.0,0.0
17823060,297.53240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.912353515625,0.9946767687797546,0.225276842713356,0.2020503729581833,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9124450683594,0.9163087010383606,0.1766536980867386,0.1671956330537796,297.5590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.912353515625,0.9848381280899048,0.2362601459026336,0.1514067202806472,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9124450683594,0.9130858778953552,0.1749876737594604,0.1656514704227447,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125671386719,0.8346986770629883,0.1334975808858871,0.6012188792228699,285.912353515625,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.4896545410156,285.91192626953125,1.0,0.2803469896316528,1.0,1.0,0.0,1.0,-1.5451735258102417,1.5451714992523191,1.9580143089115154e-06,1.1864694356918335,1.0,1.0,0.0,29.088848114013672,31.0,33409.26171875,-0.0,286.9015808105469,1.0,283.1499938964844,285.2137756347656,296.3250732421875,298.1692810058594,293.1499938964844,293.1499938964844,283.04998779296875,33762.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732579112052917,1.0,0.0,0.0,3.8702926635742174,3.870318651199341,9.994956826631096e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6446.05615234375,0.0,1774.59521484375,2977.34912109375,0.0,2229.8232421875,0.9548556804656982,1.0,0.0,3.0,1.0,0.0
17823120,297.53240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.912353515625,0.9946767687797546,0.225276842713356,0.2020503729581833,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9124450683594,0.9163087010383606,0.1766536980867386,0.1671956330537796,297.5590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.912353515625,0.9848381280899048,0.2362601459026336,0.1514067202806472,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9124450683594,0.9130858778953552,0.1749876737594604,0.1656514704227447,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125671386719,0.8346986770629883,0.1334975808858871,0.6012188792228699,285.912353515625,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.4896545410156,285.91192626953125,1.0,0.2803469896316528,1.0,1.0,0.0,1.0,-1.5451735258102417,1.5451714992523191,1.9580143089115154e-06,1.1864694356918335,1.0,1.0,0.0,29.088848114013672,31.0,33409.26171875,-0.0,286.9015808105469,1.0,283.1499938964844,285.2137756347656,296.3250732421875,298.1692810058594,293.1499938964844,293.1499938964844,283.04998779296875,33762.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732579112052917,1.0,0.0,0.0,3.8702926635742174,3.870318651199341,9.994956826631096e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6446.05615234375,0.0,1774.59521484375,2977.34912109375,0.0,2229.8232421875,0.9548556804656982,1.0,0.0,3.0,1.0,0.0
17823180,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8321533203125,0.994486689567566,0.2290356457233429,0.202008917927742,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8323669433594,0.9199777841567992,0.1785284429788589,0.1690355092287063,297.56103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8321838378906,0.984914481639862,0.2416575998067855,0.1515322923660278,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8323669433594,0.9164940118789672,0.1767418384552002,0.1673769056797027,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8327331542969,0.8357672095298767,0.1340761929750442,0.6040210723876953,285.8321533203125,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.4828186035156,285.8312072753906,1.0,0.2812586724758148,1.0,1.0,0.0,1.0,-1.5500822067260742,1.550080180168152,1.969766117326799e-06,1.1904360055923462,1.0,1.0,0.0,29.198898315429688,49.0,33954.46875,-0.0,289.97705078125,1.0,283.05133056640625,285.1201171875,296.36248779296875,298.2433776855469,293.1499938964844,293.1499938964844,282.75,34721.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7812537550926208,1.0,0.0,0.0,3.924862146377564,3.924888610839844,1.0278791933160392e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6726.388671875,0.0,1850.7216796875,2977.34912109375,0.0,2301.404296875,0.9661689400672911,1.0,0.0,3.0,1.0,0.0
17823240,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8321533203125,0.994486689567566,0.2290356457233429,0.202008917927742,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8323669433594,0.9199777841567992,0.1785284429788589,0.1690355092287063,297.56103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8321838378906,0.984914481639862,0.2416575998067855,0.1515322923660278,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8323669433594,0.9164940118789672,0.1767418384552002,0.1673769056797027,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8327331542969,0.8357672095298767,0.1340761929750442,0.6040210723876953,285.8321533203125,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.4828186035156,285.8312072753906,1.0,0.2812586724758148,1.0,1.0,0.0,1.0,-1.5500822067260742,1.550080180168152,1.969766117326799e-06,1.1904360055923462,1.0,1.0,0.0,29.198898315429688,49.0,33954.46875,-0.0,289.97705078125,1.0,283.05133056640625,285.1201171875,296.36248779296875,298.2433776855469,293.1499938964844,293.1499938964844,282.75,34721.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7812537550926208,1.0,0.0,0.0,3.924862146377564,3.924888610839844,1.0278791933160392e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6726.388671875,0.0,1850.7216796875,2977.34912109375,0.0,2301.404296875,0.9661689400672911,1.0,0.0,3.0,1.0,0.0
17823300,297.5141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.69891357421875,0.9956308603286744,0.2306460291147232,0.2070182412862777,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70220947265625,0.9147181510925292,0.1793328821659088,0.1698733419179916,297.5537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.69921875,0.9875071048736572,0.2435498684644699,0.1560418456792831,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7023620605469,0.9112308621406556,0.1774875074625015,0.1681585609912872,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7076416015625,0.8311017751693726,0.1342674195766449,0.6051900386810303,285.6985168457031,284.95001220703125,295.22857666015625,293.3427429199219,295.226806640625,297.4765319824219,285.67633056640625,1.0,0.2847180068492889,1.0,1.0,0.0,1.0,-1.5652694702148438,1.5652674436569214,2.00590920940158e-06,1.2022569179534912,1.0,1.0,0.0,30.000837326049805,49.0,35118.65625,-0.0,299.10943603515625,1.0,282.7918701171875,284.9381408691406,296.4306030273437,298.4229736328125,293.1499938964844,293.1499938964844,282.75,35011.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929979562759399,1.0,0.0,0.0,3.941213369369507,3.941240072250366,1.036461412695644e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6535.4501953125,0.0,1873.9490966796875,2977.34912109375,0.0,2407.587646484375,0.970059871673584,1.0,0.0,3.0,1.0,0.0
17823360,297.4973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.640625,0.9822915196418762,0.2312964498996734,0.2079857885837555,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64068603515625,0.8983297348022461,0.1799881607294082,0.1706098020076751,297.53289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.640625,0.996669590473175,0.2440659701824188,0.1708003133535385,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.64068603515625,0.8951170444488525,0.1780849695205688,0.1688402146100998,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6410217285156,0.8173418641090393,0.1343011409044265,0.6059448719024658,285.6405944824219,284.95001220703125,295.253173828125,293.3551940917969,295.2514343261719,297.46221923828125,285.6410217285156,1.0,0.2898163795471191,1.0,1.0,0.0,1.0,-1.5847941637039185,1.584792137145996,2.053355046882644e-06,1.2177735567092896,1.0,1.0,0.0,31.90870475769043,52.0,35528.0390625,-0.0,313.94921875,1.0,282.755126953125,284.9032592773437,296.4228210449219,298.3949279785156,293.1499938964844,293.1499938964844,282.45001220703125,35235.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989525198936462,1.0,0.0,0.0,3.953806400299072,3.953833341598511,1.0430954944240511e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6860.8427734375,0.0,1891.969482421875,2977.34912109375,0.0,2461.85205078125,0.97305566072464,1.0,0.0,3.0,1.0,0.0
17823420,297.49755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3797912597656,0.9163910746574402,0.2355154454708099,0.2095121592283249,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3834533691406,0.8424581289291382,0.1812353730201721,0.1722053289413452,297.5007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.378662109375,0.9352201223373412,0.2456215620040893,0.1717244386672973,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3836669921875,0.8393536806106567,0.179080381989479,0.1702027171850204,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3888854980469,0.7635993957519531,0.1338810920715332,0.6060732007026672,285.3793640136719,284.95001220703125,295.3019104003906,293.37994384765625,295.3001403808594,297.44097900390625,285.3541564941406,1.0,0.295731246471405,1.0,1.0,0.0,1.0,-1.5627872943878174,1.562785267829895,1.9920410068152705e-06,1.193159580230713,1.0,1.0,0.0,38.61052322387695,55.0,35849.45703125,-0.0,327.15313720703125,1.0,282.4554443359375,284.5954895019531,296.4405822753906,298.4584350585937,293.1499938964844,293.1499938964844,282.1499938964844,35544.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156881928443909,1.0,0.0,0.0,3.971103191375733,3.97113037109375,1.052242055266106e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6867.34375,0.0,1916.9091796875,2977.34912109375,0.0,2615.6708984375,0.97717022895813,1.0,0.0,3.0,1.0,0.0
17823480,297.49755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3797912597656,0.9163910746574402,0.2355154454708099,0.2095121592283249,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3834533691406,0.8424581289291382,0.1812353730201721,0.1722053289413452,297.5007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.378662109375,0.9352201223373412,0.2456215620040893,0.1717244386672973,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3836669921875,0.8393536806106567,0.179080381989479,0.1702027171850204,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3888854980469,0.7635993957519531,0.1338810920715332,0.6060732007026672,285.3793640136719,284.95001220703125,295.3019104003906,293.37994384765625,295.3001403808594,297.44097900390625,285.3541564941406,1.0,0.295731246471405,1.0,1.0,0.0,1.0,-1.5627872943878174,1.562785267829895,1.9920410068152705e-06,1.193159580230713,1.0,1.0,0.0,38.61052322387695,55.0,35849.45703125,-0.0,327.15313720703125,1.0,282.4554443359375,284.5954895019531,296.4405822753906,298.4584350585937,293.1499938964844,293.1499938964844,282.1499938964844,35544.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156881928443909,1.0,0.0,0.0,3.971103191375733,3.97113037109375,1.052242055266106e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6867.34375,0.0,1916.9091796875,2977.34912109375,0.0,2615.6708984375,0.97717022895813,1.0,0.0,3.0,1.0,0.0
17823540,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2196655273437,0.9074094295501708,0.2344845384359359,0.2116628289222717,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2204895019531,0.8336489200592041,0.1816223561763763,0.1727404296398162,297.4560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.21954345703125,0.9222203493118286,0.2449045032262802,0.1718270182609558,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2205505371094,0.8305492401123047,0.1794325411319732,0.170685276389122,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.22216796875,0.7538551688194275,0.1333936154842376,0.6045037508010864,285.2196350097656,284.95001220703125,295.3429870605469,293.40093994140625,295.34130859375,297.409423828125,285.2149353027344,1.0,0.3017981052398681,1.0,1.0,0.0,1.0,-1.5979793071746826,1.5979771614074707,2.086026597680757e-06,1.2284536361694336,1.0,1.0,0.0,41.15414810180664,55.0,37750.4296875,0.0,344.6412048339844,1.0,282.1614074707031,284.43292236328125,296.4653625488281,298.5692138671875,293.1499938964844,293.1499938964844,282.1499938964844,35707.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285741209983826,1.0,0.0,0.0,3.980196952819824,3.980224370956421,1.057066697285336e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6674.763671875,0.0,1930.1083984375,2977.34912109375,0.0,2735.17626953125,0.979333221912384,1.0,0.0,3.0,1.0,0.0
17823600,297.44403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2126159667969,0.9020432233810424,0.2344649732112884,0.2116174697875976,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2131652832031,0.8294656872749329,0.1816816180944442,0.1728221178054809,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2125549316406,0.9163145422935486,0.2449357062578201,0.1718248128890991,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21319580078125,0.8263775706291199,0.1794819980859756,0.1707590967416763,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2141418457031,0.7496845126152039,0.1332754790782928,0.6041447520256042,285.2126159667969,284.95001220703125,295.3500061035156,293.404541015625,295.34832763671875,297.4044494628906,285.2093505859375,1.0,0.3026491999626159,1.0,1.0,0.0,1.0,-1.5976786613464355,1.5976765155792236,2.0852780835411977e-06,1.228210210800171,1.0,1.0,0.0,41.94916915893555,58.0,37765.8984375,0.0,346.65057373046875,1.0,282.1569519042969,284.4270324707031,296.45703125,298.5545349121094,293.1499938964844,293.1499938964844,281.8500061035156,35728.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289780616760254,1.0,0.0,0.0,3.981364488601685,3.981391906738281,1.0576869726719451e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7050.9609375,0.0,1931.807373046875,2977.34912109375,0.0,2738.934326171875,0.9796109199523926,1.0,0.0,3.0,1.0,0.0
17823660,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.8733834028244019,0.2345129549503326,0.2117165327072143,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8053759932518005,0.1818935871124267,0.1732808649539947,297.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.8866637349128723,0.2453204691410064,0.1721392720937729,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8019757270812988,0.1796196848154068,0.171151578426361,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.7266089916229248,0.1322745233774185,0.6009461283683777,284.98211669921875,284.95001220703125,295.3956298828125,293.4269714355469,295.39410400390625,297.3739318847656,284.9786071777344,1.0,0.3079853057861328,1.0,1.0,0.0,1.0,-1.5953574180603027,1.5953553915023804,2.0795343971258262e-06,1.2263567447662354,1.0,1.0,0.0,47.01928329467773,61.0,38688.06640625,0.0,359.23956298828125,1.0,281.8564147949219,284.1781921386719,296.4701843261719,298.6180419921875,293.1499938964844,293.1499938964844,281.54998779296875,35838.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414832949638367,1.0,0.0,0.0,3.987492561340332,3.9875199794769287,1.060945464814722e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7130.98095703125,0.0,1940.7413330078125,2977.34912109375,0.0,2855.57666015625,0.98106849193573,1.0,0.0,3.0,1.0,0.0
17823720,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.8733834028244019,0.2345129549503326,0.2117165327072143,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8053759932518005,0.1818935871124267,0.1732808649539947,297.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.8866637349128723,0.2453204691410064,0.1721392720937729,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8019757270812988,0.1796196848154068,0.171151578426361,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.7266089916229248,0.1322745233774185,0.6009461283683777,284.98211669921875,284.95001220703125,295.3956298828125,293.4269714355469,295.39410400390625,297.3739318847656,284.9786071777344,1.0,0.3079853057861328,1.0,1.0,0.0,1.0,-1.5953574180603027,1.5953553915023804,2.0795343971258262e-06,1.2263567447662354,1.0,1.0,0.0,47.01928329467773,61.0,38688.06640625,0.0,359.23956298828125,1.0,281.8564147949219,284.1781921386719,296.4701843261719,298.6180419921875,293.1499938964844,293.1499938964844,281.54998779296875,35838.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414832949638367,1.0,0.0,0.0,3.987492561340332,3.9875199794769287,1.060945464814722e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7130.98095703125,0.0,1940.7413330078125,2977.34912109375,0.0,2855.57666015625,0.98106849193573,1.0,0.0,3.0,1.0,0.0
17823780,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81842041015625,0.8530356884002686,0.2347502559423446,0.2120601534843444,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.817138671875,0.7859262824058533,0.1819569319486618,0.1735368818044662,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186340332031,0.8659456372261047,0.2458933591842651,0.1726408451795578,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8170471191406,0.7824985384941101,0.1796029657125473,0.1713335663080215,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.815185546875,0.7080892324447632,0.1311269253492355,0.5967355370521545,284.8184509277344,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.3480529785156,284.82958984375,1.0,0.3125631213188171,1.0,1.0,0.0,1.0,-1.5918431282043457,1.5918411016464231,2.070840309897904e-06,1.2235355377197266,0.840611457824707,0.840611457824707,0.0,51.5842399597168,64.0,38998.44921875,0.0,369.7989501953125,1.0,281.5556640625,284.03936767578125,296.46905517578125,298.6350402832031,293.1499938964844,293.1499938964844,281.8500061035156,43952.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850283145904541,1.0,0.0,0.0,3.738032341003418,3.738058567047119,9.323508720626704e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6391.39111328125,0.0,1694.2672119140625,2977.34912109375,0.0,2937.923095703125,0.930146872997284,1.0,0.0,3.0,1.0,0.0
