time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823840,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81842041015625,0.8530356884002686,0.2347502559423446,0.2120601534843444,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.817138671875,0.7859262824058533,0.1819569319486618,0.1735368818044662,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186340332031,0.8659456372261047,0.2458933591842651,0.1726408451795578,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8170471191406,0.7824985384941101,0.1796029657125473,0.1713335663080215,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.815185546875,0.7080892324447632,0.1311269253492355,0.5967355370521545,284.8184509277344,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.3480529785156,284.82958984375,1.0,0.3125631213188171,1.0,1.0,0.0,1.0,-1.5918431282043457,1.5918411016464231,2.070840309897904e-06,1.2235355377197266,0.840611457824707,0.840611457824707,0.0,51.5842399597168,64.0,38998.44921875,0.0,369.7989501953125,1.0,281.5556640625,284.03936767578125,296.46905517578125,298.6350402832031,293.1499938964844,293.1499938964844,281.8500061035156,43952.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850283145904541,1.0,0.0,0.0,3.738032341003418,3.738058567047119,9.323508720626704e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6391.39111328125,0.0,1694.2672119140625,2977.34912109375,0.0,2937.923095703125,0.930146872997284,1.0,0.0,3.0,1.0,0.0
17823900,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8457237482070923,0.2354181408882141,0.2124631553888321,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7786058783531189,0.1822717785835266,0.1737558245658874,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8584359884262085,0.2466456443071365,0.1730455160140991,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7751760482788086,0.1798715740442276,0.1715115755796432,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7002180814743042,0.1307690292596817,0.5949255228042603,285.0026550292969,284.95001220703125,295.45635986328125,293.4531555175781,295.4550476074219,297.3402709960937,285.0251770019531,1.0,0.314668595790863,1.0,1.0,0.0,1.0,-1.5911133289337158,1.5911113023757937,2.068977437374997e-06,1.2228964567184448,0.9467786550521852,0.9467786550521852,0.0,53.5875358581543,64.0,38380.37890625,0.0,374.844482421875,1.0,281.8033752441406,284.2461853027344,296.3783874511719,298.4175720214844,293.1499938964844,293.1499938964844,281.8500061035156,36774.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373584747314453,1.0,0.0,0.0,3.734612703323364,3.734637498855591,9.306457400271028e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6611.0712890625,0.0,1635.284912109375,2977.34912109375,0.0,2817.0458984375,0.9280110001564026,1.0,0.0,3.0,1.0,0.0
17823960,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.8408693075180054,0.236419603228569,0.2133188396692276,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.7735245823860168,0.1828242689371109,0.1742542535066604,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.85338294506073,0.2477069646120071,0.1737538278102874,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.7700828909873962,0.1803740113973617,0.1719642281532287,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.6944159865379333,0.1306192725896835,0.5941749811172485,285.0474853515625,284.95001220703125,295.4747009277344,293.46002197265625,295.4734191894531,297.3363952636719,285.0458984375,1.0,0.3167712688446045,1.0,1.0,0.0,1.0,-1.5932295322418213,1.5932273864746094,2.0741174466820667e-06,1.224516749382019,1.0,1.0,0.0,55.27106094360352,52.0,38576.765625,0.0,380.52197265625,1.0,281.8434143066406,284.25030517578125,296.3979797363281,298.47344970703125,293.1499938964844,293.1499938964844,281.54998779296875,33273.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831312358379364,1.0,0.0,0.0,3.8324086666107178,3.832433938980103,9.800244242796907e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7070.88427734375,0.0,1724.31103515625,2977.34912109375,0.0,2760.665771484375,0.9446186423301696,1.0,0.0,3.0,1.0,0.0
17824020,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.8458365797996521,0.2374399900436401,0.2144773304462433,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.7781152725219727,0.1835174560546875,0.175005167722702,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.8588317036628723,0.2490912824869156,0.1748580634593963,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.774504542350769,0.1809706687927246,0.1726228445768356,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.6967436671257019,0.1300735622644424,0.5919575691223145,284.8617248535156,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3228454589844,284.8675537109375,1.0,0.3154743015766144,1.0,1.0,0.0,1.0,-1.594980239868164,1.5949782133102417,2.0784075331903296e-06,1.2258846759796145,0.8654857873916626,0.8654857873916626,0.0,54.32202911376953,40.0,39172.39453125,0.0,378.8710021972656,1.0,281.55670166015625,284.0692138671875,296.5000305175781,298.65948486328125,293.1499938964844,293.1499938964844,281.8500061035156,40299.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429357409477234,1.0,0.0,0.0,3.718705654144287,3.718730926513672,9.227347277374064e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6418.107421875,0.0,1643.737060546875,2977.34912109375,0.0,2869.15576171875,0.923131227493286,1.0,0.0,3.0,1.0,0.0
17824080,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.8458365797996521,0.2374399900436401,0.2144773304462433,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.7781152725219727,0.1835174560546875,0.175005167722702,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.8588317036628723,0.2490912824869156,0.1748580634593963,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.774504542350769,0.1809706687927246,0.1726228445768356,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.6967436671257019,0.1300735622644424,0.5919575691223145,284.8617248535156,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3228454589844,284.8675537109375,1.0,0.3154743015766144,1.0,1.0,0.0,1.0,-1.594980239868164,1.5949782133102417,2.0784075331903296e-06,1.2258846759796145,0.8654857873916626,0.8654857873916626,0.0,54.32202911376953,40.0,39172.39453125,0.0,378.8710021972656,1.0,281.55670166015625,284.0692138671875,296.5000305175781,298.65948486328125,293.1499938964844,293.1499938964844,281.8500061035156,40299.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429357409477234,1.0,0.0,0.0,3.718705654144287,3.718730926513672,9.227347277374064e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6418.107421875,0.0,1643.737060546875,2977.34912109375,0.0,2869.15576171875,0.923131227493286,1.0,0.0,3.0,1.0,0.0
17824140,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.8652049899101257,0.2391288876533508,0.2155490219593048,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.7965221405029297,0.1846027076244354,0.1756784617900848,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.8793216347694397,0.2510406374931335,0.1759039461612701,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.7926487326622009,0.1819529086351394,0.173201248049736,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.7116098403930664,0.1298412084579467,0.5894069671630859,285.0636901855469,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.3157043457031,285.0620422363281,1.0,0.3105193674564361,1.0,1.0,0.0,1.0,-1.595960021018982,1.5959579944610596,2.08068536267092e-06,1.2265403270721436,1.0,1.0,0.0,49.87539291381836,28.0,38695.01171875,0.0,367.30999755859375,1.0,281.8433532714844,284.2606506347656,296.4398803710937,298.5240478515625,293.1499938964844,293.1499938964844,281.54998779296875,32993.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295711874961853,1.0,0.0,0.0,3.827284097671509,3.8273093700408936,9.7740530691226e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7088.61767578125,0.0,1715.904296875,2977.34912109375,0.0,2744.454345703125,0.9428483247756958,1.0,0.0,3.0,1.0,0.0
17824200,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.8652049899101257,0.2391288876533508,0.2155490219593048,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.7965221405029297,0.1846027076244354,0.1756784617900848,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.8793216347694397,0.2510406374931335,0.1759039461612701,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.7926487326622009,0.1819529086351394,0.173201248049736,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.7116098403930664,0.1298412084579467,0.5894069671630859,285.0636901855469,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.3157043457031,285.0620422363281,1.0,0.3105193674564361,1.0,1.0,0.0,1.0,-1.595960021018982,1.5959579944610596,2.08068536267092e-06,1.2265403270721436,1.0,1.0,0.0,49.87539291381836,28.0,38695.01171875,0.0,367.30999755859375,1.0,281.8433532714844,284.2606506347656,296.4398803710937,298.5240478515625,293.1499938964844,293.1499938964844,281.54998779296875,32993.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295711874961853,1.0,0.0,0.0,3.827284097671509,3.8273093700408936,9.7740530691226e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7088.61767578125,0.0,1715.904296875,2977.34912109375,0.0,2744.454345703125,0.9428483247756958,1.0,0.0,3.0,1.0,0.0
17824260,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.9009472131729126,0.2400660812854766,0.2164409607648849,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.8279188871383667,0.1853967159986496,0.1763250678777694,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.91730797290802,0.2524261772632599,0.176863819360733,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.8241469860076904,0.1826488375663757,0.1737529933452606,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.7368398308753967,0.1294567286968231,0.5869596600532532,284.86358642578125,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.304931640625,284.86737060546875,1.0,0.3030455112457275,1.0,1.0,0.0,1.0,-1.5966874361038208,1.5966854095458984,2.0824181774514727e-06,1.227062702178955,0.8778380155563354,0.8778380155563354,0.0,43.230430603027344,25.0,39324.63671875,0.0,349.6289978027344,1.0,281.5567321777344,284.0602722167969,296.5263061523437,298.6983947753906,293.1499938964844,293.1499938964844,281.8500061035156,39391.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438862562179565,1.0,0.0,0.0,3.748689651489258,3.748715400695801,9.376748835165928e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6433.10791015625,0.0,1671.8255615234375,2977.34912109375,0.0,2878.045166015625,0.9289196729660034,1.0,0.0,3.0,1.0,0.0
17824320,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.9009472131729126,0.2400660812854766,0.2164409607648849,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.8279188871383667,0.1853967159986496,0.1763250678777694,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.91730797290802,0.2524261772632599,0.176863819360733,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.8241469860076904,0.1826488375663757,0.1737529933452606,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.7368398308753967,0.1294567286968231,0.5869596600532532,284.86358642578125,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.304931640625,284.86737060546875,1.0,0.3030455112457275,1.0,1.0,0.0,1.0,-1.5966874361038208,1.5966854095458984,2.0824181774514727e-06,1.227062702178955,0.8778380155563354,0.8778380155563354,0.0,43.230430603027344,25.0,39324.63671875,0.0,349.6289978027344,1.0,281.5567321777344,284.0602722167969,296.5263061523437,298.6983947753906,293.1499938964844,293.1499938964844,281.8500061035156,39391.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438862562179565,1.0,0.0,0.0,3.748689651489258,3.748715400695801,9.376748835165928e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6433.10791015625,0.0,1671.8255615234375,2977.34912109375,0.0,2878.045166015625,0.9289196729660034,1.0,0.0,3.0,1.0,0.0
17824380,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.9455850124359132,0.2416052222251892,0.2173371165990829,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.8623236417770386,0.1864994317293167,0.1769809871912002,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.9629924297332764,0.2542966604232788,0.1778261065483093,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.8580198884010315,0.1836491227149963,0.1743142902851104,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7657651305198669,0.129292830824852,0.5845790505409241,285.0628967285156,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.2994079589844,285.0617980957031,1.0,0.2969347834587097,1.0,1.0,0.0,1.0,-1.597517967224121,1.5975159406661987,2.084289690174046e-06,1.2275642156600952,1.0,1.0,0.0,37.58316802978516,25.0,38776.30078125,0.0,334.6977844238281,1.0,281.843505859375,284.2546081542969,296.4512023925781,298.5430603027344,293.1499938964844,293.1499938964844,281.54998779296875,33281.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313634395599365,1.0,0.0,0.0,3.844327926635742,3.844353437423706,9.861298622126924e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7098.83349609375,0.0,1738.8824462890625,2977.34912109375,0.0,2761.1416015625,0.9468642473220824,1.0,0.0,3.0,1.0,0.0
17824440,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.9455850124359132,0.2416052222251892,0.2173371165990829,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.8623236417770386,0.1864994317293167,0.1769809871912002,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.9629924297332764,0.2542966604232788,0.1778261065483093,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.8580198884010315,0.1836491227149963,0.1743142902851104,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7657651305198669,0.129292830824852,0.5845790505409241,285.0628967285156,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.2994079589844,285.0617980957031,1.0,0.2969347834587097,1.0,1.0,0.0,1.0,-1.597517967224121,1.5975159406661987,2.084289690174046e-06,1.2275642156600952,1.0,1.0,0.0,37.58316802978516,25.0,38776.30078125,0.0,334.6977844238281,1.0,281.843505859375,284.2546081542969,296.4512023925781,298.5430603027344,293.1499938964844,293.1499938964844,281.54998779296875,33281.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313634395599365,1.0,0.0,0.0,3.844327926635742,3.844353437423706,9.861298622126924e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7098.83349609375,0.0,1738.8824462890625,2977.34912109375,0.0,2761.1416015625,0.9468642473220824,1.0,0.0,3.0,1.0,0.0
17824500,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.9669969081878662,0.2421853244304657,0.2179557979106903,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.8807142376899719,0.1869948208332061,0.1774495542049408,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.9825565814971924,0.2550972700119018,0.1784305423498153,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.8761140704154968,0.1840948760509491,0.1747345030307769,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.7812045216560364,0.129193514585495,0.5839868187904358,284.9181213378906,284.95001220703125,295.6025390625,293.486083984375,295.6017761230469,297.2961730957031,284.893798828125,1.0,0.2947003543376922,1.0,1.0,0.0,1.0,-1.5993436574935913,1.599341630935669,2.088747805828461e-06,1.2289650440216064,0.9445269107818604,0.9445269107818604,0.0,35.33875274658203,25.0,39648.33203125,0.0,329.5029602050781,1.0,281.59283447265625,284.0628662109375,296.5384521484375,298.7548217773437,293.1499938964844,293.1499938964844,281.54998779296875,34928.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412808775901794,1.0,0.0,0.0,3.8642637729644775,3.8642897605896,9.963841876015067e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6888.52099609375,0.0,1776.3837890625,2977.34912109375,0.0,2853.6845703125,0.9515000581741332,1.0,0.0,3.0,1.0,0.0
17824560,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.9823383092880248,0.2423951774835586,0.2182060033082962,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.8961977362632751,0.1872786432504654,0.1777309030294418,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.9961808323860168,0.2555866539478302,0.1788057386875152,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.8913935422897339,0.1843319982290268,0.1749707013368606,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.7939620018005371,0.1289341002702713,0.5828046202659607,284.86187744140625,284.95001220703125,295.6132202148437,293.4855651855469,295.61248779296875,297.2899169921875,284.8654479980469,1.0,0.2928037345409393,1.0,1.0,0.0,1.0,-1.599295973777771,1.5992939472198486,2.0885843241558177e-06,1.2288872003555298,0.8821013569831848,0.8821013569831848,0.0,33.66117477416992,28.0,39421.15234375,0.0,324.91265869140625,1.0,281.5560913085937,284.0516967773437,296.5289001464844,298.7074279785156,293.1499938964844,293.1499938964844,281.8500061035156,39295.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456270694732666,1.0,0.0,0.0,3.7691032886505127,3.7691292762756334,9.479149980506918e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6437.49169921875,0.0,1695.2161865234375,2977.34912109375,0.0,2894.3310546875,0.9333810806274414,1.0,0.0,3.0,1.0,0.0
17824620,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.9844550490379332,0.2439657896757125,0.2191614210605621,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.898545503616333,0.1882695406675338,0.178531065583229,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.9980961680412292,0.2590526640415191,0.179665207862854,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.8935860991477966,0.1852225065231323,0.1756781637668609,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.7941115498542786,0.1287104785442352,0.5813071131706238,285.0467834472656,284.95001220703125,295.6328125,293.4828491210937,295.63214111328125,297.29034423828125,285.0406188964844,1.0,0.290338784456253,1.0,1.0,0.0,1.0,-1.581803798675537,1.5818017721176147,2.043543418039917e-06,1.2131778001785278,1.0,1.0,0.0,33.16803359985352,31.0,38467.26953125,0.0,318.9253845214844,1.0,281.8437194824219,284.2294616699219,296.4444885253906,298.5323486328125,293.1499938964844,293.1499938964844,281.54998779296875,33477.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325281739234924,1.0,0.0,0.0,3.856498003005981,3.856523513793945,9.923834340952451e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7075.76806640625,0.0,1755.3289794921875,2977.34912109375,0.0,2771.992919921875,0.9497854113578796,1.0,0.0,3.0,1.0,0.0
17824680,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.9844550490379332,0.2439657896757125,0.2191614210605621,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.898545503616333,0.1882695406675338,0.178531065583229,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.9980961680412292,0.2590526640415191,0.179665207862854,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.8935860991477966,0.1852225065231323,0.1756781637668609,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.7941115498542786,0.1287104785442352,0.5813071131706238,285.0467834472656,284.95001220703125,295.6328125,293.4828491210937,295.63214111328125,297.29034423828125,285.0406188964844,1.0,0.290338784456253,1.0,1.0,0.0,1.0,-1.581803798675537,1.5818017721176147,2.043543418039917e-06,1.2131778001785278,1.0,1.0,0.0,33.16803359985352,31.0,38467.26953125,0.0,318.9253845214844,1.0,281.8437194824219,284.2294616699219,296.4444885253906,298.5323486328125,293.1499938964844,293.1499938964844,281.54998779296875,33477.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325281739234924,1.0,0.0,0.0,3.856498003005981,3.856523513793945,9.923834340952451e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7075.76806640625,0.0,1755.3289794921875,2977.34912109375,0.0,2771.992919921875,0.9497854113578796,1.0,0.0,3.0,1.0,0.0
17824740,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.9959920644760132,0.2443961501121521,0.2199956029653549,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.9128446578979492,0.1889531165361404,0.1792828440666198,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.9936679005622864,0.2621356546878814,0.169519618153572,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.9072771072387696,0.1858119368553161,0.1763385534286499,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.8044742941856384,0.128359317779541,0.5799710750579834,284.8539428710937,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.28778076171875,284.85791015625,1.0,0.2900099754333496,1.0,1.0,0.0,1.0,-1.5899232625961304,1.5899211168289185,2.0650697933888296e-06,1.2210854291915894,0.8733670711517334,0.8733670711517334,0.0,32.12620162963867,34.0,39183.125,0.0,316.2362365722656,1.0,281.556396484375,284.0440673828125,296.5140380859375,298.6819763183594,293.1499938964844,293.1499938964844,281.8500061035156,39955.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452353477478027,1.0,0.0,0.0,3.757444143295288,3.757469892501831,9.420595006304212e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6418.2099609375,0.0,1686.4915771484375,2977.34912109375,0.0,2890.665771484375,0.9312664866447448,1.0,0.0,3.0,1.0,0.0
17824800,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.9959920644760132,0.2443961501121521,0.2199956029653549,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.9128446578979492,0.1889531165361404,0.1792828440666198,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.9936679005622864,0.2621356546878814,0.169519618153572,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.9072771072387696,0.1858119368553161,0.1763385534286499,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.8044742941856384,0.128359317779541,0.5799710750579834,284.8539428710937,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.28778076171875,284.85791015625,1.0,0.2900099754333496,1.0,1.0,0.0,1.0,-1.5899232625961304,1.5899211168289185,2.0650697933888296e-06,1.2210854291915894,0.8733670711517334,0.8733670711517334,0.0,32.12620162963867,34.0,39183.125,0.0,316.2362365722656,1.0,281.556396484375,284.0440673828125,296.5140380859375,298.6819763183594,293.1499938964844,293.1499938964844,281.8500061035156,39955.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452353477478027,1.0,0.0,0.0,3.757444143295288,3.757469892501831,9.420595006304212e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6418.2099609375,0.0,1686.4915771484375,2977.34912109375,0.0,2890.665771484375,0.9312664866447448,1.0,0.0,3.0,1.0,0.0
17824860,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.9956196546554564,0.2455494105815887,0.2207629382610321,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.9125972986221312,0.1899315118789672,0.1800506711006164,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.9940823316574096,0.2649584710597992,0.1706485152244568,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.9068949818611144,0.1866905689239502,0.1770146787166595,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.8024890422821045,0.1281865239143371,0.5786818861961365,285.0559387207031,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.28668212890625,285.0551452636719,1.0,0.2908245325088501,1.0,1.0,0.0,1.0,-1.593590497970581,1.5935883522033691,2.073939185720519e-06,1.2238645553588867,1.0,1.0,0.0,32.34458541870117,37.0,38655.640625,0.0,318.3794860839844,1.0,281.8424072265625,284.24139404296875,296.4335021972656,298.5198059082031,293.1499938964844,293.1499938964844,281.54998779296875,33294.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831790566444397,1.0,0.0,0.0,3.850358724594116,3.85038423538208,9.89226350611716e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7083.2705078125,0.0,1746.358154296875,2977.34912109375,0.0,2765.1201171875,0.9483171701431274,1.0,0.0,3.0,1.0,0.0
17824920,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.9956196546554564,0.2455494105815887,0.2207629382610321,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.9125972986221312,0.1899315118789672,0.1800506711006164,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.9940823316574096,0.2649584710597992,0.1706485152244568,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.9068949818611144,0.1866905689239502,0.1770146787166595,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.8024890422821045,0.1281865239143371,0.5786818861961365,285.0559387207031,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.28668212890625,285.0551452636719,1.0,0.2908245325088501,1.0,1.0,0.0,1.0,-1.593590497970581,1.5935883522033691,2.073939185720519e-06,1.2238645553588867,1.0,1.0,0.0,32.34458541870117,37.0,38655.640625,0.0,318.3794860839844,1.0,281.8424072265625,284.24139404296875,296.4335021972656,298.5198059082031,293.1499938964844,293.1499938964844,281.54998779296875,33294.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831790566444397,1.0,0.0,0.0,3.850358724594116,3.85038423538208,9.89226350611716e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7083.2705078125,0.0,1746.358154296875,2977.34912109375,0.0,2765.1201171875,0.9483171701431274,1.0,0.0,3.0,1.0,0.0
17824980,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.9908427596092224,0.2460406124591827,0.2215164452791214,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.9066413044929504,0.1905643343925476,0.1808486133813858,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.9957364797592164,0.2663282454013824,0.1756430566310882,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.9011350274086,0.1872302144765854,0.1777218878269195,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.7958873510360718,0.1277801990509033,0.5775933265686035,284.86212158203125,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2782897949219,284.8667907714844,1.0,0.2927247881889343,1.0,1.0,0.0,1.0,-1.6002604961395264,1.6002583503723145,2.090224597850465e-06,1.2289994955062866,0.8815475702285767,0.8815475702285767,0.0,33.153656005859375,40.0,39341.74609375,0.0,324.0085144042969,1.0,281.55572509765625,284.04638671875,296.5060119628906,298.679443359375,293.1499938964844,293.1499938964844,281.8500061035156,39413.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458601236343384,1.0,0.0,0.0,3.76812195777893,3.7681477069854736,9.474213698013044e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6426.4111328125,0.0,1694.9677734375,2977.34912109375,0.0,2896.51220703125,0.933344841003418,1.0,0.0,3.0,1.0,0.0
17825040,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.9908427596092224,0.2460406124591827,0.2215164452791214,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.9066413044929504,0.1905643343925476,0.1808486133813858,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.9957364797592164,0.2663282454013824,0.1756430566310882,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.9011350274086,0.1872302144765854,0.1777218878269195,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.7958873510360718,0.1277801990509033,0.5775933265686035,284.86212158203125,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2782897949219,284.8667907714844,1.0,0.2927247881889343,1.0,1.0,0.0,1.0,-1.6002604961395264,1.6002583503723145,2.090224597850465e-06,1.2289994955062866,0.8815475702285767,0.8815475702285767,0.0,33.153656005859375,40.0,39341.74609375,0.0,324.0085144042969,1.0,281.55572509765625,284.04638671875,296.5060119628906,298.679443359375,293.1499938964844,293.1499938964844,281.8500061035156,39413.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458601236343384,1.0,0.0,0.0,3.76812195777893,3.7681477069854736,9.474213698013044e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6426.4111328125,0.0,1694.9677734375,2977.34912109375,0.0,2896.51220703125,0.933344841003418,1.0,0.0,3.0,1.0,0.0
17825100,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.9866368770599364,0.2464572042226791,0.2217154204845428,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.90185546875,0.1909330487251281,0.1811205893754959,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.9967774748802184,0.2665352523326874,0.179347276687622,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8963991403579712,0.1875508725643158,0.1779502779245376,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.790861964225769,0.1275827884674072,0.5765337347984314,285.023681640625,284.95001220703125,295.6864929199219,293.4589233398437,295.6860656738281,297.2728271484375,285.045654296875,1.0,0.2939907610416412,1.0,1.0,0.0,1.0,-1.604273557662964,1.604271411895752,2.10005327971885e-06,1.232081651687622,0.9822938442230223,0.9822938442230223,0.0,33.760467529296875,40.0,38724.1640625,0.0,327.65606689453125,1.0,281.8044738769531,284.2384033203125,296.4159240722656,298.47381591796875,293.1499938964844,293.1499938964844,281.8500061035156,35080.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369253873825073,1.0,0.0,0.0,3.78127646446228,3.781301736831665,9.540478913550032e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6644.4228515625,0.0,1677.0546875,2977.34912109375,0.0,2813.003173828125,0.9365101456642152,1.0,0.0,3.0,1.0,0.0
17825160,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.982977330684662,0.2471970170736313,0.2222985327243805,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8978011012077332,0.1914874464273452,0.181600421667099,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.9976138472557068,0.2667161226272583,0.1828269809484481,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8923051357269287,0.1880545020103454,0.1783830523490905,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.7863999009132385,0.1275134533643722,0.5761050581932068,285.0722351074219,284.95001220703125,295.6927185058594,293.4540710449219,295.6922912597656,297.26934814453125,285.07275390625,1.0,0.2954686284065246,1.0,1.0,0.0,1.0,-1.6097311973571775,1.6097290515899658,2.113503569489694e-06,1.2363048791885376,1.0,1.0,0.0,34.38553237915039,43.0,38889.4609375,0.0,332.0954895019531,1.0,281.8433532714844,284.2513732910156,296.4223937988281,298.5197448730469,293.1499938964844,293.1499938964844,281.54998779296875,33544.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338965773582458,1.0,0.0,0.0,3.858827590942383,3.858853101730346,9.93582602859533e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7101.70166015625,0.0,1758.7203369140625,2977.34912109375,0.0,2784.748046875,0.9504148960113524,1.0,0.0,3.0,1.0,0.0
17825220,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.9665910005569458,0.2476518005132675,0.2230928987264633,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8816131353378296,0.192063570022583,0.1824063062667846,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.9879019260406494,0.265932023525238,0.1864230930805206,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8761482834815979,0.1885384917259216,0.1790990233421325,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.7705719470977783,0.1269938647747039,0.5747953057289124,284.87188720703125,284.95001220703125,295.7043151855469,293.4436340332031,295.7039489746094,297.2547607421875,284.8739318847656,1.0,0.2987116277217865,1.0,1.0,0.0,1.0,-1.6156344413757324,1.61563241481781,2.1281528006511508e-06,1.2409073114395142,0.8980587720870972,0.8980587720870972,0.0,36.53932571411133,46.0,39647.5703125,0.0,340.9128723144531,1.0,281.55572509765625,284.0412292480469,296.4927673339844,298.6840515136719,293.1499938964844,293.1499938964844,281.25,38534.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492884635925293,1.0,0.0,0.0,3.808172702789306,3.8081986904144287,9.676683703219169e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7191.7080078125,0.0,1736.1527099609375,2977.34912109375,0.0,2928.606689453125,0.9416641592979432,1.0,0.0,3.0,1.0,0.0
17825280,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.9665910005569458,0.2476518005132675,0.2230928987264633,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8816131353378296,0.192063570022583,0.1824063062667846,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.9879019260406494,0.265932023525238,0.1864230930805206,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8761482834815979,0.1885384917259216,0.1790990233421325,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.7705719470977783,0.1269938647747039,0.5747953057289124,284.87188720703125,284.95001220703125,295.7043151855469,293.4436340332031,295.7039489746094,297.2547607421875,284.8739318847656,1.0,0.2987116277217865,1.0,1.0,0.0,1.0,-1.6156344413757324,1.61563241481781,2.1281528006511508e-06,1.2409073114395142,0.8980587720870972,0.8980587720870972,0.0,36.53932571411133,46.0,39647.5703125,0.0,340.9128723144531,1.0,281.55572509765625,284.0412292480469,296.4927673339844,298.6840515136719,293.1499938964844,293.1499938964844,281.25,38534.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492884635925293,1.0,0.0,0.0,3.808172702789306,3.8081986904144287,9.676683703219169e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7191.7080078125,0.0,1736.1527099609375,2977.34912109375,0.0,2928.606689453125,0.9416641592979432,1.0,0.0,3.0,1.0,0.0
17825340,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363342285156,0.939586341381073,0.2476646304130554,0.2231945842504501,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337707519531,0.8591111898422241,0.192271202802658,0.1827459037303924,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369445800781,0.9638268947601318,0.2657099664211273,0.1861792206764221,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335266113281,0.8538675904273987,0.1886578202247619,0.1793555617332458,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279113769531,0.7495462894439697,0.1261640340089798,0.5717788934707642,284.8360290527344,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.24102783203125,284.85479736328125,1.0,0.3017956018447876,1.0,1.0,0.0,1.0,-1.612188458442688,1.6121864318847656,2.119334567396436e-06,1.237995743751526,0.779649555683136,0.779649555683136,0.0,39.66999816894531,49.0,39390.06640625,0.0,347.8309326171875,1.0,281.2579345703125,284.05084228515625,296.45611572265625,298.64617919921875,293.1499938964844,293.1499938964844,281.54998779296875,46832.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587513566017151,1.0,0.0,0.0,3.356608629226685,3.3566317558288574,7.517868425566121e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6448.87353515625,0.0,1305.133544921875,2977.34912109375,0.0,3017.294677734375,0.8514050841331482,1.0,0.0,3.0,1.0,0.0
17825400,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363342285156,0.939586341381073,0.2476646304130554,0.2231945842504501,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337707519531,0.8591111898422241,0.192271202802658,0.1827459037303924,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369445800781,0.9638268947601318,0.2657099664211273,0.1861792206764221,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335266113281,0.8538675904273987,0.1886578202247619,0.1793555617332458,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279113769531,0.7495462894439697,0.1261640340089798,0.5717788934707642,284.8360290527344,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.24102783203125,284.85479736328125,1.0,0.3017956018447876,1.0,1.0,0.0,1.0,-1.612188458442688,1.6121864318847656,2.119334567396436e-06,1.237995743751526,0.779649555683136,0.779649555683136,0.0,39.66999816894531,49.0,39390.06640625,0.0,347.8309326171875,1.0,281.2579345703125,284.05084228515625,296.45611572265625,298.64617919921875,293.1499938964844,293.1499938964844,281.54998779296875,46832.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587513566017151,1.0,0.0,0.0,3.356608629226685,3.3566317558288574,7.517868425566121e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6448.87353515625,0.0,1305.133544921875,2977.34912109375,0.0,3017.294677734375,0.8514050841331482,1.0,0.0,3.0,1.0,0.0
17825460,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9208217859268188,0.2489837408065796,0.2241936028003692,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8447019457817078,0.1931518912315368,0.1835104525089264,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9457761645317078,0.2669397294521332,0.1868868917226791,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8395962715148926,0.189438059926033,0.1800279915332794,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.7356923222541809,0.1258239895105362,0.5701082348823547,285.0185241699219,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.239990234375,285.014404296875,1.0,0.3050272762775421,1.0,1.0,0.0,1.0,-1.6139527559280396,1.6139507293701172,2.12347140404745e-06,1.2391611337661743,0.9132306575775146,0.9132306575775146,0.0,42.32319259643555,52.0,39116.0,0.0,356.02569580078125,1.0,281.540771484375,284.1940002441406,296.3643493652344,298.4732971191406,293.1499938964844,293.1499938964844,281.25,32787.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413347005844116,1.0,0.0,0.0,3.527362108230591,3.527384281158448,8.302203013954568e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7080.27587890625,0.0,1377.728759765625,2977.34912109375,0.0,2854.18798828125,0.8754271268844604,1.0,0.0,3.0,1.0,0.0
17825520,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9208217859268188,0.2489837408065796,0.2241936028003692,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8447019457817078,0.1931518912315368,0.1835104525089264,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9457761645317078,0.2669397294521332,0.1868868917226791,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8395962715148926,0.189438059926033,0.1800279915332794,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.7356923222541809,0.1258239895105362,0.5701082348823547,285.0185241699219,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.239990234375,285.014404296875,1.0,0.3050272762775421,1.0,1.0,0.0,1.0,-1.6139527559280396,1.6139507293701172,2.12347140404745e-06,1.2391611337661743,0.9132306575775146,0.9132306575775146,0.0,42.32319259643555,52.0,39116.0,0.0,356.02569580078125,1.0,281.540771484375,284.1940002441406,296.3643493652344,298.4732971191406,293.1499938964844,293.1499938964844,281.25,32787.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413347005844116,1.0,0.0,0.0,3.527362108230591,3.527384281158448,8.302203013954568e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7080.27587890625,0.0,1377.728759765625,2977.34912109375,0.0,2854.18798828125,0.8754271268844604,1.0,0.0,3.0,1.0,0.0
17825580,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9036733508110046,0.2494799643754959,0.2249993979930877,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8314841985702515,0.1936313807964325,0.1842257231473922,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9275956749916076,0.2675639986991882,0.1875676214694976,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.82644122838974,0.1898251175880432,0.1806534975767135,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.7229139804840088,0.1252712160348892,0.5686214566230774,284.87847900390625,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.2337951660156,284.8905639648437,1.0,0.3083942532539367,1.0,1.0,0.0,1.0,-1.6155651807785034,1.615563154220581,2.1273312995617744e-06,1.2402911186218262,0.793434202671051,0.793434202671051,0.0,45.15954208374024,55.0,39290.80859375,0.0,364.6607971191406,1.0,281.2586975097656,284.0823669433594,296.4308166503906,298.6025390625,293.1499938964844,293.1499938964844,281.54998779296875,42089.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851563036441803,1.0,0.0,0.0,3.315136671066284,3.3151588439941406,7.333245548579725e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6444.47607421875,0.0,1232.93603515625,2977.34912109375,0.0,2949.91259765625,0.8366756439208984,1.0,0.0,3.0,1.0,0.0
17825640,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9036733508110046,0.2494799643754959,0.2249993979930877,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8314841985702515,0.1936313807964325,0.1842257231473922,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9275956749916076,0.2675639986991882,0.1875676214694976,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.82644122838974,0.1898251175880432,0.1806534975767135,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.7229139804840088,0.1252712160348892,0.5686214566230774,284.87847900390625,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.2337951660156,284.8905639648437,1.0,0.3083942532539367,1.0,1.0,0.0,1.0,-1.6155651807785034,1.615563154220581,2.1273312995617744e-06,1.2402911186218262,0.793434202671051,0.793434202671051,0.0,45.15954208374024,55.0,39290.80859375,0.0,364.6607971191406,1.0,281.2586975097656,284.0823669433594,296.4308166503906,298.6025390625,293.1499938964844,293.1499938964844,281.54998779296875,42089.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851563036441803,1.0,0.0,0.0,3.315136671066284,3.3151588439941406,7.333245548579725e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6444.47607421875,0.0,1232.93603515625,2977.34912109375,0.0,2949.91259765625,0.8366756439208984,1.0,0.0,3.0,1.0,0.0
