time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825700,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.895977258682251,0.250007152557373,0.2253282815217971,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.825110137462616,0.1939835101366043,0.1845143437385559,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.918696939945221,0.2680862843990326,0.1878514289855957,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8200308084487915,0.1901281327009201,0.1808978468179702,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.716525137424469,0.1250636428594589,0.5676440596580505,285.02569580078125,284.95001220703125,295.7400817871094,293.4021911621094,295.73974609375,297.2325134277344,285.04071044921875,1.0,0.310066282749176,1.0,1.0,0.0,1.0,-1.6157653331756592,1.6157633066177368,2.127699417542317e-06,1.2403349876403809,0.89052814245224,0.89052814245224,0.0,46.64115905761719,55.0,38871.09375,0.0,368.8409118652344,1.0,281.4937744140625,284.2327575683594,296.3475952148437,298.412353515625,293.1499938964844,293.1499938964844,281.54998779296875,34289.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418969511985779,1.0,0.0,0.0,3.380028247833252,3.380049467086792,7.62314130042796e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6641.24609375,0.0,1241.1915283203125,2977.34912109375,0.0,2859.443359375,0.8468380570411682,1.0,0.0,3.0,1.0,0.0
17825760,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8900648355484009,0.250721126794815,0.2259740978479385,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.8200643658638,0.1944470703601837,0.1849729418754577,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.9118744730949402,0.2687583863735199,0.188331663608551,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.8148930668830872,0.1905408203601837,0.1813088506460189,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.7111327648162842,0.1249459162354469,0.5672261714935303,285.0342102050781,284.95001220703125,295.7449951171875,293.3960876464844,295.7446594238281,297.2331848144531,285.0288391113281,1.0,0.3117961287498474,1.0,1.0,0.0,1.0,-1.6176584959030151,1.6176563501358032,2.132315785274841e-06,1.2417291402816772,0.9263384342193604,0.9263384342193604,0.0,47.98358154296875,58.0,39061.83203125,0.0,373.5350341796875,1.0,281.5404052734375,284.205078125,296.35650634765625,298.4615173339844,293.1499938964844,293.1499938964844,281.25,31529.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382902145385742,1.0,0.0,0.0,3.508857727050781,3.5088796615600586,8.21532694317284e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7073.3046875,0.0,1349.584716796875,2977.34912109375,0.0,2825.744873046875,0.8702875375747681,1.0,0.0,3.0,1.0,0.0
17825820,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8768041133880615,0.2511533498764038,0.2267316728830337,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.8085814714431763,0.1948279291391372,0.1856105774641037,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8977165222167969,0.2692308723926544,0.1889285296201706,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8029950261116028,0.1908297538757324,0.1818570792675018,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.6987375617027283,0.1243565008044242,0.5656589269638062,284.8732604980469,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2268371582031,284.88446044921875,1.0,0.3152402639389038,1.0,1.0,0.0,1.0,-1.6188299655914309,1.6188278198242188,2.135084969268064e-06,1.2425135374069214,0.7966084480285645,0.7966084480285645,0.0,50.9987678527832,61.0,39282.453125,0.0,382.4635620117188,1.0,281.2586669921875,284.0707702636719,296.4190979003906,298.59283447265625,293.1499938964844,293.1499938964844,281.54998779296875,41555.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511420488357544,1.0,0.0,0.0,3.3279449939727783,3.3279671669006348,7.390020186903712e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6440.42529296875,0.0,1241.41650390625,2977.34912109375,0.0,2945.968505859375,0.838636577129364,1.0,0.0,3.0,1.0,0.0
17825880,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8768041133880615,0.2511533498764038,0.2267316728830337,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.8085814714431763,0.1948279291391372,0.1856105774641037,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8977165222167969,0.2692308723926544,0.1889285296201706,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8029950261116028,0.1908297538757324,0.1818570792675018,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.6987375617027283,0.1243565008044242,0.5656589269638062,284.8732604980469,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2268371582031,284.88446044921875,1.0,0.3152402639389038,1.0,1.0,0.0,1.0,-1.6188299655914309,1.6188278198242188,2.135084969268064e-06,1.2425135374069214,0.7966084480285645,0.7966084480285645,0.0,50.9987678527832,61.0,39282.453125,0.0,382.4635620117188,1.0,281.2586669921875,284.0707702636719,296.4190979003906,298.59283447265625,293.1499938964844,293.1499938964844,281.54998779296875,41555.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511420488357544,1.0,0.0,0.0,3.3279449939727783,3.3279671669006348,7.390020186903712e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6440.42529296875,0.0,1241.41650390625,2977.34912109375,0.0,2945.968505859375,0.838636577129364,1.0,0.0,3.0,1.0,0.0
17825940,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.8656210899353027,0.2523880898952484,0.2276837527751922,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.7979573607444763,0.1955617815256118,0.1862755417823791,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8858228325843811,0.2702860236167907,0.189589112997055,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.7922644019126892,0.1914630830287933,0.1824300289154052,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.6875961422920227,0.1239875555038452,0.5640788674354553,285.0314025878906,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2262878417969,285.02593994140625,1.0,0.3186522126197815,1.0,1.0,0.0,1.0,-1.620352268218994,1.6203501224517822,2.1386506432463648e-06,1.2435017824172974,0.9284050464630128,0.9284050464630128,0.0,53.95611190795898,64.0,39027.578125,0.0,391.4367370605469,1.0,281.5404663085937,284.19775390625,296.3369445800781,298.44158935546875,293.1499938964844,293.1499938964844,281.25,31503.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386308550834656,1.0,0.0,0.0,3.5157623291015625,3.51578426361084,8.247690175267053e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7067.39111328125,0.0,1356.478759765625,2977.34912109375,0.0,2828.926025390625,0.8717591166496277,1.0,0.0,3.0,1.0,0.0
17826000,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.8656210899353027,0.2523880898952484,0.2276837527751922,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.7979573607444763,0.1955617815256118,0.1862755417823791,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8858228325843811,0.2702860236167907,0.189589112997055,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.7922644019126892,0.1914630830287933,0.1824300289154052,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.6875961422920227,0.1239875555038452,0.5640788674354553,285.0314025878906,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2262878417969,285.02593994140625,1.0,0.3186522126197815,1.0,1.0,0.0,1.0,-1.620352268218994,1.6203501224517822,2.1386506432463648e-06,1.2435017824172974,0.9284050464630128,0.9284050464630128,0.0,53.95611190795898,64.0,39027.578125,0.0,391.4367370605469,1.0,281.5404663085937,284.19775390625,296.3369445800781,298.44158935546875,293.1499938964844,293.1499938964844,281.25,31503.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386308550834656,1.0,0.0,0.0,3.5157623291015625,3.51578426361084,8.247690175267053e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7067.39111328125,0.0,1356.478759765625,2977.34912109375,0.0,2828.926025390625,0.8717591166496277,1.0,0.0,3.0,1.0,0.0
17826060,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8550092577934265,0.2528550624847412,0.2284714579582214,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.7876886129379272,0.1958872973918914,0.1868602484464645,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8744052648544312,0.2706497013568878,0.1901101768016815,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.7819717526435852,0.1916959583759308,0.1829246133565902,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.6769539713859558,0.1233732253313064,0.5623971223831177,284.8705139160156,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.22039794921875,284.8818054199219,1.0,0.3220722079277038,1.0,1.0,0.0,1.0,-1.6212034225463867,1.6212012767791748,2.140629248970072e-06,1.24403977394104,0.7966856360435486,0.7966856360435486,0.0,57.04460525512695,67.0,39242.6171875,0.0,400.4198303222656,1.0,281.25860595703125,284.0639953613281,296.396728515625,298.5686950683594,293.1499938964844,293.1499938964844,281.54998779296875,41628.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515316843986511,1.0,0.0,0.0,3.3323733806610107,3.332395315170288,7.409699378513324e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6432.72265625,0.0,1246.1231689453125,2977.34912109375,0.0,2949.618896484375,0.8396483063697815,1.0,0.0,3.0,1.0,0.0
17826120,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8550092577934265,0.2528550624847412,0.2284714579582214,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.7876886129379272,0.1958872973918914,0.1868602484464645,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8744052648544312,0.2706497013568878,0.1901101768016815,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.7819717526435852,0.1916959583759308,0.1829246133565902,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.6769539713859558,0.1233732253313064,0.5623971223831177,284.8705139160156,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.22039794921875,284.8818054199219,1.0,0.3220722079277038,1.0,1.0,0.0,1.0,-1.6212034225463867,1.6212012767791748,2.140629248970072e-06,1.24403977394104,0.7966856360435486,0.7966856360435486,0.0,57.04460525512695,67.0,39242.6171875,0.0,400.4198303222656,1.0,281.25860595703125,284.0639953613281,296.396728515625,298.5686950683594,293.1499938964844,293.1499938964844,281.54998779296875,41628.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515316843986511,1.0,0.0,0.0,3.3323733806610107,3.332395315170288,7.409699378513324e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6432.72265625,0.0,1246.1231689453125,2977.34912109375,0.0,2949.618896484375,0.8396483063697815,1.0,0.0,3.0,1.0,0.0
17826180,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8461658358573914,0.2541499435901642,0.2294734269380569,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.7787876725196838,0.1965854316949844,0.1874885559082031,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8646447658538818,0.2716189324855804,0.1907078027725219,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.7730712890625,0.192292109131813,0.1834597438573837,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.6676014065742493,0.1229901760816574,0.560751736164093,285.03033447265625,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.220458984375,285.02496337890625,1.0,0.3254414200782776,1.0,1.0,0.0,1.0,-1.6225420236587524,1.6225398778915403,2.143751999028609e-06,1.2448935508728027,0.928415596485138,0.928415596485138,0.0,60.04184722900391,55.0,38984.26171875,0.0,409.431396484375,1.0,281.5404663085937,284.1929016113281,296.3147277832031,298.416748046875,293.1499938964844,293.1499938964844,281.25,31546.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388098478317261,1.0,0.0,0.0,3.518211841583252,3.5182337760925293,8.259186188297463e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7059.3486328125,0.0,1359.3138427734375,2977.34912109375,0.0,2830.59765625,0.8723435997962952,1.0,0.0,3.0,1.0,0.0
17826240,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8461658358573914,0.2541499435901642,0.2294734269380569,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.7787876725196838,0.1965854316949844,0.1874885559082031,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8646447658538818,0.2716189324855804,0.1907078027725219,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.7730712890625,0.192292109131813,0.1834597438573837,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.6676014065742493,0.1229901760816574,0.560751736164093,285.03033447265625,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.220458984375,285.02496337890625,1.0,0.3254414200782776,1.0,1.0,0.0,1.0,-1.6225420236587524,1.6225398778915403,2.143751999028609e-06,1.2448935508728027,0.928415596485138,0.928415596485138,0.0,60.04184722900391,55.0,38984.26171875,0.0,409.431396484375,1.0,281.5404663085937,284.1929016113281,296.3147277832031,298.416748046875,293.1499938964844,293.1499938964844,281.25,31546.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388098478317261,1.0,0.0,0.0,3.518211841583252,3.5182337760925293,8.259186188297463e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7059.3486328125,0.0,1359.3138427734375,2977.34912109375,0.0,2830.59765625,0.8723435997962952,1.0,0.0,3.0,1.0,0.0
17826300,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8474640846252441,0.2545436918735504,0.2300090193748474,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.7798858880996704,0.1968169510364532,0.1878026276826858,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8658125996589661,0.2718814611434936,0.1910114288330078,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.7740949988365173,0.1924753934144973,0.1837261319160461,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.6678179502487183,0.1227405741810798,0.5598918795585632,284.8794860839844,284.95001220703125,295.79510498046875,293.3461303710937,295.794677734375,297.21905517578125,284.8583679199219,1.0,0.3249812722206116,1.0,1.0,0.0,1.0,-1.6232168674468994,1.6232147216796875,2.1453918179759057e-06,1.2453795671463013,0.8338481783866882,0.8338481783866882,0.0,59.847145080566406,55.0,39643.6484375,0.0,409.26605224609375,1.0,281.30029296875,284.0111694335937,296.3948974609375,298.61480712890625,293.1499938964844,293.1499938964844,281.25,36140.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482398986816406,1.0,0.0,0.0,3.513636827468872,3.5136594772338867,8.237719839598867e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6858.0947265625,0.0,1387.6983642578125,2977.34912109375,0.0,2918.7880859375,0.8721717000007629,1.0,0.0,3.0,1.0,0.0
17826360,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.851226806640625,0.2546930015087127,0.2301575392484665,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.7834942936897278,0.1968927085399627,0.1878765076398849,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.8696788549423218,0.271914392709732,0.1910485476255417,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.777592658996582,0.1925054639577865,0.1837563067674636,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.670201301574707,0.1223827227950096,0.5582427978515625,284.87030029296875,284.95001220703125,295.8019104003906,293.3417053222656,295.80145263671875,297.2152404785156,284.8812255859375,1.0,0.3234575092792511,1.0,1.0,0.0,1.0,-1.6215864419937134,1.6215842962265017,2.141228833352216e-06,1.2440307140350342,0.7963993549346924,0.7963993549346924,0.0,58.72586441040039,43.0,39174.08203125,0.0,405.2697448730469,1.0,281.25909423828125,284.0597839355469,296.37579345703125,298.54412841796875,293.1499938964844,293.1499938964844,281.54998779296875,41650.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514547944068909,1.0,0.0,0.0,3.332569122314453,3.3325912952423096,7.410570219690271e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6424.6865234375,0.0,1246.454833984375,2977.34912109375,0.0,2948.8984375,0.8397530913352966,1.0,0.0,3.0,1.0,0.0
17826420,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.8697248101234436,0.256118506193161,0.2309805303812027,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.8007367849349976,0.1976178139448166,0.188217282295227,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8886429071426392,0.2728632390499115,0.1914016008377075,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.7945386171340942,0.1931267231702804,0.1840022355318069,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.6837255954742432,0.1220509856939315,0.5553392767906189,285.0255432128906,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2164611816406,285.0204772949219,1.0,0.3179817199707031,1.0,1.0,0.0,1.0,-1.6202141046524048,1.6202119588851929,2.137572209903737e-06,1.242760181427002,0.9240058660507202,0.9240058660507202,0.0,53.953861236572266,31.0,38863.62109375,0.0,391.3553161621094,1.0,281.54010009765625,284.1859741210937,296.2963256835937,298.3924560546875,293.1499938964844,293.1499938964844,281.25,31755.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383857011795044,1.0,0.0,0.0,3.5148744583129883,3.5148963928222656,8.243524121098744e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7043.794921875,0.0,1357.3857421875,2977.34912109375,0.0,2826.63671875,0.8715742826461792,1.0,0.0,3.0,1.0,0.0
17826480,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.8697248101234436,0.256118506193161,0.2309805303812027,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.8007367849349976,0.1976178139448166,0.188217282295227,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8886429071426392,0.2728632390499115,0.1914016008377075,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.7945386171340942,0.1931267231702804,0.1840022355318069,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.6837255954742432,0.1220509856939315,0.5553392767906189,285.0255432128906,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2164611816406,285.0204772949219,1.0,0.3179817199707031,1.0,1.0,0.0,1.0,-1.6202141046524048,1.6202119588851929,2.137572209903737e-06,1.242760181427002,0.9240058660507202,0.9240058660507202,0.0,53.953861236572266,31.0,38863.62109375,0.0,391.3553161621094,1.0,281.54010009765625,284.1859741210937,296.2963256835937,298.3924560546875,293.1499938964844,293.1499938964844,281.25,31755.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383857011795044,1.0,0.0,0.0,3.5148744583129883,3.5148963928222656,8.243524121098744e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7043.794921875,0.0,1357.3857421875,2977.34912109375,0.0,2826.63671875,0.8715742826461792,1.0,0.0,3.0,1.0,0.0
17826540,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.9019527435302734,0.2568387985229492,0.2316008806228637,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8284313082695007,0.1979869455099105,0.1884387284517288,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.9228221774101256,0.2731733322143554,0.1915861815214157,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.8224948048591614,0.193399429321289,0.1841303706169128,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.7079811692237854,0.1215353906154632,0.5521724224090576,284.86944580078125,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2126159667969,284.8810119628906,1.0,0.3100712895393371,1.0,1.0,0.0,1.0,-1.6178011894226074,1.617799162864685,2.131411974914954e-06,1.240750789642334,0.7932538986206055,0.7932538986206055,0.0,47.12389373779297,25.0,39013.3984375,0.0,371.2420654296875,1.0,281.2586669921875,284.05865478515625,296.3592224121094,298.51873779296875,293.1499938964844,293.1499938964844,281.54998779296875,41901.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504360914230347,1.0,0.0,0.0,3.3190104961395264,3.319032430648804,7.350392365879088e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6409.97705078125,0.0,1235.316162109375,2977.34912109375,0.0,2939.35546875,0.8370354771614075,1.0,0.0,3.0,1.0,0.0
17826600,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.9019527435302734,0.2568387985229492,0.2316008806228637,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8284313082695007,0.1979869455099105,0.1884387284517288,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.9228221774101256,0.2731733322143554,0.1915861815214157,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.8224948048591614,0.193399429321289,0.1841303706169128,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.7079811692237854,0.1215353906154632,0.5521724224090576,284.86944580078125,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2126159667969,284.8810119628906,1.0,0.3100712895393371,1.0,1.0,0.0,1.0,-1.6178011894226074,1.617799162864685,2.131411974914954e-06,1.240750789642334,0.7932538986206055,0.7932538986206055,0.0,47.12389373779297,25.0,39013.3984375,0.0,371.2420654296875,1.0,281.2586669921875,284.05865478515625,296.3592224121094,298.51873779296875,293.1499938964844,293.1499938964844,281.54998779296875,41901.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504360914230347,1.0,0.0,0.0,3.3190104961395264,3.319032430648804,7.350392365879088e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6409.97705078125,0.0,1235.316162109375,2977.34912109375,0.0,2939.35546875,0.8370354771614075,1.0,0.0,3.0,1.0,0.0
17826660,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.9486455321311952,0.2585651278495788,0.2325887531042099,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.8638477325439453,0.1987869888544082,0.1887705475091934,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.968498945236206,0.2741436064243316,0.1918954402208328,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.8571398854255676,0.1940860599279403,0.1843603998422622,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.7364997267723083,0.1212974116206169,0.549331784248352,285.02813720703125,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.2156066894531,285.022705078125,1.0,0.3025481104850769,1.0,1.0,0.0,1.0,-1.6166188716888428,1.6166167259216309,2.1282598936522845e-06,1.2396470308303833,0.9232578277587892,0.9232578277587892,0.0,40.4163932800293,25.0,38734.89453125,0.0,352.1613464355469,1.0,281.54034423828125,284.18634033203125,296.2828674316406,298.3709411621094,293.1499938964844,293.1499938964844,281.25,31616.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368475437164307,1.0,0.0,0.0,3.504200220108032,3.5042219161987305,8.193530902644852e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7030.72998046875,0.0,1345.4383544921875,2977.34912109375,0.0,2812.2763671875,0.8692429065704346,1.0,0.0,3.0,1.0,0.0
17826720,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.9486455321311952,0.2585651278495788,0.2325887531042099,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.8638477325439453,0.1987869888544082,0.1887705475091934,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.968498945236206,0.2741436064243316,0.1918954402208328,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.8571398854255676,0.1940860599279403,0.1843603998422622,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.7364997267723083,0.1212974116206169,0.549331784248352,285.02813720703125,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.2156066894531,285.022705078125,1.0,0.3025481104850769,1.0,1.0,0.0,1.0,-1.6166188716888428,1.6166167259216309,2.1282598936522845e-06,1.2396470308303833,0.9232578277587892,0.9232578277587892,0.0,40.4163932800293,25.0,38734.89453125,0.0,352.1613464355469,1.0,281.54034423828125,284.18634033203125,296.2828674316406,298.3709411621094,293.1499938964844,293.1499938964844,281.25,31616.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368475437164307,1.0,0.0,0.0,3.504200220108032,3.5042219161987305,8.193530902644852e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7030.72998046875,0.0,1345.4383544921875,2977.34912109375,0.0,2812.2763671875,0.8692429065704346,1.0,0.0,3.0,1.0,0.0
17826780,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.985410451889038,0.2595873177051544,0.2335808277130127,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.8977572321891785,0.1992098689079284,0.1891417652368545,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.9990060329437256,0.27446249127388,0.1915706545114517,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.890337347984314,0.194398358464241,0.184625506401062,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.7621435523033142,0.1208525598049163,0.5469467639923096,284.8717346191406,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2132263183594,284.8832092285156,1.0,0.2973747849464416,1.0,1.0,0.0,1.0,-1.6151055097579956,1.6151033639907837,2.124486172760953e-06,1.2384567260742188,0.7935439348220825,0.7935439348220825,0.0,35.861454010009766,28.0,38927.9453125,0.0,338.9036560058594,1.0,281.2587585449219,284.0580749511719,296.35235595703125,298.50592041015625,293.1499938964844,293.1499938964844,281.54998779296875,41748.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489143252372742,1.0,0.0,0.0,3.31310772895813,3.3131296634674072,7.32427167804417e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6403.58837890625,0.0,1228.7080078125,2977.34912109375,0.0,2925.103271484375,0.8356415033340454,1.0,0.0,3.0,1.0,0.0
17826840,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.985410451889038,0.2595873177051544,0.2335808277130127,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.8977572321891785,0.1992098689079284,0.1891417652368545,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.9990060329437256,0.27446249127388,0.1915706545114517,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.890337347984314,0.194398358464241,0.184625506401062,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.7621435523033142,0.1208525598049163,0.5469467639923096,284.8717346191406,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2132263183594,284.8832092285156,1.0,0.2973747849464416,1.0,1.0,0.0,1.0,-1.6151055097579956,1.6151033639907837,2.124486172760953e-06,1.2384567260742188,0.7935439348220825,0.7935439348220825,0.0,35.861454010009766,28.0,38927.9453125,0.0,338.9036560058594,1.0,281.2587585449219,284.0580749511719,296.35235595703125,298.50592041015625,293.1499938964844,293.1499938964844,281.54998779296875,41748.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489143252372742,1.0,0.0,0.0,3.31310772895813,3.3131296634674072,7.32427167804417e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6403.58837890625,0.0,1228.7080078125,2977.34912109375,0.0,2925.103271484375,0.8356415033340454,1.0,0.0,3.0,1.0,0.0
17826900,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9920111298561096,0.260398656129837,0.2340684235095977,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9050690531730652,0.1995380818843841,0.1893143504858017,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9984057545661926,0.2753414809703827,0.1868104487657547,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8974674344062805,0.1946656703948974,0.1847438514232635,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7673361897468567,0.1206899061799049,0.54576176404953,285.0158996582031,284.95001220703125,295.8834228515625,293.3205261230469,295.88262939453125,297.2149963378906,285.03045654296875,1.0,0.2956202328205108,1.0,1.0,0.0,1.0,-1.609123706817627,1.6091216802597046,2.109472916345112e-06,1.233631253242493,0.885830819606781,0.885830819606781,0.0,34.93854904174805,28.0,38402.734375,0.0,333.3028259277344,1.0,281.4935913085937,284.2078552246094,296.2689819335937,298.31201171875,293.1499938964844,293.1499938964844,281.54998779296875,34426.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392665386199951,1.0,0.0,0.0,3.369920492172241,3.369941473007202,7.577615974696528e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6590.56396484375,0.0,1232.451416015625,2977.34912109375,0.0,2834.86328125,0.8446399569511414,1.0,0.0,3.0,1.0,0.0
17826960,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.997514307498932,0.2614088654518127,0.2349036335945129,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.9118393063545228,0.1999879032373428,0.1896796226501464,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.9976009130477904,0.2769802510738373,0.1827685683965683,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9037126302719116,0.1950512081384658,0.1850495189428329,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.7718506455421448,0.1206240653991699,0.5451949834823608,285.0214538574219,284.95001220703125,295.8952941894531,293.32080078125,295.8944702148437,297.220458984375,285.015625,1.0,0.2943750023841858,1.0,1.0,0.0,1.0,-1.605396032333374,1.6053940057754517,2.1001326331315795e-06,1.2306077480316162,0.91586834192276,0.91586834192276,0.0,34.232601165771484,31.0,38498.7578125,0.0,329.5040588378906,1.0,281.5403137207031,284.1791687011719,296.2784118652344,298.3562927246094,293.1499938964844,293.1499938964844,281.25,31834.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350726962089539,1.0,0.0,0.0,3.492192268371582,3.4922139644622803,8.1374730598327e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7009.240234375,0.0,1334.76171875,2977.34912109375,0.0,2795.71630859375,0.8667165637016296,1.0,0.0,3.0,1.0,0.0
17827020,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.9949443340301514,0.263517826795578,0.2365520298480987,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.906912326812744,0.2003450691699981,0.1902024745941162,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.9983661770820618,0.2796735167503357,0.1865891516208648,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.8989717364311218,0.1952885240316391,0.185457170009613,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.7666781544685364,0.1201868951320648,0.5438076257705688,284.8658142089844,284.95001220703125,295.9211730957031,293.3232116699219,295.9201965332031,297.2275695800781,284.87554931640625,1.0,0.2928156554698944,1.0,1.0,0.0,1.0,-1.5890659093856812,1.5890637636184692,2.0592299279087456e-06,1.2171025276184082,0.7821007966995239,0.7821007966995239,0.0,34.4885368347168,34.0,38357.5703125,0.0,326.6412658691406,1.0,281.25897216796875,284.0556640625,296.3472595214844,298.4788513183594,293.1499938964844,293.1499938964844,281.54998779296875,42502.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456839919090271,1.0,0.0,0.0,3.270524024963379,3.270545721054077,7.137202260310005e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6367.70166015625,0.0,1194.135498046875,2977.34912109375,0.0,2894.86376953125,0.8270838260650635,1.0,0.0,3.0,1.0,0.0
17827080,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.9949443340301514,0.263517826795578,0.2365520298480987,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.906912326812744,0.2003450691699981,0.1902024745941162,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.9983661770820618,0.2796735167503357,0.1865891516208648,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.8989717364311218,0.1952885240316391,0.185457170009613,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.7666781544685364,0.1201868951320648,0.5438076257705688,284.8658142089844,284.95001220703125,295.9211730957031,293.3232116699219,295.9201965332031,297.2275695800781,284.87554931640625,1.0,0.2928156554698944,1.0,1.0,0.0,1.0,-1.5890659093856812,1.5890637636184692,2.0592299279087456e-06,1.2171025276184082,0.7821007966995239,0.7821007966995239,0.0,34.4885368347168,34.0,38357.5703125,0.0,326.6412658691406,1.0,281.25897216796875,284.0556640625,296.3472595214844,298.4788513183594,293.1499938964844,293.1499938964844,281.54998779296875,42502.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456839919090271,1.0,0.0,0.0,3.270524024963379,3.270545721054077,7.137202260310005e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6367.70166015625,0.0,1194.135498046875,2977.34912109375,0.0,2894.86376953125,0.8270838260650635,1.0,0.0,3.0,1.0,0.0
17827140,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.9970950484275818,0.2661734819412231,0.2322046905755996,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.917227029800415,0.2011556029319763,0.1907662600278854,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.9970950484275818,0.2822245657444,0.1806036531925201,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.9083654880523682,0.1959631145000457,0.1858973652124405,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.7731353044509888,0.1200645640492439,0.542534589767456,285.026611328125,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2378234863281,285.0221862792969,1.0,0.2931220531463623,1.0,1.0,0.0,1.0,-1.5986807346343994,1.5986785888671875,2.083317667711526e-06,1.2251131534576416,0.914231300354004,0.914231300354004,0.0,33.76972579956055,37.0,38347.09375,0.0,324.9034423828125,1.0,281.5394287109375,284.1861572265625,296.2841796875,298.34832763671875,293.1499938964844,293.1499938964844,281.25,31563.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310408592224121,1.0,0.0,0.0,3.466525077819824,3.466546535491944,8.018294579414942e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6993.1259765625,0.0,1306.9373779296875,2977.34912109375,0.0,2758.136962890625,0.860893964767456,1.0,0.0,3.0,1.0,0.0
17827200,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.9970950484275818,0.2661734819412231,0.2322046905755996,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.917227029800415,0.2011556029319763,0.1907662600278854,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.9970950484275818,0.2822245657444,0.1806036531925201,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.9083654880523682,0.1959631145000457,0.1858973652124405,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.7731353044509888,0.1200645640492439,0.542534589767456,285.026611328125,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2378234863281,285.0221862792969,1.0,0.2931220531463623,1.0,1.0,0.0,1.0,-1.5986807346343994,1.5986785888671875,2.083317667711526e-06,1.2251131534576416,0.914231300354004,0.914231300354004,0.0,33.76972579956055,37.0,38347.09375,0.0,324.9034423828125,1.0,281.5394287109375,284.1861572265625,296.2841796875,298.34832763671875,293.1499938964844,293.1499938964844,281.25,31563.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310408592224121,1.0,0.0,0.0,3.466525077819824,3.466546535491944,8.018294579414942e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6993.1259765625,0.0,1306.9373779296875,2977.34912109375,0.0,2758.136962890625,0.860893964767456,1.0,0.0,3.0,1.0,0.0
17827260,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9975276589393616,0.2681569159030914,0.2345666140317917,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9156444668769836,0.201895534992218,0.1914952397346496,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9975276589393616,0.2837936878204345,0.18244069814682,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9066933393478394,0.1965727806091308,0.1865011900663375,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.7708691954612732,0.1200439631938934,0.5423303246498108,284.8803100585937,284.95001220703125,295.98065185546875,293.335205078125,295.97955322265625,297.2411193847656,284.8927917480469,1.0,0.2945190370082855,1.0,1.0,0.0,1.0,-1.6050732135772705,1.605071187019348,2.0990764824091457e-06,1.2301287651062012,0.7940837740898132,0.7940837740898132,0.0,34.170806884765625,40.0,38732.9375,0.0,329.1755676269531,1.0,281.259033203125,284.06475830078125,296.3682861328125,298.5052490234375,293.1499938964844,293.1499938964844,281.54998779296875,41281.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433389067649841,1.0,0.0,0.0,3.288474798202514,3.288496494293213,7.21576441264915e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6394.3388671875,0.0,1202.5263671875,2977.34912109375,0.0,2872.92626953125,0.8300182819366455,1.0,0.0,3.0,1.0,0.0
17827320,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9975276589393616,0.2681569159030914,0.2345666140317917,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9156444668769836,0.201895534992218,0.1914952397346496,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9975276589393616,0.2837936878204345,0.18244069814682,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9066933393478394,0.1965727806091308,0.1865011900663375,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.7708691954612732,0.1200439631938934,0.5423303246498108,284.8803100585937,284.95001220703125,295.98065185546875,293.335205078125,295.97955322265625,297.2411193847656,284.8927917480469,1.0,0.2945190370082855,1.0,1.0,0.0,1.0,-1.6050732135772705,1.605071187019348,2.0990764824091457e-06,1.2301287651062012,0.7940837740898132,0.7940837740898132,0.0,34.170806884765625,40.0,38732.9375,0.0,329.1755676269531,1.0,281.259033203125,284.06475830078125,296.3682861328125,298.5052490234375,293.1499938964844,293.1499938964844,281.54998779296875,41281.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433389067649841,1.0,0.0,0.0,3.288474798202514,3.288496494293213,7.21576441264915e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6394.3388671875,0.0,1202.5263671875,2977.34912109375,0.0,2872.92626953125,0.8300182819366455,1.0,0.0,3.0,1.0,0.0
17827380,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.9980700612068176,0.2708572149276733,0.2378730475902557,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.9139179587364196,0.2035242468118667,0.1927958279848098,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.9980700612068176,0.2857578098773956,0.1850123703479766,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.9049203395843506,0.1980557888746261,0.187669038772583,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.7689239978790283,0.1207500919699668,0.5446217656135559,285.04644775390625,284.95001220703125,296.01171875,293.3423767089844,296.0106201171875,297.25,285.041748046875,1.0,0.2970509231090545,1.0,1.0,0.0,1.0,-1.6178414821624756,1.6178393363952637,2.130846269210452e-06,1.2402056455612185,0.938202977180481,0.938202977180481,0.0,34.82136535644531,43.0,38825.88671875,0.0,337.38690185546875,1.0,281.5402526855469,284.19195556640625,296.3125,298.3968505859375,293.1499938964844,293.1499938964844,281.25,30826.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319018483161926,1.0,0.0,0.0,3.504786252975464,3.504808187484741,8.196272460736509e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7044.20703125,0.0,1340.36572265625,2977.34912109375,0.0,2766.156982421875,0.8688506484031677,1.0,0.0,3.0,1.0,0.0
17827440,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.9980700612068176,0.2708572149276733,0.2378730475902557,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.9139179587364196,0.2035242468118667,0.1927958279848098,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.9980700612068176,0.2857578098773956,0.1850123703479766,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.9049203395843506,0.1980557888746261,0.187669038772583,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.7689239978790283,0.1207500919699668,0.5446217656135559,285.04644775390625,284.95001220703125,296.01171875,293.3423767089844,296.0106201171875,297.25,285.041748046875,1.0,0.2970509231090545,1.0,1.0,0.0,1.0,-1.6178414821624756,1.6178393363952637,2.130846269210452e-06,1.2402056455612185,0.938202977180481,0.938202977180481,0.0,34.82136535644531,43.0,38825.88671875,0.0,337.38690185546875,1.0,281.5402526855469,284.19195556640625,296.3125,298.3968505859375,293.1499938964844,293.1499938964844,281.25,30826.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319018483161926,1.0,0.0,0.0,3.504786252975464,3.504808187484741,8.196272460736509e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7044.20703125,0.0,1340.36572265625,2977.34912109375,0.0,2766.156982421875,0.8688506484031677,1.0,0.0,3.0,1.0,0.0
17827500,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9983587861061096,0.2719745337963104,0.2398455142974853,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9130025506019592,0.2043377459049224,0.1936446130275726,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9983587861061096,0.2865301370620727,0.186546504497528,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.90399968624115,0.1987986713647842,0.1884489506483078,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.7680734992027283,0.1211683973670005,0.5466652512550354,284.8995361328125,284.95001220703125,296.02740478515625,293.3460998535156,296.0263366699219,297.2530212402344,284.87860107421875,1.0,0.2987129092216491,1.0,1.0,0.0,1.0,-1.6264588832855225,1.6264567375183103,2.152484967155033e-06,1.2470290660858154,0.8523445129394531,0.8523445129394531,0.0,35.23747253417969,43.0,39724.9140625,0.0,342.9321594238281,1.0,281.3003234863281,284.0087585449219,296.40582275390625,298.6186828613281,293.1499938964844,293.1499938964844,281.25,34821.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426567316055298,1.0,0.0,0.0,3.5255556106567383,3.525578260421753,8.293702080663934e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6868.45849609375,0.0,1390.5574951171875,2977.34912109375,0.0,2866.546875,0.874182939529419,1.0,0.0,3.0,1.0,0.0
