time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827560,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9987382292747498,0.2727097570896148,0.2425433546304702,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9109604954719543,0.2050383239984512,0.1943444013595581,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9987083673477172,0.2869729697704315,0.1886210441589355,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9020592570304872,0.1994309425354004,0.1890840381383896,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7664266228675842,0.1215293183922767,0.5483991503715515,284.8851318359375,284.95001220703125,296.043212890625,293.34991455078125,296.0421447753906,297.2526550292969,284.8951416015625,1.0,0.3005994856357574,1.0,1.0,0.0,1.0,-1.6358718872070312,1.6358696222305298,2.176283715016325e-06,1.2544866800308228,0.8174988031387329,0.8174988031387329,0.0,35.76377868652344,46.0,39591.7109375,0.0,349.25048828125,1.0,281.2589111328125,284.0430603027344,296.4008483886719,298.5786437988281,293.1499938964844,293.1499938964844,281.54998779296875,39826.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478437662124634,1.0,0.0,0.0,3.389551877975464,3.3895740509033203,7.666159831387631e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6456.01708984375,0.0,1288.8397216796875,2977.34912109375,0.0,2915.079345703125,0.8505328893661499,1.0,0.0,3.0,1.0,0.0
17827620,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.9974450469017028,0.2750277519226074,0.2470088452100753,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.9062045216560364,0.2071538567543029,0.1961660981178283,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.9990000128746032,0.2883208394050598,0.1936776787042617,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.8974793553352356,0.2013901770114898,0.1907639354467392,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.7626520991325378,0.1227293759584426,0.553249180316925,285.06396484375,284.95001220703125,296.0751647949219,293.3577880859375,296.0740966796875,297.2584533691406,285.0600280761719,1.0,0.3049761950969696,1.0,1.0,0.0,1.0,-1.6573281288146973,1.6573258638381958,2.231156940979417e-06,1.271492838859558,0.9757720828056335,0.9757720828056335,0.0,37.05964279174805,49.0,39792.98828125,0.0,364.1737365722656,1.0,281.5414123535156,284.1864318847656,296.3424377441406,298.4745788574219,293.1499938964844,293.1499938964844,281.25,30572.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393920063972473,1.0,0.0,0.0,3.600843667984009,3.6008660793304443,8.651707048557e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7140.96728515625,0.0,1439.0989990234375,2977.34912109375,0.0,2836.035400390625,0.8903310298919678,1.0,0.0,3.0,1.0,0.0
17827680,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.9974450469017028,0.2750277519226074,0.2470088452100753,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.9062045216560364,0.2071538567543029,0.1961660981178283,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.9990000128746032,0.2883208394050598,0.1936776787042617,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.8974793553352356,0.2013901770114898,0.1907639354467392,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.7626520991325378,0.1227293759584426,0.553249180316925,285.06396484375,284.95001220703125,296.0751647949219,293.3577880859375,296.0740966796875,297.2584533691406,285.0600280761719,1.0,0.3049761950969696,1.0,1.0,0.0,1.0,-1.6573281288146973,1.6573258638381958,2.231156940979417e-06,1.271492838859558,0.9757720828056335,0.9757720828056335,0.0,37.05964279174805,49.0,39792.98828125,0.0,364.1737365722656,1.0,281.5414123535156,284.1864318847656,296.3424377441406,298.4745788574219,293.1499938964844,293.1499938964844,281.25,30572.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393920063972473,1.0,0.0,0.0,3.600843667984009,3.6008660793304443,8.651707048557e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7140.96728515625,0.0,1439.0989990234375,2977.34912109375,0.0,2836.035400390625,0.8903310298919678,1.0,0.0,3.0,1.0,0.0
17827740,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9908737540245056,0.2770867645740509,0.2490515112876892,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8985289335250854,0.2090136110782623,0.1981128007173538,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.9990000128746032,0.2883190810680389,0.2008379250764846,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8898088932037354,0.2030990421772003,0.1925657540559768,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7565869092941284,0.1238467320799827,0.5588658452033997,284.8827209472656,284.95001220703125,296.1075439453125,293.3659973144531,296.1064758300781,297.2591247558594,284.8900451660156,1.0,0.3099566996097564,1.0,1.0,0.0,1.0,-1.6796247959136963,1.6796225309371948,2.289117674081353e-06,1.289189696311951,0.8499916195869446,0.8499916195869446,0.0,38.84294509887695,52.0,40810.8046875,0.0,381.3065490722656,1.0,281.2574768066406,284.0057678222656,296.4296875,298.66912841796875,293.1499938964844,293.1499938964844,281.54998779296875,38629.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578048348426819,1.0,0.0,0.0,3.541532039642334,3.541555404663086,8.369040074285294e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6538.48828125,0.0,1434.8963623046875,2977.34912109375,0.0,3008.418701171875,0.8826857805252075,1.0,0.0,3.0,1.0,0.0
17827800,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9908737540245056,0.2770867645740509,0.2490515112876892,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8985289335250854,0.2090136110782623,0.1981128007173538,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.9990000128746032,0.2883190810680389,0.2008379250764846,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8898088932037354,0.2030990421772003,0.1925657540559768,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7565869092941284,0.1238467320799827,0.5588658452033997,284.8827209472656,284.95001220703125,296.1075439453125,293.3659973144531,296.1064758300781,297.2591247558594,284.8900451660156,1.0,0.3099566996097564,1.0,1.0,0.0,1.0,-1.6796247959136963,1.6796225309371948,2.289117674081353e-06,1.289189696311951,0.8499916195869446,0.8499916195869446,0.0,38.84294509887695,52.0,40810.8046875,0.0,381.3065490722656,1.0,281.2574768066406,284.0057678222656,296.4296875,298.66912841796875,293.1499938964844,293.1499938964844,281.54998779296875,38629.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578048348426819,1.0,0.0,0.0,3.541532039642334,3.541555404663086,8.369040074285294e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6538.48828125,0.0,1434.8963623046875,2977.34912109375,0.0,3008.418701171875,0.8826857805252075,1.0,0.0,3.0,1.0,0.0
17827860,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.9787396788597108,0.2803459763526916,0.2516761422157287,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.8852211833000183,0.21137136220932,0.2002250105142593,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.9877774119377136,0.2888723313808441,0.2021074295043945,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.8765562176704407,0.2052857428789138,0.1945236921310424,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.7462052702903748,0.1252919733524322,0.5651171207427979,285.068603515625,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.2682189941406,285.0659484863281,1.0,0.3150876760482788,1.0,1.0,0.0,1.0,-1.6967014074325562,1.696699142456055,2.3341622181760613e-06,1.302764892578125,1.0,1.0,0.0,41.46808624267578,55.0,40805.9296875,0.0,398.3493957519531,1.0,281.5425109863281,284.1673889160156,296.36383056640625,298.5501403808594,293.1499938964844,293.1499938964844,281.25,31236.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503039479255676,1.0,0.0,0.0,3.7187578678131104,3.718781709671021,9.22760705179826e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7241.81494140625,0.0,1574.708251953125,2977.34912109375,0.0,2938.117919921875,0.9174054861068726,1.0,0.0,3.0,1.0,0.0
17827920,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.9787396788597108,0.2803459763526916,0.2516761422157287,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.8852211833000183,0.21137136220932,0.2002250105142593,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.9877774119377136,0.2888723313808441,0.2021074295043945,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.8765562176704407,0.2052857428789138,0.1945236921310424,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.7462052702903748,0.1252919733524322,0.5651171207427979,285.068603515625,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.2682189941406,285.0659484863281,1.0,0.3150876760482788,1.0,1.0,0.0,1.0,-1.6967014074325562,1.696699142456055,2.3341622181760613e-06,1.302764892578125,1.0,1.0,0.0,41.46808624267578,55.0,40805.9296875,0.0,398.3493957519531,1.0,281.5425109863281,284.1673889160156,296.36383056640625,298.5501403808594,293.1499938964844,293.1499938964844,281.25,31236.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503039479255676,1.0,0.0,0.0,3.7187578678131104,3.718781709671021,9.22760705179826e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7241.81494140625,0.0,1574.708251953125,2977.34912109375,0.0,2938.117919921875,0.9174054861068726,1.0,0.0,3.0,1.0,0.0
17827980,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9663316011428832,0.283060073852539,0.2544447183609009,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8732600808143616,0.2134674489498138,0.2024454474449157,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.97415030002594,0.2897762060165405,0.2028793096542358,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8646922707557678,0.2072005122900009,0.1965751051902771,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.7371783256530762,0.1266572922468185,0.5720607042312622,284.8790588378906,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.27508544921875,284.8836669921875,1.0,0.3203761875629425,1.0,1.0,0.0,1.0,-1.7144120931625366,1.7144098281860352,2.381477315793745e-06,1.31686270236969,0.8792906999588013,0.8792906999588013,0.0,44.2214469909668,58.0,41840.5625,0.0,416.4592895507813,1.0,281.2572631835937,283.9713439941406,296.4449157714844,298.7382507324219,293.1499938964844,293.1499938964844,281.54998779296875,38083.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868209958076477,1.0,0.0,0.0,3.679396390914917,3.679420948028565,9.033300329974736e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6608.59033203125,0.0,1581.8323974609375,2977.34912109375,0.0,3106.018310546875,0.9128165245056152,1.0,0.0,3.0,1.0,0.0
17828040,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9663316011428832,0.283060073852539,0.2544447183609009,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8732600808143616,0.2134674489498138,0.2024454474449157,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.97415030002594,0.2897762060165405,0.2028793096542358,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8646922707557678,0.2072005122900009,0.1965751051902771,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.7371783256530762,0.1266572922468185,0.5720607042312622,284.8790588378906,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.27508544921875,284.8836669921875,1.0,0.3203761875629425,1.0,1.0,0.0,1.0,-1.7144120931625366,1.7144098281860352,2.381477315793745e-06,1.31686270236969,0.8792906999588013,0.8792906999588013,0.0,44.2214469909668,58.0,41840.5625,0.0,416.4592895507813,1.0,281.2572631835937,283.9713439941406,296.4449157714844,298.7382507324219,293.1499938964844,293.1499938964844,281.54998779296875,38083.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868209958076477,1.0,0.0,0.0,3.679396390914917,3.679420948028565,9.033300329974736e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6608.59033203125,0.0,1581.8323974609375,2977.34912109375,0.0,3106.018310546875,0.9128165245056152,1.0,0.0,3.0,1.0,0.0
17828100,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.9597033858299256,0.2847474813461303,0.2557532787322998,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8673769235610962,0.2146516144275665,0.2034835666418075,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.9668580889701844,0.290558397769928,0.2032920271158218,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.8588687181472778,0.2082812637090683,0.197521835565567,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.7327501773834229,0.1274271607398986,0.5753620266914368,285.0356140136719,284.95001220703125,296.1903686523437,293.3880920410156,296.18927001953125,297.2803039550781,285.0543518066406,1.0,0.3230207562446594,1.0,1.0,0.0,1.0,-1.7228233814239502,1.7228208780288696,2.4041034976107767e-06,1.3235177993774414,0.982033669948578,0.982033669948578,0.0,45.66837310791016,58.0,41377.34375,0.0,425.5912780761719,1.0,281.5028991699219,284.14990234375,296.36505126953125,298.5494689941406,293.1499938964844,293.1499938964844,281.54998779296875,33888.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613402247428894,1.0,0.0,0.0,3.717846155166626,3.7178704738616943,9.223082884091128e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6838.44384765625,0.0,1593.87646484375,2977.34912109375,0.0,3041.5751953125,0.9212730526924132,1.0,0.0,3.0,1.0,0.0
17828160,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779113769531,0.9555961489677428,0.2868196964263916,0.2575232088565826,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.8637229204177856,0.2160721272230148,0.204776793718338,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779113769531,0.9618160724639891,0.2917090356349945,0.2040239423513412,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.8552217483520508,0.2095890045166015,0.1987124532461166,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.7300612330436707,0.1283672302961349,0.5794497728347778,285.077880859375,284.95001220703125,296.2072448730469,293.39276123046875,296.2061462402344,297.2887878417969,285.07861328125,1.0,0.3257580399513244,1.0,1.0,0.0,1.0,-1.733715295791626,1.733712911605835,2.433590452710632e-06,1.3321295976638794,1.0,1.0,0.0,46.90142440795898,61.0,41702.734375,0.0,435.6495971679688,1.0,281.5429077148437,284.1593322753906,296.3786926269531,298.6100158691406,293.1499938964844,293.1499938964844,281.25,32675.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599649667739868,1.0,0.0,0.0,3.808465242385864,3.80849027633667,9.678170727056568e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7326.89501953125,0.0,1690.7626953125,2977.34912109375,0.0,3028.67626953125,0.9384292960166932,1.0,0.0,3.0,1.0,0.0
17828220,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9457117319107056,0.2899510264396667,0.2607078850269317,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.855661928653717,0.2184647172689438,0.2072743475437164,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9501740336418152,0.2932712137699127,0.2053557783365249,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8472046852111816,0.2117603570222854,0.2010004222393036,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.7241122722625732,0.1300240308046341,0.5876907706260681,284.8924560546875,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.2976379394531,284.8957824707031,1.0,0.331339418888092,1.0,1.0,0.0,1.0,-1.7547818422317505,1.75477933883667,2.4913631477829767e-06,1.3488765954971311,0.9138765931129456,0.9138765931129456,0.0,49.62630844116211,64.0,42926.55078125,0.0,456.4483337402344,1.0,281.2557983398437,283.9565734863281,296.4633483886719,298.8090209960937,293.1499938964844,293.1499938964844,280.95001220703125,37247.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774385452270508,1.0,0.0,0.0,3.7948873043060303,3.794913053512573,9.609284461475909e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7473.05908203125,0.0,1710.117431640625,2977.34912109375,0.0,3192.5712890625,0.9380907416343688,1.0,0.0,3.0,1.0,0.0
17828280,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9457117319107056,0.2899510264396667,0.2607078850269317,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.855661928653717,0.2184647172689438,0.2072743475437164,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9501740336418152,0.2932712137699127,0.2053557783365249,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8472046852111816,0.2117603570222854,0.2010004222393036,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.7241122722625732,0.1300240308046341,0.5876907706260681,284.8924560546875,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.2976379394531,284.8957824707031,1.0,0.331339418888092,1.0,1.0,0.0,1.0,-1.7547818422317505,1.75477933883667,2.4913631477829767e-06,1.3488765954971311,0.9138765931129456,0.9138765931129456,0.0,49.62630844116211,64.0,42926.55078125,0.0,456.4483337402344,1.0,281.2557983398437,283.9565734863281,296.4633483886719,298.8090209960937,293.1499938964844,293.1499938964844,280.95001220703125,37247.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774385452270508,1.0,0.0,0.0,3.7948873043060303,3.794913053512573,9.609284461475909e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7473.05908203125,0.0,1710.117431640625,2977.34912109375,0.0,3192.5712890625,0.9380907416343688,1.0,0.0,3.0,1.0,0.0
17828340,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.933088719844818,0.292772114276886,0.2632716000080108,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.8461503386497498,0.2206379771232605,0.2094134837388992,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.9357247352600098,0.294491171836853,0.2062634527683258,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.8377689719200134,0.2137024104595184,0.2029261887073516,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.7167050242424011,0.1315444260835647,0.5949648022651672,284.8569030761719,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.2982788085937,284.8717346191406,1.0,0.3368341326713562,1.0,1.0,0.0,1.0,-1.7725647687911987,1.7725622653961182,2.5407464363524923e-06,1.3629919290542605,0.8116717338562012,0.8116717338562012,0.0,52.744747161865234,67.0,43379.60546875,0.0,476.8355102539063,1.0,280.95758056640625,283.93780517578125,296.4550170898437,298.8339538574219,293.1499938964844,293.1499938964844,281.25,43858.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903518915176392,1.0,0.0,0.0,3.467881917953491,3.4679055213928223,8.02457236659393e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6743.96142578125,0.0,1395.698486328125,2977.34912109375,0.0,3313.498291015625,0.8726484775543213,1.0,0.0,3.0,1.0,0.0
17828400,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.933088719844818,0.292772114276886,0.2632716000080108,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.8461503386497498,0.2206379771232605,0.2094134837388992,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.9357247352600098,0.294491171836853,0.2062634527683258,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.8377689719200134,0.2137024104595184,0.2029261887073516,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.7167050242424011,0.1315444260835647,0.5949648022651672,284.8569030761719,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.2982788085937,284.8717346191406,1.0,0.3368341326713562,1.0,1.0,0.0,1.0,-1.7725647687911987,1.7725622653961182,2.5407464363524923e-06,1.3629919290542605,0.8116717338562012,0.8116717338562012,0.0,52.744747161865234,67.0,43379.60546875,0.0,476.8355102539063,1.0,280.95758056640625,283.93780517578125,296.4550170898437,298.8339538574219,293.1499938964844,293.1499938964844,281.25,43858.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903518915176392,1.0,0.0,0.0,3.467881917953491,3.4679055213928223,8.02457236659393e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6743.96142578125,0.0,1395.698486328125,2977.34912109375,0.0,3313.498291015625,0.8726484775543213,1.0,0.0,3.0,1.0,0.0
17828460,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.9267041087150574,0.2971491813659668,0.2669229805469513,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.841221809387207,0.2237039059400558,0.2121561020612716,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.927087426185608,0.2969915866851806,0.2078271657228469,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.8327645659446716,0.2165002524852752,0.2054246515035629,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.7129133343696594,0.1336623728275299,0.6040752530097961,285.0488586425781,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3143005371094,285.046875,1.0,0.3424949944019317,1.0,1.0,0.0,1.0,-1.7960538864135742,1.796051263809204,2.606735279186978e-06,1.3815299272537231,0.9672784805297852,0.9672784805297852,0.0,55.32987976074219,70.0,43572.98828125,0.0,499.6606750488281,1.0,281.24176025390625,284.0933837890625,296.3931579589844,298.7144470214844,293.1499938964844,293.1499938964844,280.95001220703125,31936.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784947991371155,1.0,0.0,0.0,3.654799938201904,3.654823064804077,8.912929843063466e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7487.8115234375,0.0,1508.070068359375,2977.34912109375,0.0,3202.47314453125,0.9035152792930604,1.0,0.0,3.0,1.0,0.0
17828520,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.9267041087150574,0.2971491813659668,0.2669229805469513,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.841221809387207,0.2237039059400558,0.2121561020612716,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.927087426185608,0.2969915866851806,0.2078271657228469,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.8327645659446716,0.2165002524852752,0.2054246515035629,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.7129133343696594,0.1336623728275299,0.6040752530097961,285.0488586425781,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3143005371094,285.046875,1.0,0.3424949944019317,1.0,1.0,0.0,1.0,-1.7960538864135742,1.796051263809204,2.606735279186978e-06,1.3815299272537231,0.9672784805297852,0.9672784805297852,0.0,55.32987976074219,70.0,43572.98828125,0.0,499.6606750488281,1.0,281.24176025390625,284.0933837890625,296.3931579589844,298.7144470214844,293.1499938964844,293.1499938964844,280.95001220703125,31936.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784947991371155,1.0,0.0,0.0,3.654799938201904,3.654823064804077,8.912929843063466e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7487.8115234375,0.0,1508.070068359375,2977.34912109375,0.0,3202.47314453125,0.9035152792930604,1.0,0.0,3.0,1.0,0.0
17828580,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9199947714805604,0.3005993664264679,0.2703957259654999,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8363673686981201,0.2264399528503418,0.21497742831707,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9183976650238036,0.2988248467445373,0.2093629091978073,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8278101682662964,0.2189700007438659,0.2079935371875763,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7091399431228638,0.1356533616781234,0.6138137578964233,284.89569091796875,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3197937011719,284.9030456542969,1.0,0.3483400642871856,1.0,1.0,0.0,1.0,-1.820236563682556,1.820233941078186,2.6758577860164223e-06,1.4007072448730469,0.8579606413841248,0.8579606413841248,0.0,58.09090805053711,73.0,44646.43359375,0.0,524.0382080078125,1.0,280.95721435546875,283.9363708496094,296.48309326171875,298.9132995605469,293.1499938964844,293.1499938964844,281.25,38799.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893964409828186,1.0,0.0,0.0,3.575333833694458,3.575357675552368,8.529557931069576e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6844.34423828125,0.0,1472.194091796875,2977.34912109375,0.0,3347.261962890625,0.8907158970832825,1.0,0.0,3.0,1.0,0.0
17828640,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9199947714805604,0.3005993664264679,0.2703957259654999,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8363673686981201,0.2264399528503418,0.21497742831707,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9183976650238036,0.2988248467445373,0.2093629091978073,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8278101682662964,0.2189700007438659,0.2079935371875763,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7091399431228638,0.1356533616781234,0.6138137578964233,284.89569091796875,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3197937011719,284.9030456542969,1.0,0.3483400642871856,1.0,1.0,0.0,1.0,-1.820236563682556,1.820233941078186,2.6758577860164223e-06,1.4007072448730469,0.8579606413841248,0.8579606413841248,0.0,58.09090805053711,73.0,44646.43359375,0.0,524.0382080078125,1.0,280.95721435546875,283.9363708496094,296.48309326171875,298.9132995605469,293.1499938964844,293.1499938964844,281.25,38799.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893964409828186,1.0,0.0,0.0,3.575333833694458,3.575357675552368,8.529557931069576e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6844.34423828125,0.0,1472.194091796875,2977.34912109375,0.0,3347.261962890625,0.8907158970832825,1.0,0.0,3.0,1.0,0.0
17828700,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.9163522720336914,0.3026476800441742,0.2720271348953247,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.8337412476539612,0.2279620319604873,0.2163272500038147,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.9138071537017822,0.2999476194381714,0.2100353688001632,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.8251196146011353,0.2203479260206222,0.2092135697603225,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.7069936990737915,0.1367460340261459,0.6185395121574402,285.0516662597656,284.95001220703125,296.3638916015625,293.43853759765625,296.36279296875,297.3248291015625,285.0667419433594,1.0,0.3512551188468933,1.0,1.0,0.0,1.0,-1.8317607641220093,1.8317580223083496,2.7091064112028107e-06,1.409793257713318,0.9670358300209044,0.9670358300209044,0.0,59.55159759521485,73.0,44331.44140625,0.0,536.3167724609375,1.0,281.2005920410156,284.1017761230469,296.4135131835937,298.7411804199219,293.1499938964844,293.1499938964844,281.25,33332.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873591423034668,1.0,0.0,0.0,3.637930631637573,3.637953996658325,8.830841693452385e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7092.20654296875,0.0,1499.891357421875,2977.34912109375,0.0,3285.502197265625,0.9030616283416748,1.0,0.0,3.0,1.0,0.0
17828760,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.9146341681480408,0.3049965798854828,0.2740793228149414,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.8324159383773804,0.229683443903923,0.2179195284843444,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.9110628366470336,0.3013415932655334,0.2109675109386444,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.8237028121948242,0.2219171077013015,0.2106654495000839,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.7060875296592712,0.1379798948764801,0.6240014433860779,285.0785217285156,284.95001220703125,296.3818054199219,293.44403076171875,296.3807067871094,297.33319091796875,285.077392578125,1.0,0.3542559742927551,1.0,1.0,0.0,1.0,-1.845556139945984,1.845553398132324,2.749220811892883e-06,1.4206650257110596,1.0,1.0,0.0,60.81055068969727,76.0,44776.0390625,0.0,549.6619873046875,1.0,281.2425537109375,284.0965881347656,296.4335632324219,298.8160705566406,293.1499938964844,293.1499938964844,280.95001220703125,31670.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866664171218872,1.0,0.0,0.0,3.75104022026062,3.751064538955689,9.388511443830794e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7614.03857421875,0.0,1615.2232666015625,2977.34912109375,0.0,3279.018798828125,0.9247498512268066,1.0,0.0,3.0,1.0,0.0
17828820,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9092065691947936,0.3085315823554992,0.2776473462581634,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8284937739372253,0.232583999633789,0.220915213227272,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9040452837944032,0.3032245934009552,0.2125496119260788,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8195844292640686,0.2245208024978637,0.2133799344301223,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.703105092048645,0.1401413530111313,0.6345966458320618,284.8995361328125,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3373413085937,284.9033508300781,1.0,0.3603006899356842,1.0,1.0,0.0,1.0,-1.8713234663009644,1.871320724487305,2.825197270794888e-06,1.4410585165023804,0.905702829360962,0.905702829360962,0.0,63.68593215942383,79.0,46109.82421875,0.0,576.7379150390625,1.0,280.95709228515625,283.9013366699219,296.51788330078125,299.0235595703125,293.1499938964844,293.1499938964844,280.6499938964844,37060.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046138525009156,1.0,0.0,0.0,3.739855527877808,3.739880561828613,9.332605941381188e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7781.50634765625,0.0,1643.587158203125,2977.34912109375,0.0,3446.55322265625,0.9257760643959044,1.0,0.0,3.0,1.0,0.0
17828880,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9092065691947936,0.3085315823554992,0.2776473462581634,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8284937739372253,0.232583999633789,0.220915213227272,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9040452837944032,0.3032245934009552,0.2125496119260788,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8195844292640686,0.2245208024978637,0.2133799344301223,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.703105092048645,0.1401413530111313,0.6345966458320618,284.8995361328125,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3373413085937,284.9033508300781,1.0,0.3603006899356842,1.0,1.0,0.0,1.0,-1.8713234663009644,1.871320724487305,2.825197270794888e-06,1.4410585165023804,0.905702829360962,0.905702829360962,0.0,63.68593215942383,79.0,46109.82421875,0.0,576.7379150390625,1.0,280.95709228515625,283.9013366699219,296.51788330078125,299.0235595703125,293.1499938964844,293.1499938964844,280.6499938964844,37060.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046138525009156,1.0,0.0,0.0,3.739855527877808,3.739880561828613,9.332605941381188e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7781.50634765625,0.0,1643.587158203125,2977.34912109375,0.0,3446.55322265625,0.9257760643959044,1.0,0.0,3.0,1.0,0.0
17828940,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9021924138069152,0.3118315637111664,0.2806213796138763,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8231981992721558,0.2352842390537262,0.2235430479049682,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8956392407417297,0.3047703504562378,0.2136795818805694,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8140052556991577,0.2269097715616226,0.2157204747200012,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.6987314224243164,0.1421524137258529,0.6440763473510742,284.8754577636719,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.33807373046875,284.8876953125,1.0,0.3661917746067047,1.0,1.0,0.0,1.0,-1.893600821495056,1.893597960472107,2.891796384574264e-06,1.458645224571228,0.8193857073783875,0.8193857073783875,0.0,66.92839050292969,82.0,46707.140625,0.0,603.134521484375,1.0,280.657958984375,283.8824768066406,296.51141357421875,299.0570068359375,293.1499938964844,293.1499938964844,280.95001220703125,42477.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177095890045166,1.0,0.0,0.0,3.454545259475708,3.45456862449646,7.962970016706095e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7034.61328125,0.0,1372.2623291015625,2977.34912109375,0.0,3568.006103515625,0.8687340617179871,1.0,0.0,3.0,1.0,0.0
17829000,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9021924138069152,0.3118315637111664,0.2806213796138763,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8231981992721558,0.2352842390537262,0.2235430479049682,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8956392407417297,0.3047703504562378,0.2136795818805694,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8140052556991577,0.2269097715616226,0.2157204747200012,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.6987314224243164,0.1421524137258529,0.6440763473510742,284.8754577636719,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.33807373046875,284.8876953125,1.0,0.3661917746067047,1.0,1.0,0.0,1.0,-1.893600821495056,1.893597960472107,2.891796384574264e-06,1.458645224571228,0.8193857073783875,0.8193857073783875,0.0,66.92839050292969,82.0,46707.140625,0.0,603.134521484375,1.0,280.657958984375,283.8824768066406,296.51141357421875,299.0570068359375,293.1499938964844,293.1499938964844,280.95001220703125,42477.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177095890045166,1.0,0.0,0.0,3.454545259475708,3.45456862449646,7.962970016706095e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7034.61328125,0.0,1372.2623291015625,2977.34912109375,0.0,3568.006103515625,0.8687340617179871,1.0,0.0,3.0,1.0,0.0
17829060,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.8997167944908142,0.3166598975658417,0.2846915125846863,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.8211393356323242,0.238868162035942,0.2267789095640182,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.8913074135780334,0.3075639307498932,0.2154555022716522,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.8116447329521179,0.2301398068666458,0.2186325043439865,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.6974648237228394,0.1447373628616333,0.6553059816360474,285.0493469238281,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3529968261719,285.04736328125,1.0,0.3722167015075683,1.0,1.0,0.0,1.0,-1.921483278274536,1.9214802980422967,2.9762552458123537e-06,1.4805439710617063,0.96812504529953,0.96812504529953,0.0,69.58192443847656,85.0,47006.4140625,0.0,632.3807983398438,1.0,280.94171142578125,284.0234375,296.45758056640625,298.9515991210937,293.1499938964844,293.1499938964844,280.6499938964844,31757.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077969193458556,1.0,0.0,0.0,3.64844274520874,3.648465871810913,8.881950179784326e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7827.33984375,0.0,1499.7093505859375,2977.34912109375,0.0,3476.146728515625,0.9019159078598022,1.0,0.0,3.0,1.0,0.0
17829120,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.8997167944908142,0.3166598975658417,0.2846915125846863,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.8211393356323242,0.238868162035942,0.2267789095640182,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.8913074135780334,0.3075639307498932,0.2154555022716522,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.8116447329521179,0.2301398068666458,0.2186325043439865,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.6974648237228394,0.1447373628616333,0.6553059816360474,285.0493469238281,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3529968261719,285.04736328125,1.0,0.3722167015075683,1.0,1.0,0.0,1.0,-1.921483278274536,1.9214802980422967,2.9762552458123537e-06,1.4805439710617063,0.96812504529953,0.96812504529953,0.0,69.58192443847656,85.0,47006.4140625,0.0,632.3807983398438,1.0,280.94171142578125,284.0234375,296.45758056640625,298.9515991210937,293.1499938964844,293.1499938964844,280.6499938964844,31757.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077969193458556,1.0,0.0,0.0,3.64844274520874,3.648465871810913,8.881950179784326e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7827.33984375,0.0,1499.7093505859375,2977.34912109375,0.0,3476.146728515625,0.9019159078598022,1.0,0.0,3.0,1.0,0.0
17829180,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8965753316879272,0.3204809129238128,0.2884989380836487,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8187831044197083,0.2420709878206253,0.2300450503826141,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8865823745727539,0.3096716403961181,0.2171759456396103,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8089468479156494,0.2329907864332199,0.2215659320354461,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6960062384605408,0.1471363455057144,0.6669224500656128,284.90399169921875,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.35772705078125,284.9107360839844,1.0,0.3783785998821258,1.0,1.0,0.0,1.0,-1.9495195150375368,1.9495164155960083,3.0627145406469936e-06,1.502655029296875,0.8655522465705872,0.8655522465705872,0.0,72.44535064697266,88.0,48215.28515625,0.0,663.2059936523438,1.0,280.6572570800781,283.869384765625,296.5429077148437,299.15380859375,293.1499938964844,293.1499938964844,280.95001220703125,38237.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235310554504396,1.0,0.0,0.0,3.5823917388916016,3.582415580749512,8.563266646888223e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7157.8642578125,0.0,1475.676025390625,2977.34912109375,0.0,3621.708740234375,0.8919908404350281,1.0,0.0,3.0,1.0,0.0
17829240,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8965753316879272,0.3204809129238128,0.2884989380836487,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8187831044197083,0.2420709878206253,0.2300450503826141,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8865823745727539,0.3096716403961181,0.2171759456396103,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8089468479156494,0.2329907864332199,0.2215659320354461,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6960062384605408,0.1471363455057144,0.6669224500656128,284.90399169921875,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.35772705078125,284.9107360839844,1.0,0.3783785998821258,1.0,1.0,0.0,1.0,-1.9495195150375368,1.9495164155960083,3.0627145406469936e-06,1.502655029296875,0.8655522465705872,0.8655522465705872,0.0,72.44535064697266,88.0,48215.28515625,0.0,663.2059936523438,1.0,280.6572570800781,283.869384765625,296.5429077148437,299.15380859375,293.1499938964844,293.1499938964844,280.95001220703125,38237.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235310554504396,1.0,0.0,0.0,3.5823917388916016,3.582415580749512,8.563266646888223e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7157.8642578125,0.0,1475.676025390625,2977.34912109375,0.0,3621.708740234375,0.8919908404350281,1.0,0.0,3.0,1.0,0.0
17829300,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.8947621583938599,0.3227437734603882,0.2903100252151489,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.8174075484275818,0.2438387423753738,0.2316188365221023,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.8839880228042603,0.3109544515609741,0.2179546356201172,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.8073706030845642,0.2345688939094543,0.2229683250188827,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.6950773000717163,0.1484334766864776,0.672544538974762,285.0560913085937,284.95001220703125,296.54766845703125,293.4970397949219,296.54656982421875,297.36248779296875,285.06884765625,1.0,0.381436675786972,1.0,1.0,0.0,1.0,-1.9629523754119875,1.9629491567611688,3.104542429355206e-06,1.5131856203079224,0.9745269417762756,0.9745269417762756,0.0,73.94386291503906,88.0,47938.0390625,0.0,678.6828002929688,1.0,280.9009094238281,284.0281677246094,296.4774780273437,298.9862670898437,293.1499938964844,293.1499938964844,280.95001220703125,33034.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176303148269652,1.0,0.0,0.0,3.651435613632202,3.651458978652954,8.896528242985369e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7424.50341796875,0.0,1512.56884765625,2977.34912109375,0.0,3567.273681640625,0.9057056903839112,1.0,0.0,3.0,1.0,0.0
17829360,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8943607807159424,0.3252942562103271,0.2925488948822021,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.817108690738678,0.2458019256591797,0.233440101146698,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.8827111721038818,0.3124963343143463,0.2189933210611343,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.8069162368774414,0.2363333702087402,0.2246057987213134,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.695184588432312,0.149868905544281,0.678911566734314,285.0777893066406,284.95001220703125,296.56658935546875,293.5033264160156,296.5655212402344,297.37017822265625,285.0773620605469,1.0,0.3845790922641754,1.0,1.0,0.0,1.0,-1.9786858558654783,1.9786827564239504,3.1539354949927656e-06,1.5255179405212402,1.0,1.0,0.0,75.22071075439453,91.0,48422.26953125,0.0,695.4406127929688,1.0,280.9423828125,284.02264404296875,296.49871826171875,299.0655212402344,293.1499938964844,293.1499938964844,280.6499938964844,31820.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175572991371156,1.0,0.0,0.0,3.757815361022949,3.7578396797180176,9.422456628271902e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7981.51806640625,0.0,1624.26220703125,2977.34912109375,0.0,3566.598876953125,0.926393747329712,1.0,0.0,3.0,1.0,0.0
