time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829420,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.891772449016571,0.3292185962200165,0.2964528501033783,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8152626752853394,0.2491599172353744,0.2368680238723755,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8786314725875854,0.3146665096282959,0.2207726687192917,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.804673969745636,0.2392970621585846,0.2276641279458999,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6942502856254578,0.1523971855640411,0.691185712814331,284.905029296875,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.3739013671875,284.9090270996094,1.0,0.3908799290657043,1.0,1.0,0.0,1.0,-2.008044958114624,2.0080416202545166,3.247394715799601e-06,1.5486191511154177,0.913577914237976,0.913577914237976,0.0,78.16278076171875,94.0,49899.58984375,0.0,729.2557983398438,1.0,280.6560974121094,283.8298034667969,296.57940673828125,299.2772521972656,293.1499938964844,293.1499938964844,280.3500061035156,36760.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352940320968628,1.0,0.0,0.0,3.7544264793396,3.754451751708984,9.405470109413728e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8176.86865234375,0.0,1658.3365478515625,2977.34912109375,0.0,3729.5693359375,0.9288941025733948,1.0,0.0,3.0,1.0,0.0
17829480,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.891772449016571,0.3292185962200165,0.2964528501033783,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8152626752853394,0.2491599172353744,0.2368680238723755,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8786314725875854,0.3146665096282959,0.2207726687192917,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.804673969745636,0.2392970621585846,0.2276641279458999,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6942502856254578,0.1523971855640411,0.691185712814331,284.905029296875,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.3739013671875,284.9090270996094,1.0,0.3908799290657043,1.0,1.0,0.0,1.0,-2.008044958114624,2.0080416202545166,3.247394715799601e-06,1.5486191511154177,0.913577914237976,0.913577914237976,0.0,78.16278076171875,94.0,49899.58984375,0.0,729.2557983398438,1.0,280.6560974121094,283.8298034667969,296.57940673828125,299.2772521972656,293.1499938964844,293.1499938964844,280.3500061035156,36760.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352940320968628,1.0,0.0,0.0,3.7544264793396,3.754451751708984,9.405470109413728e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8176.86865234375,0.0,1658.3365478515625,2977.34912109375,0.0,3729.5693359375,0.9288941025733948,1.0,0.0,3.0,1.0,0.0
17829540,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8876403570175171,0.3330402076244354,0.2998557388782501,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8120880722999573,0.2523287534713745,0.2399261593818664,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.873004138469696,0.3164988756179809,0.2220970094203949,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8010023236274719,0.24202461540699,0.2303207218647003,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.6919824481010437,0.1547446399927139,0.7021719217300415,284.8833312988281,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3752136230469,284.89337158203125,1.0,0.3969942629337311,1.0,1.0,0.0,1.0,-2.033778667449951,2.033775329589844,3.330452955196961e-06,1.5688070058822632,0.833733320236206,0.833733320236206,0.0,81.46781158447266,97.0,50636.80078125,0.0,762.1437377929688,1.0,280.35772705078125,283.8034362792969,296.57403564453125,299.3186950683594,293.1499938964844,293.1499938964844,280.6499938964844,41503.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481651782989502,1.0,0.0,0.0,3.5065596103668213,3.5065832138061523,8.204568757719244e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7393.4501953125,0.0,1418.9261474609375,2977.34912109375,0.0,3846.41748046875,0.8792088627815247,1.0,0.0,3.0,1.0,0.0
17829600,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8876403570175171,0.3330402076244354,0.2998557388782501,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8120880722999573,0.2523287534713745,0.2399261593818664,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.873004138469696,0.3164988756179809,0.2220970094203949,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8010023236274719,0.24202461540699,0.2303207218647003,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.6919824481010437,0.1547446399927139,0.7021719217300415,284.8833312988281,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3752136230469,284.89337158203125,1.0,0.3969942629337311,1.0,1.0,0.0,1.0,-2.033778667449951,2.033775329589844,3.330452955196961e-06,1.5688070058822632,0.833733320236206,0.833733320236206,0.0,81.46781158447266,97.0,50636.80078125,0.0,762.1437377929688,1.0,280.35772705078125,283.8034362792969,296.57403564453125,299.3186950683594,293.1499938964844,293.1499938964844,280.6499938964844,41503.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481651782989502,1.0,0.0,0.0,3.5065596103668213,3.5065832138061523,8.204568757719244e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7393.4501953125,0.0,1418.9261474609375,2977.34912109375,0.0,3846.41748046875,0.8792088627815247,1.0,0.0,3.0,1.0,0.0
17829660,297.45391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.8872719407081604,0.3384698629379272,0.3044453561306,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.811799943447113,0.2564247846603393,0.243627667427063,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.8707873225212097,0.3195857107639313,0.2240715473890304,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.8003328442573547,0.245614618062973,0.2335592657327652,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.6923800110816956,0.1576859056949615,0.7149362564086914,285.0523986816406,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.39031982421875,285.050537109375,1.0,0.4032477140426636,1.0,1.0,0.0,1.0,-2.0653204917907715,2.065317153930664,3.433636493355152e-06,1.5934351682662964,0.9823285937309264,0.9823285937309264,0.0,84.1078109741211,100.0,50982.94140625,0.0,798.5217895507812,1.0,280.64239501953125,283.9441223144531,296.5269470214844,299.22296142578125,293.1499938964844,293.1499938964844,280.3500061035156,31816.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395949840545654,1.0,0.0,0.0,3.693363666534424,3.693387508392334,9.102013223127868e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8253.78515625,0.0,1550.274169921875,2977.34912109375,0.0,3768.761474609375,0.9120205640792848,1.0,0.0,3.0,1.0,0.0
17829720,297.45391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.8872719407081604,0.3384698629379272,0.3044453561306,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.811799943447113,0.2564247846603393,0.243627667427063,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.8707873225212097,0.3195857107639313,0.2240715473890304,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.8003328442573547,0.245614618062973,0.2335592657327652,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.6923800110816956,0.1576859056949615,0.7149362564086914,285.0523986816406,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.39031982421875,285.050537109375,1.0,0.4032477140426636,1.0,1.0,0.0,1.0,-2.0653204917907715,2.065317153930664,3.433636493355152e-06,1.5934351682662964,0.9823285937309264,0.9823285937309264,0.0,84.1078109741211,100.0,50982.94140625,0.0,798.5217895507812,1.0,280.64239501953125,283.9441223144531,296.5269470214844,299.22296142578125,293.1499938964844,293.1499938964844,280.3500061035156,31816.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395949840545654,1.0,0.0,0.0,3.693363666534424,3.693387508392334,9.102013223127868e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8253.78515625,0.0,1550.274169921875,2977.34912109375,0.0,3768.761474609375,0.9120205640792848,1.0,0.0,3.0,1.0,0.0
17829780,297.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8861063718795776,0.3428139686584472,0.3087336122989654,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8110929131507874,0.2601036429405212,0.2473477870225906,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8680545091629028,0.3219534754753113,0.2259742170572281,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7992238998413086,0.2487863153219223,0.2368009835481643,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6924561262130737,0.1604059636592865,0.7280210852622986,284.90887451171875,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.3949890136719,284.9147033691406,1.0,0.4096351563930511,1.0,1.0,0.0,1.0,-2.0968358516693115,2.096832275390625,3.53860855284438e-06,1.6181474924087524,0.8833099007606506,0.8833099007606506,0.0,86.99107360839844,103.0,52357.609375,0.0,836.7318115234375,1.0,280.3568115234375,283.7862548828125,296.6090087890625,299.43115234375,293.1499938964844,293.1499938964844,280.6499938964844,37700.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955276608467102,1.0,0.0,0.0,3.6447012424468994,3.644725561141968,8.863743232723209e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7543.28173828125,0.0,1539.9893798828125,2977.34912109375,0.0,3910.37109375,0.9054191708564758,1.0,0.0,3.0,1.0,0.0
17829840,297.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8861063718795776,0.3428139686584472,0.3087336122989654,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8110929131507874,0.2601036429405212,0.2473477870225906,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8680545091629028,0.3219534754753113,0.2259742170572281,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7992238998413086,0.2487863153219223,0.2368009835481643,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6924561262130737,0.1604059636592865,0.7280210852622986,284.90887451171875,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.3949890136719,284.9147033691406,1.0,0.4096351563930511,1.0,1.0,0.0,1.0,-2.0968358516693115,2.096832275390625,3.53860855284438e-06,1.6181474924087524,0.8833099007606506,0.8833099007606506,0.0,86.99107360839844,103.0,52357.609375,0.0,836.7318115234375,1.0,280.3568115234375,283.7862548828125,296.6090087890625,299.43115234375,293.1499938964844,293.1499938964844,280.6499938964844,37700.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955276608467102,1.0,0.0,0.0,3.6447012424468994,3.644725561141968,8.863743232723209e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7543.28173828125,0.0,1539.9893798828125,2977.34912109375,0.0,3910.37109375,0.9054191708564758,1.0,0.0,3.0,1.0,0.0
17829900,297.4646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.8852605819702148,0.3453577160835266,0.3107785284519195,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.8105193972587585,0.2621191442012787,0.2491432577371597,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.8664455413818359,0.3233779370784759,0.2268439382314682,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.7984368205070496,0.2505309581756592,0.2383503168821334,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.6922689080238342,0.1618661731481552,0.734334409236908,285.0608215332031,284.95001220703125,296.74139404296875,293.5632629394531,296.7403564453125,297.3997802734375,285.072021484375,1.0,0.4127990305423736,1.0,1.0,0.0,1.0,-2.1119329929351807,2.111929416656494,3.589384732549661e-06,1.6299126148223877,0.9939525723457336,0.9939525723457336,0.0,88.50161743164062,103.0,52077.546875,0.0,855.8662109375,1.0,280.6024169921875,283.9446105957031,296.5473937988281,299.2657165527344,293.1499938964844,293.1499938964844,280.6499938964844,32983.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94989275932312,1.0,0.0,0.0,3.712756872177124,3.712780952453613,9.197849522024626e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7834.04833984375,0.0,1581.1541748046875,2977.34912109375,0.0,3861.995849609375,0.9192386865615844,1.0,0.0,3.0,1.0,0.0
17829960,297.47332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.086669921875,0.8856923580169678,0.3482000529766083,0.3132694959640503,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.8109602332115173,0.2643410861492157,0.2511991262435913,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0866394042969,0.8659934997558594,0.3250662982463836,0.2279793173074722,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.7986955642700195,0.2524715065956116,0.24014513194561,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.6930248737335205,0.1634734570980072,0.7414343953132629,285.0866394042969,284.95001220703125,296.76129150390625,293.5702819824219,296.76025390625,297.4076232910156,285.0876770019531,1.0,0.4160544574260711,1.0,1.0,0.0,1.0,-2.1294384002685547,2.129434585571289,3.648752226581564e-06,1.6435561180114746,1.0,1.0,0.0,89.76406860351562,106.0,52550.66015625,0.0,876.583251953125,1.0,280.6428527832031,283.9487609863281,296.56884765625,299.34637451171875,293.1499938964844,293.1499938964844,280.3500061035156,32502.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501617550849916,1.0,0.0,0.0,3.7982935905456543,3.798318386077881,9.62654212344205e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8430.3974609375,0.0,1677.263427734375,2977.34912109375,0.0,3864.419189453125,0.9360042810440063,1.0,0.0,3.0,1.0,0.0
17830020,297.4769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8858965039253235,0.3506934642791748,0.3157747387886047,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8112788796424866,0.2664531767368316,0.2533419728279114,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8653561472892761,0.3265083730220794,0.2291407883167266,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.798822283744812,0.254296213388443,0.242014393210411,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.6937028169631958,0.1650318503379821,0.7489141225814819,284.9472045898437,284.95001220703125,296.7821044921875,293.5776672363281,296.78106689453125,297.4114990234375,284.9342041015625,1.0,0.4194812476634979,1.0,1.0,0.0,1.0,-2.147646903991699,2.1476433277130127,3.7111487927177214e-06,1.657800316810608,0.964400827884674,0.964400827884674,0.0,91.152099609375,106.0,53978.9921875,0.0,898.722900390625,1.0,280.3902587890625,283.76806640625,296.6497802734375,299.5844116210937,293.1499938964844,293.1499938964844,280.3500061035156,33873.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616156220436096,1.0,0.0,0.0,3.837147235870361,3.837172746658325,9.824494782151303e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8232.994140625,0.0,1734.79345703125,2977.34912109375,0.0,3966.974365234375,0.9451233148574828,1.0,0.0,3.0,1.0,0.0
17830080,297.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.8848696351051331,0.3526252508163452,0.3176519572734833,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.8106365203857422,0.2681894302368164,0.2550952136516571,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.863706111907959,0.327533483505249,0.2299621850252151,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.7979689240455627,0.2557692229747772,0.2435204237699508,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.6934534311294556,0.1663231253623962,0.75516277551651,284.9186706542969,284.95001220703125,296.8014221191406,293.5845642089844,296.8003845214844,297.4109191894531,284.9217834472656,1.0,0.4225819408893585,1.0,1.0,0.0,1.0,-2.1623101234436035,2.162306547164917,3.7618219721480273e-06,1.6692781448364258,0.9367252588272096,0.9367252588272096,0.0,92.70718383789062,109.0,54229.74609375,0.0,918.403076171875,1.0,280.3558349609375,283.7536315917969,296.6461486816406,299.5648193359375,293.1499938964844,293.1499938964844,280.04998779296875,36161.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672766327857972,1.0,0.0,0.0,3.812320470809937,3.81234622001648,9.697774885353283e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8669.810546875,0.0,1722.632568359375,2977.34912109375,0.0,4017.178466796875,0.941563069820404,1.0,0.0,3.0,1.0,0.0
17830140,297.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8821386098861694,0.3566774725914001,0.3213054835796356,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.808739960193634,0.2717436850070953,0.2585341334342956,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8597102761268616,0.3295928537845611,0.2314534187316894,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.7956165671348572,0.2587554454803467,0.2464325278997421,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.6923454403877258,0.1689256131649017,0.7673420906066895,284.8857116699219,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.40966796875,284.8938903808594,1.0,0.4288772344589233,1.0,1.0,0.0,1.0,-2.190746784210205,2.1907429695129395,3.861026925733313e-06,1.691465973854065,0.8545358777046204,0.8545358777046204,0.0,96.10144805908205,112.0,55120.2734375,0.0,958.66162109375,1.0,280.05718994140625,283.7086486816406,296.64422607421875,299.6185302734375,293.1499938964844,293.1499938964844,280.3500061035156,40703.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800356030464172,1.0,0.0,0.0,3.602918863296509,3.602943181991577,8.661681931698695e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7830.783203125,0.0,1516.1514892578125,2977.34912109375,0.0,4129.03271484375,0.8994865417480469,1.0,0.0,3.0,1.0,0.0
17830200,297.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8821386098861694,0.3566774725914001,0.3213054835796356,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.808739960193634,0.2717436850070953,0.2585341334342956,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8597102761268616,0.3295928537845611,0.2314534187316894,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.7956165671348572,0.2587554454803467,0.2464325278997421,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.6923454403877258,0.1689256131649017,0.7673420906066895,284.8857116699219,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.40966796875,284.8938903808594,1.0,0.4288772344589233,1.0,1.0,0.0,1.0,-2.190746784210205,2.1907429695129395,3.861026925733313e-06,1.691465973854065,0.8545358777046204,0.8545358777046204,0.0,96.10144805908205,112.0,55120.2734375,0.0,958.66162109375,1.0,280.05718994140625,283.7086486816406,296.64422607421875,299.6185302734375,293.1499938964844,293.1499938964844,280.3500061035156,40703.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800356030464172,1.0,0.0,0.0,3.602918863296509,3.602943181991577,8.661681931698695e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7830.783203125,0.0,1516.1514892578125,2977.34912109375,0.0,4129.03271484375,0.8994865417480469,1.0,0.0,3.0,1.0,0.0
17830260,297.49127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.8827544450759888,0.3623768091201782,0.3261100351810455,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8094994425773621,0.2762554287910461,0.2626066207885742,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.8586930632591248,0.3329331278800964,0.2335918843746185,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.7959693670272827,0.2626417875289917,0.2499289065599441,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.6936320662498474,0.1721497029066085,0.7812877893447876,285.0580444335937,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.423095703125,285.0569763183594,1.0,0.4352961182594299,1.0,1.0,0.0,1.0,-2.224921703338623,2.2249176502227783,3.981869667768478e-06,1.718006610870361,1.0,1.0,0.0,98.7573699951172,115.0,55451.7734375,0.0,1002.8961181640624,1.0,280.34307861328125,283.85858154296875,296.60260009765625,299.5278015136719,293.1499938964844,293.1499938964844,280.04998779296875,32144.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725416898727416,1.0,0.0,0.0,3.7716591358184814,3.771683692932129,9.4920096671558e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8770.7080078125,0.0,1642.9732666015625,2977.34912109375,0.0,4063.5615234375,0.9299243092536926,1.0,0.0,3.0,1.0,0.0
17830320,297.49127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.8827544450759888,0.3623768091201782,0.3261100351810455,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8094994425773621,0.2762554287910461,0.2626066207885742,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.8586930632591248,0.3329331278800964,0.2335918843746185,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.7959693670272827,0.2626417875289917,0.2499289065599441,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.6936320662498474,0.1721497029066085,0.7812877893447876,285.0580444335937,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.423095703125,285.0569763183594,1.0,0.4352961182594299,1.0,1.0,0.0,1.0,-2.224921703338623,2.2249176502227783,3.981869667768478e-06,1.718006610870361,1.0,1.0,0.0,98.7573699951172,115.0,55451.7734375,0.0,1002.8961181640624,1.0,280.34307861328125,283.85858154296875,296.60260009765625,299.5278015136719,293.1499938964844,293.1499938964844,280.04998779296875,32144.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725416898727416,1.0,0.0,0.0,3.7716591358184814,3.771683692932129,9.4920096671558e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8770.7080078125,0.0,1642.9732666015625,2977.34912109375,0.0,4063.5615234375,0.9299243092536926,1.0,0.0,3.0,1.0,0.0
17830380,297.4933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8825744390487671,0.3669211864471435,0.3305887877941131,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8098177313804626,0.2803125381469726,0.2666898369789123,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8571613430976868,0.3355315625667572,0.2356553077697754,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.7958800196647644,0.2660835087299347,0.2534299492835998,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.6945825815200806,0.1751256287097931,0.7955465912818909,284.9155578613281,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.4256896972656,284.9194641113281,1.0,0.4418447017669678,1.0,1.0,0.0,1.0,-2.2590219974517822,2.259017944335937,4.104651907255175e-06,1.7446173429489136,0.9118738770484924,0.9118738770484924,0.0,101.67247772216795,118.0,57017.31640625,0.0,1049.2493896484375,1.0,280.0570068359375,283.6940002441406,296.6801452636719,299.74169921875,293.1499938964844,293.1499938964844,279.75,37001.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9877371788024902,1.0,0.0,0.0,3.7444021701812735,3.74442720413208,9.355310908176762e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9004.232421875,0.0,1648.4444580078125,2977.34912109375,0.0,4195.60693359375,0.9271858930587769,1.0,0.0,3.0,1.0,0.0
17830440,297.4933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8825744390487671,0.3669211864471435,0.3305887877941131,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8098177313804626,0.2803125381469726,0.2666898369789123,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8571613430976868,0.3355315625667572,0.2356553077697754,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.7958800196647644,0.2660835087299347,0.2534299492835998,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.6945825815200806,0.1751256287097931,0.7955465912818909,284.9155578613281,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.4256896972656,284.9194641113281,1.0,0.4418447017669678,1.0,1.0,0.0,1.0,-2.2590219974517822,2.259017944335937,4.104651907255175e-06,1.7446173429489136,0.9118738770484924,0.9118738770484924,0.0,101.67247772216795,118.0,57017.31640625,0.0,1049.2493896484375,1.0,280.0570068359375,283.6940002441406,296.6801452636719,299.74169921875,293.1499938964844,293.1499938964844,279.75,37001.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9877371788024902,1.0,0.0,0.0,3.7444021701812735,3.74442720413208,9.355310908176762e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9004.232421875,0.0,1648.4444580078125,2977.34912109375,0.0,4195.60693359375,0.9271858930587769,1.0,0.0,3.0,1.0,0.0
17830500,297.4926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82440185546875,0.881808876991272,0.3690304756164551,0.3325677514076233,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250732421875,0.8094236850738525,0.2822248041629791,0.2685736119747162,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245849609375,0.8557986617088318,0.3366676867008209,0.2365162223577499,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82525634765625,0.795263946056366,0.2676824033260345,0.2550206482410431,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82745361328125,0.6945213079452515,0.1765200942754745,0.8021489977836609,284.8245849609375,284.95001220703125,296.9447937011719,293.6367492675781,296.9437561035156,297.4252624511719,284.8236389160156,1.0,0.4450486600399017,1.0,1.0,0.0,1.0,-2.274538040161133,2.274533987045288,4.1611233427829575e-06,1.7566959857940674,0.8269988894462585,0.8269988894462585,0.0,103.30207061767578,118.0,57878.71875,0.0,1071.92724609375,1.0,279.7983093261719,283.5812072753906,296.7135314941406,299.88543701171875,293.1499938964844,293.1499938964844,279.75,41038.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996938407421112,1.0,0.0,0.0,3.65501880645752,3.655043601989746,8.913997362469672e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8687.060546875,0.0,1576.5125732421875,2977.34912109375,0.0,4274.13037109375,0.9074301719665528,1.0,0.0,3.0,1.0,0.0
17830560,297.4934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8809375166893005,0.3712826371192932,0.3344903290271759,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8089280724525452,0.2841959297657013,0.2704106569290161,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8543399572372437,0.3378858566284179,0.2373291999101638,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7945413589477539,0.2693298459053039,0.2565599679946899,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6943445801734924,0.1779381185770034,0.808552086353302,284.9037780761719,284.95001220703125,296.96563720703125,293.6444702148437,296.9646301269531,297.42559814453125,284.91015625,1.0,0.4482066035270691,1.0,1.0,0.0,1.0,-2.2895700931549072,2.2895660400390625,4.216187335259747e-06,1.7683769464492798,0.8495818972587585,0.8495818972587585,0.0,104.96135711669922,121.0,57938.875,0.0,1094.4747314453125,1.0,279.75799560546875,283.6632385253906,296.68292236328125,299.80084228515625,293.1499938964844,293.1499938964844,280.04998779296875,40090.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9989755749702454,1.0,0.0,0.0,3.543296813964844,3.543320417404175,8.377382414437307e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8152.00634765625,0.0,1447.377197265625,2977.34912109375,0.0,4291.35888671875,0.8861417770385742,1.0,0.0,3.0,1.0,0.0
17830620,297.5083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.8822427988052368,0.3771328926086426,0.3394766747951507,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.810393750667572,0.2889747023582458,0.2747550904750824,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.8541020154953003,0.3414007723331451,0.2396176904439926,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.7955998778343201,0.2734144628047943,0.2602632641792297,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.6962471008300781,0.1813451200723648,0.8233582377433777,285.0537109375,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4385681152344,285.05206298828125,1.0,0.4547337889671325,1.0,1.0,0.0,1.0,-2.325755834579468,2.325751543045044,4.35016681876732e-06,1.7964177131652832,0.9917514324188232,0.9917514324188232,0.0,107.54560089111328,124.0,58382.7109375,0.0,1144.248291015625,1.0,280.0426940917969,283.7921142578125,296.6508483886719,299.7266540527344,293.1499938964844,293.1499938964844,279.75,31884.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921892881393432,1.0,0.0,0.0,3.72413969039917,3.724163770675659,9.254334827346612e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9133.0546875,0.0,1585.80615234375,2977.34912109375,0.0,4233.74365234375,0.918953001499176,1.0,0.0,3.0,1.0,0.0
17830680,297.5083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.8822427988052368,0.3771328926086426,0.3394766747951507,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.810393750667572,0.2889747023582458,0.2747550904750824,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.8541020154953003,0.3414007723331451,0.2396176904439926,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.7955998778343201,0.2734144628047943,0.2602632641792297,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.6962471008300781,0.1813451200723648,0.8233582377433777,285.0537109375,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4385681152344,285.05206298828125,1.0,0.4547337889671325,1.0,1.0,0.0,1.0,-2.325755834579468,2.325751543045044,4.35016681876732e-06,1.7964177131652832,0.9917514324188232,0.9917514324188232,0.0,107.54560089111328,124.0,58382.7109375,0.0,1144.248291015625,1.0,280.0426940917969,283.7921142578125,296.6508483886719,299.7266540527344,293.1499938964844,293.1499938964844,279.75,31884.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921892881393432,1.0,0.0,0.0,3.72413969039917,3.724163770675659,9.254334827346612e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9133.0546875,0.0,1585.80615234375,2977.34912109375,0.0,4233.74365234375,0.918953001499176,1.0,0.0,3.0,1.0,0.0
17830740,297.5089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.8823965191841125,0.3817410171031952,0.3440080881118774,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.8111047148704529,0.2932289838790893,0.2790266573429107,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.8530245423316956,0.3441019356250763,0.2417507469654083,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.7958986163139343,0.2769879102706909,0.2638911008834839,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.6975164413452148,0.1844478547573089,0.8382084965705872,284.9188232421875,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.4400634765625,284.92333984375,1.0,0.4613688588142395,1.0,1.0,0.0,1.0,-2.361095428466797,2.361090898513794,4.483381871978054e-06,1.8239339590072632,0.9010595083236694,0.9010595083236694,0.0,110.49674224853516,127.0,59961.28125,0.0,1195.8924560546875,1.0,279.756591796875,283.6355285644531,296.7462158203125,299.9535522460937,293.1499938964844,293.1499938964844,280.04998779296875,37059.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6919350624084473,3.691959619522095,9.09497259726777e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8354.5146484375,0.0,1588.3436279296875,2977.34912109375,0.0,4300.0,0.9155791997909546,1.0,0.0,3.0,1.0,0.0
17830800,297.5089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.8823965191841125,0.3817410171031952,0.3440080881118774,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.8111047148704529,0.2932289838790893,0.2790266573429107,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.8530245423316956,0.3441019356250763,0.2417507469654083,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.7958986163139343,0.2769879102706909,0.2638911008834839,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.6975164413452148,0.1844478547573089,0.8382084965705872,284.9188232421875,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.4400634765625,284.92333984375,1.0,0.4613688588142395,1.0,1.0,0.0,1.0,-2.361095428466797,2.361090898513794,4.483381871978054e-06,1.8239339590072632,0.9010595083236694,0.9010595083236694,0.0,110.49674224853516,127.0,59961.28125,0.0,1195.8924560546875,1.0,279.756591796875,283.6355285644531,296.7462158203125,299.9535522460937,293.1499938964844,293.1499938964844,280.04998779296875,37059.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6919350624084473,3.691959619522095,9.09497259726777e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8354.5146484375,0.0,1588.3436279296875,2977.34912109375,0.0,4300.0,0.9155791997909546,1.0,0.0,3.0,1.0,0.0
17830860,297.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09136962890625,0.882592499256134,0.3871702551841736,0.3486706018447876,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912170410156,0.8116945028305054,0.2977502644062042,0.2832553386688232,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.8518990874290466,0.347259372472763,0.2438719421625137,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911865234375,0.7960506081581116,0.2807719111442566,0.2674424350261688,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09088134765625,0.6985144019126892,0.1875689327716827,0.8524426817893982,285.0913391113281,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.44744873046875,285.0926513671875,1.0,0.4679349660873413,1.0,1.0,0.0,1.0,-2.395688533782959,2.395684003829956,4.615585567080416e-06,1.8507421016693115,1.0,1.0,0.0,113.49486541748048,130.0,60144.42578125,0.0,1248.224365234375,1.0,280.0434875488281,283.7973327636719,296.71051025390625,299.8824768066406,293.1499938964844,293.1499938964844,279.75,33009.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.828238248825073,3.828263282775879,9.778926823855727e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9357.75390625,0.0,1717.1895751953125,2977.34912109375,0.0,4300.0,0.9430627226829528,1.0,0.0,3.0,1.0,0.0
17830920,297.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09136962890625,0.882592499256134,0.3871702551841736,0.3486706018447876,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912170410156,0.8116945028305054,0.2977502644062042,0.2832553386688232,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.8518990874290466,0.347259372472763,0.2438719421625137,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911865234375,0.7960506081581116,0.2807719111442566,0.2674424350261688,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09088134765625,0.6985144019126892,0.1875689327716827,0.8524426817893982,285.0913391113281,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.44744873046875,285.0926513671875,1.0,0.4679349660873413,1.0,1.0,0.0,1.0,-2.395688533782959,2.395684003829956,4.615585567080416e-06,1.8507421016693115,1.0,1.0,0.0,113.49486541748048,130.0,60144.42578125,0.0,1248.224365234375,1.0,280.0434875488281,283.7973327636719,296.71051025390625,299.8824768066406,293.1499938964844,293.1499938964844,279.75,33009.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.828238248825073,3.828263282775879,9.778926823855727e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9357.75390625,0.0,1717.1895751953125,2977.34912109375,0.0,4300.0,0.9430627226829528,1.0,0.0,3.0,1.0,0.0
17830980,297.51055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.880889356136322,0.3911274671554565,0.3527602255344391,297.4541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.8106282353401184,0.3013372719287872,0.2870482206344604,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.8491265773773193,0.3492822647094726,0.2456389218568802,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.7944669723510742,0.2836264967918396,0.2705428302288055,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.6977024674415588,0.1898789554834365,0.8645048141479492,284.9263916015625,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4415588378906,284.9286804199219,1.0,0.4742802679538727,1.0,1.0,0.0,1.0,-2.4255058765411377,2.425501108169556,4.731395620183321e-06,1.8739838600158687,0.950039803981781,0.950039803981781,0.0,117.11449432373048,118.0,61919.36328125,0.0,1298.6817626953125,1.0,279.7557373046875,283.6018371582031,296.8367919921875,300.14227294921875,293.1499938964844,293.1499938964844,279.45001220703125,35939.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.846533060073853,3.846559047698975,9.872615009953734e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9664.541015625,0.0,1762.5355224609375,2977.34912109375,0.0,4300.0,0.9491660594940186,1.0,0.0,3.0,1.0,0.0
17831040,297.51055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.880889356136322,0.3911274671554565,0.3527602255344391,297.4541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.8106282353401184,0.3013372719287872,0.2870482206344604,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.8491265773773193,0.3492822647094726,0.2456389218568802,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.7944669723510742,0.2836264967918396,0.2705428302288055,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.6977024674415588,0.1898789554834365,0.8645048141479492,284.9263916015625,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4415588378906,284.9286804199219,1.0,0.4742802679538727,1.0,1.0,0.0,1.0,-2.4255058765411377,2.425501108169556,4.731395620183321e-06,1.8739838600158687,0.950039803981781,0.950039803981781,0.0,117.11449432373048,118.0,61919.36328125,0.0,1298.6817626953125,1.0,279.7557373046875,283.6018371582031,296.8367919921875,300.14227294921875,293.1499938964844,293.1499938964844,279.45001220703125,35939.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.846533060073853,3.846559047698975,9.872615009953734e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9664.541015625,0.0,1762.5355224609375,2977.34912109375,0.0,4300.0,0.9491660594940186,1.0,0.0,3.0,1.0,0.0
17831100,297.5038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.821533203125,0.8830334544181824,0.3927561342716217,0.3542841672897339,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222045898437,0.8127214908599854,0.3028251528739929,0.2885173261165619,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82177734375,0.850471556186676,0.3499369621276855,0.2461543381214141,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.7963643670082092,0.2847379446029663,0.2716624140739441,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.69959557056427,0.1907385736703872,0.868679404258728,284.8217163085937,284.95001220703125,297.1685485839844,293.7204895019531,297.1673583984375,297.4354248046875,284.8196716308594,1.0,0.4752198159694671,1.0,1.0,0.0,1.0,-2.436086177825928,2.4360814094543457,4.772855845658341e-06,1.8822355270385744,0.8570669889450073,0.8570669889450073,0.0,117.01848602294922,118.0,62808.69140625,0.0,1311.12158203125,1.0,279.4955444335937,283.4750671386719,296.9064636230469,300.32147216796875,293.1499938964844,293.1499938964844,279.45001220703125,39984.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.772909164428711,3.772935152053833,9.49830280205788e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9328.3623046875,0.0,1705.0767822265625,2977.34912109375,0.0,4300.0,0.933126986026764,1.0,0.0,3.0,1.0,0.0
17831160,297.4990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8874955177307129,0.3945203125476837,0.3556629419326782,297.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8167204856872559,0.3043213486671448,0.2898142635822296,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8538904190063477,0.3506292700767517,0.2465321272611618,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8002806901931763,0.2858397960662842,0.2725989818572998,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.703229546546936,0.1915482729673385,0.8719726800918579,284.88873291015625,284.95001220703125,297.1949462890625,293.7302551269531,297.1937255859375,297.43017578125,284.89471435546875,1.0,0.4752055704593658,1.0,1.0,0.0,1.0,-2.4448370933532715,2.444832324981689,4.807209734281059e-06,1.889019012451172,0.8682602047920227,0.8682602047920227,0.0,115.63285064697266,106.0,62705.43359375,0.0,1316.0386962890625,1.0,279.4570617675781,283.5469665527344,296.90692138671875,300.267333984375,293.1499938964844,293.1499938964844,279.75,40106.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6606876850128174,3.660712480545044,8.941669875639491e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8716.041015625,0.0,1575.9068603515625,2977.34912109375,0.0,4300.0,0.9117085337638856,1.0,0.0,3.0,1.0,0.0
17831220,297.5023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.8969013690948486,0.3974948227405548,0.3578289151191711,297.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.8246272802352905,0.30657759308815,0.2915878295898437,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.8616162538528442,0.3520784378051758,0.2472299933433532,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.8083466291427612,0.2875860333442688,0.2739084959030151,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.7105405926704407,0.1927903294563293,0.8762567639350891,285.0469970703125,284.95001220703125,297.2276611328125,293.7423095703125,297.2264099121094,297.43182373046875,285.049072265625,1.0,0.4743191599845886,1.0,1.0,0.0,1.0,-2.4571237564086914,2.4571187496185303,4.855505267187255e-06,1.8984628915786743,0.9830407500267028,0.9830407500267028,0.0,112.37234497070312,106.0,62422.64453125,0.0,1317.4781494140625,1.0,279.7176818847656,283.7016296386719,296.8445739746094,300.1143493652344,293.1499938964844,293.1499938964844,279.75,33391.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.742717981338501,3.742742538452149,9.346898082185362e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9092.921875,0.0,1618.775146484375,2977.34912109375,0.0,4300.0,0.9257476329803468,1.0,0.0,3.0,1.0,0.0
