time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831280,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.9056331515312196,0.3995605707168579,0.3595707714557647,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.8317903876304626,0.3081744015216827,0.2929493486881256,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.869041919708252,0.3531510829925537,0.2478737235069275,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.8154643774032593,0.2888363301753998,0.2749454081058502,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.7169042229652405,0.1936844885349273,0.8795915842056274,285.04248046875,284.95001220703125,297.2500915527344,293.75054931640625,297.2488098144531,297.4342041015625,285.0411376953125,1.0,0.4733788073062897,1.0,1.0,0.0,1.0,-2.466877222061157,2.466872453689575,4.894093763141427e-06,1.905997514724732,1.0,1.0,0.0,109.41229248046876,94.0,62791.0859375,0.0,1317.0498046875,1.0,279.743408203125,283.6878356933594,296.8604431152344,300.17608642578125,293.1499938964844,293.1499938964844,279.45001220703125,32707.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.80645489692688,3.8064799308776855,9.66795596468728e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9753.7734375,0.0,1688.6104736328125,2977.34912109375,0.0,4300.0,0.9380896091461182,1.0,0.0,3.0,1.0,0.0
17831340,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9328733682632446,0.4032825529575348,0.3629226088523865,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8527010679244995,0.3114089369773865,0.2958589792251587,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8908535242080688,0.3548115193843841,0.2489789128303527,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8350956439971924,0.2912280857563019,0.2770585715770721,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7341051697731018,0.1953967809677124,0.8863397836685181,284.9104309082031,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4273376464844,284.91375732421875,1.0,0.4698406457901001,1.0,1.0,0.0,1.0,-2.486381769180298,2.4863767623901367,4.971896942151943e-06,1.921151161193848,0.9079654216766356,0.9079654216766356,0.0,101.21029663085938,82.0,64081.015625,0.0,1306.462890625,1.0,279.4569702148437,283.5356140136719,296.97381591796875,300.3998413085937,293.1499938964844,293.1499938964844,279.1499938964844,37535.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.753106832504273,3.753132104873657,9.398859219800216e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9998.8955078125,0.0,1662.7510986328125,2977.34912109375,0.0,4300.0,0.9295817017555236,1.0,0.0,3.0,1.0,0.0
17831400,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9328733682632446,0.4032825529575348,0.3629226088523865,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8527010679244995,0.3114089369773865,0.2958589792251587,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8908535242080688,0.3548115193843841,0.2489789128303527,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8350956439971924,0.2912280857563019,0.2770585715770721,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7341051697731018,0.1953967809677124,0.8863397836685181,284.9104309082031,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4273376464844,284.91375732421875,1.0,0.4698406457901001,1.0,1.0,0.0,1.0,-2.486381769180298,2.4863767623901367,4.971896942151943e-06,1.921151161193848,0.9079654216766356,0.9079654216766356,0.0,101.21029663085938,82.0,64081.015625,0.0,1306.462890625,1.0,279.4569702148437,283.5356140136719,296.97381591796875,300.3998413085937,293.1499938964844,293.1499938964844,279.1499938964844,37535.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.753106832504273,3.753132104873657,9.398859219800216e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9998.8955078125,0.0,1662.7510986328125,2977.34912109375,0.0,4300.0,0.9295817017555236,1.0,0.0,3.0,1.0,0.0
17831460,297.4895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.966296911239624,0.406880646944046,0.3656730651855469,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8806593418121338,0.3144494891166687,0.2983063459396362,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9205495119094848,0.3562511503696441,0.2496601343154907,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8607797622680664,0.2933947145938873,0.2786952555179596,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7562682032585144,0.1968814879655838,0.8911718130111694,284.9068298339844,284.95001220703125,297.36871337890625,293.7935485839844,297.3673095703125,297.4194641113281,284.9102478027344,1.0,0.464958131313324,1.0,1.0,0.0,1.0,-2.501217126846313,2.5012121200561523,5.0312787607254e-06,1.9325650930404663,0.8508256673812866,0.8508256673812866,0.0,91.91544342041016,70.0,64690.171875,0.0,1285.2369384765625,1.0,279.1578063964844,283.509765625,297.0315246582031,300.49969482421875,293.1499938964844,293.1499938964844,279.45001220703125,39868.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.552293300628662,3.5523171424865723,8.419978030360653e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9025.0234375,0.0,1455.3310546875,2977.34912109375,0.0,4300.0,0.887817919254303,1.0,0.0,3.0,1.0,0.0
17831520,297.4895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.966296911239624,0.406880646944046,0.3656730651855469,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8806593418121338,0.3144494891166687,0.2983063459396362,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9205495119094848,0.3562511503696441,0.2496601343154907,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8607797622680664,0.2933947145938873,0.2786952555179596,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7562682032585144,0.1968814879655838,0.8911718130111694,284.9068298339844,284.95001220703125,297.36871337890625,293.7935485839844,297.3673095703125,297.4194641113281,284.9102478027344,1.0,0.464958131313324,1.0,1.0,0.0,1.0,-2.501217126846313,2.5012121200561523,5.0312787607254e-06,1.9325650930404663,0.8508256673812866,0.8508256673812866,0.0,91.91544342041016,70.0,64690.171875,0.0,1285.2369384765625,1.0,279.1578063964844,283.509765625,297.0315246582031,300.49969482421875,293.1499938964844,293.1499938964844,279.45001220703125,39868.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.552293300628662,3.5523171424865723,8.419978030360653e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9025.0234375,0.0,1455.3310546875,2977.34912109375,0.0,4300.0,0.887817919254303,1.0,0.0,3.0,1.0,0.0
17831580,297.4961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.9990000128746032,0.4113605618476867,0.3684634566307068,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.9186849594116212,0.3178817927837372,0.3009547293186188,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.9613317847251892,0.3584661185741424,0.2507349848747253,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.8957394957542419,0.2959870100021362,0.280567318201065,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.7865800857543945,0.1986571252346038,0.8966395854949951,285.03594970703125,284.95001220703125,297.42449951171875,293.8135070800781,297.423095703125,297.42449951171875,285.0332336425781,1.0,0.4600994288921356,1.0,1.0,0.0,1.0,-2.517078399658203,2.517073154449463,5.095354936202057e-06,1.944865703582764,0.966410517692566,0.966410517692566,0.0,82.4061508178711,70.0,64718.47265625,0.0,1264.46142578125,1.0,279.4385986328125,283.6296691894531,296.9811096191406,300.3958740234375,293.1499938964844,293.1499938964844,279.45001220703125,32493.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6936988830566406,3.693722724914551,9.103664524445776e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9479.6171875,0.0,1555.782958984375,2977.34912109375,0.0,4300.0,0.9126065373420716,1.0,0.0,3.0,1.0,0.0
17831640,297.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.9990000128746032,0.4120109975337982,0.3656284213066101,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.9227010011672974,0.3182944059371948,0.3013305068016052,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.964860737323761,0.3587220013141632,0.250908225774765,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8991345763206482,0.2962958812713623,0.2808449268341064,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.7895472645759583,0.1988700628280639,0.8975033760070801,285.0295715332031,284.95001220703125,297.4315185546875,293.8160095214844,297.4300842285156,297.4254150390625,285.0266418457031,1.0,0.4593603312969208,1.0,1.0,0.0,1.0,-2.516397714614868,2.516392707824707,5.092696937936125e-06,1.9443888664245603,0.9680724143981934,0.9680724143981934,0.0,81.58349609375,73.0,64772.1484375,0.0,1259.74951171875,1.0,279.44207763671875,283.6223449707031,296.9879455566406,300.4115905761719,293.1499938964844,293.1499938964844,279.1499938964844,32571.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7066690921783447,3.706693172454834,9.167711709778814e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10067.421875,0.0,1571.08642578125,2977.34912109375,0.0,4300.0,0.9155446290969848,1.0,0.0,3.0,1.0,0.0
17831700,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.9990000128746032,0.4154118597507477,0.3564943671226501,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9338015913963318,0.319917619228363,0.302970290184021,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9737583994865416,0.3595483303070068,0.2516103982925415,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.9085004329681396,0.2974593043327331,0.2820439040660858,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.7975965738296509,0.1996761858463287,0.9013301134109496,284.8785400390625,284.95001220703125,297.4636535644531,293.8274230957031,297.46221923828125,297.4309997558594,284.87225341796875,1.0,0.4578500986099243,1.0,1.0,0.0,1.0,-2.5143797397613525,2.5143747329711914,5.08440962221357e-06,1.942765474319458,0.8705903887748718,0.8705903887748718,0.0,79.55836486816406,73.0,65619.6328125,0.0,1248.5474853515625,1.0,279.1963806152344,283.4540405273437,297.07537841796875,300.6319274902344,293.1499938964844,293.1499938964844,279.1499938964844,36823.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.689673185348511,3.689697742462158,9.08383185560524e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9765.5478515625,0.0,1583.985595703125,2977.34912109375,0.0,4300.0,0.9123910665512084,1.0,0.0,3.0,1.0,0.0
17831760,297.5269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.9990000128746032,0.4193435311317444,0.35151207447052,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9404975175857544,0.3213492631912231,0.3043293952941894,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9785027503967284,0.3601330518722534,0.2520325183868408,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9144012928009032,0.2984289824962616,0.2829724848270416,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8023634552955627,0.2003380358219146,0.9043145775794984,284.8780517578125,284.95001220703125,297.4962463378906,293.8388977050781,297.4879455566406,297.4385986328125,284.86553955078125,1.0,0.4568935930728912,0.8882437944412231,0.8882437944412231,0.2000000029802322,1.0,-2.515209436416626,2.1879470348358154,0.3272624313831329,1.617517590522766,0.8470437526702881,0.8470437526702881,0.0,78.33634948730469,76.0,63614.51953125,0.0,1242.939697265625,1.0,279.1573181152344,283.41583251953125,297.0848999023437,300.57135009765625,293.1499938964844,293.1499938964844,279.45001220703125,39105.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.594895124435425,3.594919204711914,8.623146072750387e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8958.2822265625,0.0,1495.606689453125,2977.34912109375,0.0,4300.0,0.8950638175010681,1.0,0.0,3.0,1.0,0.0
17831820,297.5580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229064941406,0.9990000128746032,0.4272764921188354,0.3459123373031616,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82281494140625,0.9493220448493958,0.3242327868938446,0.3070080578327179,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228759765625,0.9840604662895204,0.3613435626029968,0.252847671508789,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82281494140625,0.9222928881645204,0.3003512620925903,0.2847571671009063,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229064941406,0.8084673881530762,0.2016337364912033,0.9099799990653992,284.8229064941406,284.95001220703125,297.5625305175781,293.86212158203125,297.5077209472656,297.4537048339844,284.8261108398437,1.0,0.4564400911331177,0.6647313237190247,0.6647313237190247,0.6000000238418579,1.0,-2.521634101867676,1.252041220664978,1.2695928812026978,0.6822482943534851,0.7461947798728943,0.7461947798728943,0.0,77.02253723144531,94.0,53750.57421875,0.0,1242.31201171875,1.0,279.4408569335937,283.3615417480469,296.8490600585937,299.8671569824219,293.1499938964844,293.1499938964844,279.75,45916.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997538447380066,1.0,0.0,0.0,3.265451431274414,3.2654736042022705,7.115079938557756e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7776.9501953125,0.0,1212.328125,2977.34912109375,0.0,4279.2109375,0.8267045021057129,1.0,0.0,3.0,1.0,0.0
17831880,297.5580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229064941406,0.9990000128746032,0.4272764921188354,0.3459123373031616,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82281494140625,0.9493220448493958,0.3242327868938446,0.3070080578327179,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228759765625,0.9840604662895204,0.3613435626029968,0.252847671508789,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82281494140625,0.9222928881645204,0.3003512620925903,0.2847571671009063,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229064941406,0.8084673881530762,0.2016337364912033,0.9099799990653992,284.8229064941406,284.95001220703125,297.5625305175781,293.86212158203125,297.5077209472656,297.4537048339844,284.8261108398437,1.0,0.4564400911331177,0.6647313237190247,0.6647313237190247,0.6000000238418579,1.0,-2.521634101867676,1.252041220664978,1.2695928812026978,0.6822482943534851,0.7461947798728943,0.7461947798728943,0.0,77.02253723144531,94.0,53750.57421875,0.0,1242.31201171875,1.0,279.4408569335937,283.3615417480469,296.8490600585937,299.8671569824219,293.1499938964844,293.1499938964844,279.75,45916.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997538447380066,1.0,0.0,0.0,3.265451431274414,3.2654736042022705,7.115079938557756e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7776.9501953125,0.0,1212.328125,2977.34912109375,0.0,4279.2109375,0.8267045021057129,1.0,0.0,3.0,1.0,0.0
17831940,297.5716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.9990000128746032,0.4338718354701996,0.356619119644165,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.9421136975288392,0.3276150822639465,0.3101451098918915,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.97659569978714,0.3631709516048431,0.2540619969367981,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.914232611656189,0.3027070760726928,0.2869440913200378,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.8022700548171997,0.2032277882099151,0.9171415567398072,284.9222412109375,284.95001220703125,297.630126953125,293.8854675292969,297.5171813964844,297.4624328613281,284.9232788085937,1.0,0.4633947908878326,0.4412188827991485,0.4412188827991485,1.0,1.0,-2.5509238243103027,0.8286706209182739,1.7222533226013184,0.2522947490215301,0.7860430479049683,0.7860430479049683,0.0,80.12232208251953,97.0,49461.4140625,0.0,1292.504150390625,1.0,279.7372131347656,283.44659423828125,296.7178649902344,299.3996887207031,293.1499938964844,293.1499938964844,280.04998779296875,39075.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566429853439332,1.0,0.0,0.0,3.185825824737549,3.185846328735352,6.772318670300592e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7350.0361328125,0.0,1095.55419921875,2977.34912109375,0.0,3922.605224609375,0.8051115870475769,1.0,0.0,3.0,1.0,0.0
17832000,297.5716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.9990000128746032,0.4338718354701996,0.356619119644165,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.9421136975288392,0.3276150822639465,0.3101451098918915,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.97659569978714,0.3631709516048431,0.2540619969367981,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.914232611656189,0.3027070760726928,0.2869440913200378,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.8022700548171997,0.2032277882099151,0.9171415567398072,284.9222412109375,284.95001220703125,297.630126953125,293.8854675292969,297.5171813964844,297.4624328613281,284.9232788085937,1.0,0.4633947908878326,0.4412188827991485,0.4412188827991485,1.0,1.0,-2.5509238243103027,0.8286706209182739,1.7222533226013184,0.2522947490215301,0.7860430479049683,0.7860430479049683,0.0,80.12232208251953,97.0,49461.4140625,0.0,1292.504150390625,1.0,279.7372131347656,283.44659423828125,296.7178649902344,299.3996887207031,293.1499938964844,293.1499938964844,280.04998779296875,39075.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566429853439332,1.0,0.0,0.0,3.185825824737549,3.185846328735352,6.772318670300592e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7350.0361328125,0.0,1095.55419921875,2977.34912109375,0.0,3922.605224609375,0.8051115870475769,1.0,0.0,3.0,1.0,0.0
17832060,297.5586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.9990000128746032,0.4378959238529205,0.3675066828727722,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.9353179931640624,0.3313166797161102,0.3136405050754547,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9691565036773682,0.3653677701950073,0.2555869519710541,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9070091247558594,0.3053381145000458,0.289443701505661,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.796424150466919,0.2049673795700073,0.9251983761787416,285.03143310546875,284.95001220703125,297.6986389160156,293.9089050292969,297.53912353515625,297.45574951171875,285.0311889648437,1.0,0.4699294865131378,0.4757685661315918,0.4757685661315918,1.0,1.0,-2.5827314853668213,0.8918350338935852,1.6908965110778809,0.308174580335617,0.8965069055557251,0.8965069055557251,0.0,83.52989196777344,100.0,49740.2109375,0.0,1347.445556640625,1.0,280.0375671386719,283.5609130859375,296.7763366699219,299.3807067871094,293.1499938964844,293.1499938964844,280.3500061035156,31375.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243373870849608,1.0,0.0,0.0,3.374234676361084,3.3742551803588867,7.597030275974248e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7356.55078125,0.0,1215.479248046875,2977.34912109375,0.0,3629.131591796875,0.8401281833648682,1.0,0.0,3.0,1.0,0.0
17832120,297.5586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.9990000128746032,0.4378959238529205,0.3675066828727722,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.9353179931640624,0.3313166797161102,0.3136405050754547,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9691565036773682,0.3653677701950073,0.2555869519710541,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9070091247558594,0.3053381145000458,0.289443701505661,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.796424150466919,0.2049673795700073,0.9251983761787416,285.03143310546875,284.95001220703125,297.6986389160156,293.9089050292969,297.53912353515625,297.45574951171875,285.0311889648437,1.0,0.4699294865131378,0.4757685661315918,0.4757685661315918,1.0,1.0,-2.5827314853668213,0.8918350338935852,1.6908965110778809,0.308174580335617,0.8965069055557251,0.8965069055557251,0.0,83.52989196777344,100.0,49740.2109375,0.0,1347.445556640625,1.0,280.0375671386719,283.5609130859375,296.7763366699219,299.3807067871094,293.1499938964844,293.1499938964844,280.3500061035156,31375.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243373870849608,1.0,0.0,0.0,3.374234676361084,3.3742551803588867,7.597030275974248e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7356.55078125,0.0,1215.479248046875,2977.34912109375,0.0,3629.131591796875,0.8401281833648682,1.0,0.0,3.0,1.0,0.0
17832180,297.54559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.9990000128746032,0.4411870837211609,0.3761530816555023,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351928710937,0.9306477904319764,0.3347592353820801,0.3169063627719879,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351318359375,0.963509440422058,0.3674777448177337,0.2570675909519195,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.9021915197372437,0.3078013062477112,0.291797012090683,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356201171875,0.7922641038894653,0.2065706551074981,0.9326277375221252,285.13507080078125,284.95001220703125,297.7601318359375,293.9296569824219,297.5628967285156,297.4493408203125,285.1339416503906,1.0,0.4756884574890136,0.5065204501152039,0.5065204501152039,1.0,1.0,-2.6105782985687256,0.9576030969619752,1.6529752016067505,0.3674919605255127,1.0,1.0,0.0,86.38340759277344,100.0,50329.36328125,0.0,1395.9693603515625,1.0,280.3362731933594,283.66754150390625,296.8757019042969,299.50201416015625,293.1499938964844,293.1499938964844,280.3500061035156,29380.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136397242546082,1.0,0.0,0.0,3.6121959686279297,3.612218379974365,8.706345511200198e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7815.5947265625,0.0,1442.49951171875,2977.34912109375,0.0,3530.350341796875,0.891592264175415,1.0,0.0,3.0,1.0,0.0
17832240,297.543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322631835937,0.9990000128746032,0.4415589272975921,0.3771824240684509,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.930129885673523,0.3351751863956451,0.3173195123672485,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13232421875,0.9628538489341736,0.3677247166633606,0.2572584748268127,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324462890625,0.90166175365448,0.3080959618091583,0.2920957505702972,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327819824219,0.7917945981025696,0.206761285662651,0.9335660338401794,285.1322937011719,284.95001220703125,297.76776123046875,293.9322204589844,297.5658569335937,297.4483642578125,285.1312561035156,1.0,0.4763959646224975,0.5103182792663574,0.5103182792663574,1.0,1.0,-2.614027500152588,0.96530020236969,1.6487274169921875,0.3743929862976074,1.0,1.0,0.0,86.73141479492188,103.0,50483.39453125,0.0,1402.024169921875,1.0,280.3409423828125,283.6638488769531,296.8940124511719,299.53692626953125,293.1499938964844,293.1499938964844,280.04998779296875,29727.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141992926597596,1.0,0.0,0.0,3.632943868637085,3.632966756820679,8.806649134385225e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8294.400390625,0.0,1467.56103515625,2977.34912109375,0.0,3535.533203125,0.8965519070625305,1.0,0.0,3.0,1.0,0.0
17832300,297.5301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.9990000128746032,0.442722737789154,0.3821891248226166,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.9273546934127808,0.3367992341518402,0.3190752267837524,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.959428369998932,0.3685025870800018,0.2580063641071319,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8988938927650452,0.3091824352741241,0.2933368980884552,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7893397212028503,0.2074455171823501,0.9374361038208008,284.983642578125,284.95001220703125,297.8024597167969,293.9437866210937,297.5770874023437,297.4398193359375,284.9715576171875,1.0,0.4795807301998138,0.5275931358337402,0.5275931358337402,1.0,1.0,-2.6291956901550293,0.998848795890808,1.6303467750549316,0.4044579863548279,0.9759998917579652,0.9759998917579652,0.0,88.38057708740234,103.0,52222.30078125,0.0,1429.3575439453125,1.0,280.0967712402344,283.4811096191406,297.0126647949219,299.83905029296875,293.1499938964844,293.1499938964844,280.04998779296875,31362.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268988966941832,1.0,0.0,0.0,3.710584163665772,3.7106080055236816,9.187087925965898e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8166.7890625,0.0,1566.350830078125,2977.34912109375,0.0,3652.68408203125,0.915032923221588,1.0,0.0,3.0,1.0,0.0
17832360,297.509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.9990000128746032,0.4431324899196625,0.3881264626979828,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.9233630299568176,0.3380832970142364,0.3204629421234131,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.9547114372253418,0.3688517212867737,0.2584047019481659,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.8950753808021545,0.3099372982978821,0.294226199388504,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.7859353423118591,0.2078667283058166,0.940069615840912,284.92974853515625,284.95001220703125,297.8371887207031,293.955322265625,297.5815124511719,297.4254455566406,284.9292907714844,1.0,0.4826655983924866,0.5256682634353638,0.5256682634353638,1.0,1.0,-2.6427114009857178,1.003609538078308,1.6391018629074097,0.4061483442783355,0.9391579627990724,0.9391579627990724,0.0,90.20037078857422,106.0,52571.85546875,0.0,1455.6436767578125,1.0,280.0568542480469,283.4322814941406,297.03253173828125,299.864990234375,293.1499938964844,293.1499938964844,279.75,34141.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935535490512848,1.0,0.0,0.0,3.724466562271118,3.7244911193847656,9.25595998069184e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8602.8525390625,0.0,1603.41748046875,2977.34912109375,0.0,3731.77294921875,0.9201657772064208,1.0,0.0,3.0,1.0,0.0
17832420,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231506347656,0.9990000128746032,0.4429425299167633,0.3966794610023498,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223876953125,0.9172954559326172,0.339619904756546,0.322083830833435,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.947414755821228,0.3690830171108246,0.2587063610553741,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221130371094,0.8892837762832642,0.3107427954673767,0.2951634526252746,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8206787109375,0.7807101011276245,0.2082251757383346,0.9424977898597716,284.8228454589844,284.95001220703125,297.8843994140625,293.9708557128906,297.5843200683594,297.40191650390625,284.8304443359375,1.0,0.4866902232170105,0.5230504274368286,0.5230504274368286,1.0,1.0,-2.659346342086792,1.006748914718628,1.652597427368164,0.405500203371048,0.8269459009170532,0.8269459009170532,0.0,92.79129028320312,106.0,53208.06640625,0.0,1489.9427490234375,1.0,279.77490234375,283.31671142578125,297.0619201660156,299.9801330566406,293.1499938964844,293.1499938964844,279.75,41590.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498504996299744,1.0,0.0,0.0,3.58000111579895,3.5800254344940186,8.551841119697201e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8212.7939453125,0.0,1497.7073974609375,2977.34912109375,0.0,3861.615234375,0.8924436569213867,1.0,0.0,3.0,1.0,0.0
17832480,297.4630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.9976218342781068,0.4429468810558319,0.3986451029777527,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.9129698872566224,0.3404168486595154,0.3228173851966858,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.9423488974571228,0.3692971467971802,0.2588248252868652,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.8852348327636719,0.3111794888973236,0.2955686450004577,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.7770763635635376,0.2084085494279861,0.943436563014984,284.872314453125,284.95001220703125,297.9065856933594,293.97808837890625,297.58648681640625,297.39227294921875,284.8765563964844,1.0,0.4884125888347626,0.5218185186386108,0.5218185186386108,1.0,1.0,-2.6643755435943604,1.0069794654846191,1.6573960781097412,0.404713898897171,0.8384430408477783,0.8384430408477783,0.0,94.36361694335938,109.0,53162.1171875,0.0,1503.9625244140625,1.0,279.7579040527344,283.3582458496094,297.0347595214844,299.92218017578125,293.1499938964844,293.1499938964844,280.04998779296875,40425.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511314034461976,1.0,0.0,0.0,3.52585506439209,3.525878667831421,8.295110660583305e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7742.767578125,0.0,1431.371826171875,2977.34912109375,0.0,3873.149169921875,0.8817823529243469,1.0,0.0,3.0,1.0,0.0
17832540,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9893325567245485,0.4458083510398865,0.400540828704834,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9036584496498108,0.3437182903289795,0.325834184885025,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.930294394493103,0.3709796369075775,0.2598865628242492,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8759295344352722,0.3132821321487427,0.2974795401096344,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7686232924461365,0.2094906866550445,0.9482495188713074,285.0065002441406,284.95001220703125,297.9756164550781,294.0003967285156,297.6074523925781,297.3855895996094,285.0051574707031,1.0,0.4933807551860809,0.5179687738418579,0.5179687738418579,1.0,1.0,-2.6796083450317383,1.007452130317688,1.6721562147140503,0.401512086391449,0.944028377532959,0.944028377532959,0.0,98.62545013427734,112.0,52783.38671875,0.0,1544.5107421875,1.0,280.04229736328125,283.4919128417969,296.9789123535156,299.78179931640625,293.1499938964844,293.1499938964844,279.75,33062.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415719509124756,1.0,0.0,0.0,3.6587860584259033,3.6588096618652335,8.932382229431823e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8581.7568359375,0.0,1520.93115234375,2977.34912109375,0.0,3786.728271484375,0.9049605131149292,1.0,0.0,3.0,1.0,0.0
17832600,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9893325567245485,0.4458083510398865,0.400540828704834,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9036584496498108,0.3437182903289795,0.325834184885025,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.930294394493103,0.3709796369075775,0.2598865628242492,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8759295344352722,0.3132821321487427,0.2974795401096344,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7686232924461365,0.2094906866550445,0.9482495188713074,285.0065002441406,284.95001220703125,297.9756164550781,294.0003967285156,297.6074523925781,297.3855895996094,285.0051574707031,1.0,0.4933807551860809,0.5179687738418579,0.5179687738418579,1.0,1.0,-2.6796083450317383,1.007452130317688,1.6721562147140503,0.401512086391449,0.944028377532959,0.944028377532959,0.0,98.62545013427734,112.0,52783.38671875,0.0,1544.5107421875,1.0,280.04229736328125,283.4919128417969,296.9789123535156,299.78179931640625,293.1499938964844,293.1499938964844,279.75,33062.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415719509124756,1.0,0.0,0.0,3.6587860584259033,3.6588096618652335,8.932382229431823e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8581.7568359375,0.0,1520.93115234375,2977.34912109375,0.0,3786.728271484375,0.9049605131149292,1.0,0.0,3.0,1.0,0.0
17832660,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9825738072395324,0.4483918249607086,0.4031606018543243,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8967980742454529,0.3464833796024322,0.3287471830844879,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9204078316688538,0.3719408810138702,0.2608239948749542,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8685799241065979,0.3148731887340545,0.2992835938930511,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7619494795799255,0.2102559059858322,0.9528751969337464,284.9041442871094,284.95001220703125,298.04400634765625,294.0221252441406,297.6266174316406,297.37548828125,284.90740966796875,1.0,0.4980514049530029,0.5168888568878174,0.5168888568878174,1.0,1.0,-2.695115566253662,1.0121850967407229,1.68293035030365,0.402725338935852,0.8523985147476196,0.8523985147476196,0.0,102.48882293701172,115.0,53577.60546875,0.0,1584.0172119140625,1.0,279.7575988769531,283.3734130859375,297.052490234375,299.9486389160156,293.1499938964844,293.1499938964844,280.04998779296875,38871.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524844288825988,1.0,0.0,0.0,3.5390734672546387,3.53909683227539,8.357424121641088e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7786.0908203125,0.0,1434.0567626953125,2977.34912109375,0.0,3885.316162109375,0.8832571506500244,1.0,0.0,3.0,1.0,0.0
17832720,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9825738072395324,0.4483918249607086,0.4031606018543243,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8967980742454529,0.3464833796024322,0.3287471830844879,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9204078316688538,0.3719408810138702,0.2608239948749542,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8685799241065979,0.3148731887340545,0.2992835938930511,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7619494795799255,0.2102559059858322,0.9528751969337464,284.9041442871094,284.95001220703125,298.04400634765625,294.0221252441406,297.6266174316406,297.37548828125,284.90740966796875,1.0,0.4980514049530029,0.5168888568878174,0.5168888568878174,1.0,1.0,-2.695115566253662,1.0121850967407229,1.68293035030365,0.402725338935852,0.8523985147476196,0.8523985147476196,0.0,102.48882293701172,115.0,53577.60546875,0.0,1584.0172119140625,1.0,279.7575988769531,283.3734130859375,297.052490234375,299.9486389160156,293.1499938964844,293.1499938964844,280.04998779296875,38871.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524844288825988,1.0,0.0,0.0,3.5390734672546387,3.53909683227539,8.357424121641088e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7786.0908203125,0.0,1434.0567626953125,2977.34912109375,0.0,3885.316162109375,0.8832571506500244,1.0,0.0,3.0,1.0,0.0
17832780,297.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9781522154808044,0.4523108005523681,0.4064314365386963,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8925147652626038,0.3498664796352386,0.3318379819393158,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.913691222667694,0.3736539483070373,0.2619155645370483,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8637046217918396,0.3169949352741241,0.301209956407547,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.7574191689491272,0.2113813161849975,0.9577977657318116,285.0279846191406,284.95001220703125,298.11138916015625,294.043212890625,297.6529235839844,297.3773193359375,285.026123046875,1.0,0.5025283694267273,0.5158089995384216,0.5158089995384216,1.0,1.0,-2.7122957706451416,1.0177645683288574,1.6945310831069946,0.4042292237281799,0.9683580994606018,0.9683580994606018,0.0,105.71532440185548,118.0,53337.93359375,0.0,1623.4195556640625,1.0,280.0425720214844,283.49615478515625,297.0205078125,299.8478698730469,293.1499938964844,293.1499938964844,279.75,32356.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432129263877868,1.0,0.0,0.0,3.6939642429351807,3.693988084793091,9.104973059947952e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8657.064453125,0.0,1555.0469970703125,2977.34912109375,0.0,3801.618408203125,0.9123845100402832,1.0,0.0,3.0,1.0,0.0
17832840,297.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9781522154808044,0.4523108005523681,0.4064314365386963,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8925147652626038,0.3498664796352386,0.3318379819393158,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.913691222667694,0.3736539483070373,0.2619155645370483,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8637046217918396,0.3169949352741241,0.301209956407547,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.7574191689491272,0.2113813161849975,0.9577977657318116,285.0279846191406,284.95001220703125,298.11138916015625,294.043212890625,297.6529235839844,297.3773193359375,285.026123046875,1.0,0.5025283694267273,0.5158089995384216,0.5158089995384216,1.0,1.0,-2.7122957706451416,1.0177645683288574,1.6945310831069946,0.4042292237281799,0.9683580994606018,0.9683580994606018,0.0,105.71532440185548,118.0,53337.93359375,0.0,1623.4195556640625,1.0,280.0425720214844,283.49615478515625,297.0205078125,299.8478698730469,293.1499938964844,293.1499938964844,279.75,32356.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432129263877868,1.0,0.0,0.0,3.6939642429351807,3.693988084793091,9.104973059947952e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8657.064453125,0.0,1555.0469970703125,2977.34912109375,0.0,3801.618408203125,0.9123845100402832,1.0,0.0,3.0,1.0,0.0
17832900,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9761210083961488,0.4537302553653717,0.4080685675144195,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8906660676002502,0.3513154685497284,0.3334264755249023,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.9107416272163392,0.3741904497146606,0.2624906301498413,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8615590333938599,0.3178284168243408,0.3022081255912781,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7554337382316589,0.2118039578199386,0.960449993610382,284.8872375488281,284.95001220703125,298.1446228027344,294.0534362792969,297.6632080078125,297.3740539550781,284.8808898925781,1.0,0.5047699213027954,0.5152690410614014,0.5152690410614014,1.0,1.0,-2.721254348754883,1.020681858062744,1.7005726099014282,0.4051896035671234,0.8790434002876282,0.8790434002876282,0.0,107.29918670654295,118.0,54408.921875,0.0,1643.688232421875,1.0,279.7964172363281,283.33258056640625,297.1028137207031,300.0733337402344,293.1499938964844,293.1499938964844,279.75,36187.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521170258522034,1.0,0.0,0.0,3.687858819961548,3.687883138656616,9.07490004919964e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8415.02734375,0.0,1577.1175537109375,2977.34912109375,0.0,3882.01416015625,0.911784291267395,1.0,0.0,3.0,1.0,0.0
17832960,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9726675748825072,0.4548919796943664,0.4092007279396057,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8875603079795837,0.3525803387165069,0.3347249031066894,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.906446099281311,0.3744942843914032,0.262790322303772,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8582494854927063,0.318477600812912,0.3029320836067199,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7524421215057373,0.2120807617902755,0.962202787399292,284.9008483886719,284.95001220703125,298.1774597167969,294.0634765625,297.6716613769531,297.3680725097656,284.9042358398437,1.0,0.5068636536598206,0.514678955078125,0.514678955078125,1.0,1.0,-2.7275145053863525,1.022367238998413,1.705147385597229,0.4055563807487488,0.8669500946998596,0.8669500946998596,0.0,109.21150970458984,121.0,54269.0546875,0.0,1661.6727294921875,1.0,279.7571716308594,283.3529052734375,297.0995483398437,300.0322265625,293.1499938964844,293.1499938964844,280.04998779296875,38461.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553884267807008,1.0,0.0,0.0,3.604292869567871,3.60431694984436,8.668290547575452e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7854.00927734375,0.0,1501.0972900390625,2977.34912109375,0.0,3911.372802734375,0.8970847129821777,1.0,0.0,3.0,1.0,0.0
17833020,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.9687083959579468,0.4586758017539978,0.4123311042785644,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8841485977172852,0.3559104800224304,0.3377425074577331,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.9012433886528016,0.3760845363140106,0.2637759149074554,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8542421460151672,0.3204828798770904,0.3047282099723816,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.7486779093742371,0.2131084203720092,0.9666392207145692,285.03131103515625,284.95001220703125,298.24188232421875,294.0828552246094,297.6966857910156,297.3699035644531,285.029541015625,1.0,0.5110558867454529,0.5134987235069275,0.5134987235069275,1.0,1.0,-2.743570566177368,1.0272108316421509,1.7163597345352173,0.406917005777359,0.9877403378486632,0.9877403378486632,0.0,112.29840087890624,124.0,53964.74609375,0.0,1699.6573486328125,1.0,280.0430603027344,283.4833374023437,297.06317138671875,299.92462158203125,293.1499938964844,293.1499938964844,279.75,32428.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467346668243408,1.0,0.0,0.0,3.7517247200012207,3.751749038696289,9.391937396685536e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8742.7236328125,0.0,1621.8446044921875,2977.34912109375,0.0,3833.498291015625,0.9254930019378662,1.0,0.0,3.0,1.0,0.0
17833080,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.9687083959579468,0.4586758017539978,0.4123311042785644,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8841485977172852,0.3559104800224304,0.3377425074577331,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.9012433886528016,0.3760845363140106,0.2637759149074554,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8542421460151672,0.3204828798770904,0.3047282099723816,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.7486779093742371,0.2131084203720092,0.9666392207145692,285.03131103515625,284.95001220703125,298.24188232421875,294.0828552246094,297.6966857910156,297.3699035644531,285.029541015625,1.0,0.5110558867454529,0.5134987235069275,0.5134987235069275,1.0,1.0,-2.743570566177368,1.0272108316421509,1.7163597345352173,0.406917005777359,0.9877403378486632,0.9877403378486632,0.0,112.29840087890624,124.0,53964.74609375,0.0,1699.6573486328125,1.0,280.0430603027344,283.4833374023437,297.06317138671875,299.92462158203125,293.1499938964844,293.1499938964844,279.75,32428.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467346668243408,1.0,0.0,0.0,3.7517247200012207,3.751749038696289,9.391937396685536e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8742.7236328125,0.0,1621.8446044921875,2977.34912109375,0.0,3833.498291015625,0.9254930019378662,1.0,0.0,3.0,1.0,0.0
