time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833140,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.963573396205902,0.4610781669616699,0.4149619936943054,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8799833059310913,0.3585705459117889,0.3405860066413879,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8953208327293396,0.376818299293518,0.264581024646759,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8495786190032959,0.3218560814857483,0.3063518106937408,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7443830966949463,0.2137064039707183,0.9706085324287416,284.8952331542969,284.95001220703125,298.3043518066406,294.10125732421875,297.7137451171875,297.3603820800781,284.8983459472656,1.0,0.5151587724685669,0.5123185515403748,0.5123185515403748,1.0,1.0,-2.7578463554382324,1.031256079673767,1.7265901565551758,0.408022403717041,0.8799445629119873,0.8799445629119873,0.0,115.69856262207033,127.0,54941.96484375,0.0,1736.8525390625,1.0,279.7565002441406,283.3305969238281,297.1385498046875,300.1070861816406,293.1499938964844,293.1499938964844,280.04998779296875,38384.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591271281242372,1.0,0.0,0.0,3.671093702316284,3.671118497848511,8.99257884157123e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7919.35498046875,0.0,1574.7080078125,2977.34912109375,0.0,3944.80126953125,0.911713719367981,1.0,0.0,3.0,1.0,0.0
17833200,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.963573396205902,0.4610781669616699,0.4149619936943054,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8799833059310913,0.3585705459117889,0.3405860066413879,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8953208327293396,0.376818299293518,0.264581024646759,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8495786190032959,0.3218560814857483,0.3063518106937408,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7443830966949463,0.2137064039707183,0.9706085324287416,284.8952331542969,284.95001220703125,298.3043518066406,294.10125732421875,297.7137451171875,297.3603820800781,284.8983459472656,1.0,0.5151587724685669,0.5123185515403748,0.5123185515403748,1.0,1.0,-2.7578463554382324,1.031256079673767,1.7265901565551758,0.408022403717041,0.8799445629119873,0.8799445629119873,0.0,115.69856262207033,127.0,54941.96484375,0.0,1736.8525390625,1.0,279.7565002441406,283.3305969238281,297.1385498046875,300.1070861816406,293.1499938964844,293.1499938964844,280.04998779296875,38384.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591271281242372,1.0,0.0,0.0,3.671093702316284,3.671118497848511,8.99257884157123e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7919.35498046875,0.0,1574.7080078125,2977.34912109375,0.0,3944.80126953125,0.911713719367981,1.0,0.0,3.0,1.0,0.0
17833260,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.9598509073257446,0.4647225439548492,0.4179423451423645,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.8770981431007385,0.3618756532669067,0.343561977148056,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8907530903816223,0.3783353269100189,0.2655004858970642,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.8460926413536072,0.3237780630588531,0.30805304646492,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.7410539388656616,0.2146437019109726,0.974589705467224,285.0336608886719,284.95001220703125,298.3645324707031,294.1185607910156,297.73712158203125,297.36236572265625,285.0321960449219,1.0,0.5191425085067749,0.511128306388855,0.511128306388855,1.0,1.0,-2.7729313373565674,1.035617709159851,1.7373136281967163,0.4090867936611175,1.0,1.0,0.0,118.72106170654295,130.0,54545.47265625,0.0,1773.8592529296875,1.0,280.04345703125,283.4709167480469,297.09869384765625,299.9915771484375,293.1499938964844,293.1499938964844,279.75,32684.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504126310348512,1.0,0.0,0.0,3.805716991424561,3.805742025375366,9.664208846515976e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8821.17578125,0.0,1687.54296875,2977.34912109375,0.0,3866.6787109375,0.9378841519355774,1.0,0.0,3.0,1.0,0.0
17833320,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.9598509073257446,0.4647225439548492,0.4179423451423645,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.8770981431007385,0.3618756532669067,0.343561977148056,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8907530903816223,0.3783353269100189,0.2655004858970642,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.8460926413536072,0.3237780630588531,0.30805304646492,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.7410539388656616,0.2146437019109726,0.974589705467224,285.0336608886719,284.95001220703125,298.3645324707031,294.1185607910156,297.73712158203125,297.36236572265625,285.0321960449219,1.0,0.5191425085067749,0.511128306388855,0.511128306388855,1.0,1.0,-2.7729313373565674,1.035617709159851,1.7373136281967163,0.4090867936611175,1.0,1.0,0.0,118.72106170654295,130.0,54545.47265625,0.0,1773.8592529296875,1.0,280.04345703125,283.4709167480469,297.09869384765625,299.9915771484375,293.1499938964844,293.1499938964844,279.75,32684.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504126310348512,1.0,0.0,0.0,3.805716991424561,3.805742025375366,9.664208846515976e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8821.17578125,0.0,1687.54296875,2977.34912109375,0.0,3866.6787109375,0.9378841519355774,1.0,0.0,3.0,1.0,0.0
17833380,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9549810290336608,0.4669612646102905,0.4204386472702026,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8735087513923645,0.3645083606243133,0.3463842570781708,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8854506015777588,0.3790061175823211,0.2662639617919922,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8419978022575378,0.3250754475593567,0.3096072673797607,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.737230122089386,0.2151591181755066,0.9781919717788696,284.8931579589844,284.95001220703125,298.4220886230469,294.1346740722656,297.7521667480469,297.35284423828125,284.89556884765625,1.0,0.5230700373649597,0.5099380016326904,0.5099380016326904,1.0,1.0,-2.7864460945129395,1.039265751838684,1.7471803426742554,0.4099906384944916,0.8933371901512146,0.8933371901512146,0.0,122.0671157836914,133.0,55562.546875,0.0,1810.35498046875,1.0,279.75701904296875,283.3125305175781,297.1707763671875,300.1721496582031,293.1499938964844,293.1499938964844,280.04998779296875,38203.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626065492630004,1.0,0.0,0.0,3.732523202896118,3.732548475265503,9.296047664975048e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7981.93994140625,0.0,1643.79150390625,2977.34912109375,0.0,3975.78662109375,0.9252722859382628,1.0,0.0,3.0,1.0,0.0
17833440,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9549810290336608,0.4669612646102905,0.4204386472702026,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8735087513923645,0.3645083606243133,0.3463842570781708,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8854506015777588,0.3790061175823211,0.2662639617919922,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8419978022575378,0.3250754475593567,0.3096072673797607,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.737230122089386,0.2151591181755066,0.9781919717788696,284.8931579589844,284.95001220703125,298.4220886230469,294.1346740722656,297.7521667480469,297.35284423828125,284.89556884765625,1.0,0.5230700373649597,0.5099380016326904,0.5099380016326904,1.0,1.0,-2.7864460945129395,1.039265751838684,1.7471803426742554,0.4099906384944916,0.8933371901512146,0.8933371901512146,0.0,122.0671157836914,133.0,55562.546875,0.0,1810.35498046875,1.0,279.75701904296875,283.3125305175781,297.1707763671875,300.1721496582031,293.1499938964844,293.1499938964844,280.04998779296875,38203.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626065492630004,1.0,0.0,0.0,3.732523202896118,3.732548475265503,9.296047664975048e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7981.93994140625,0.0,1643.79150390625,2977.34912109375,0.0,3975.78662109375,0.9252722859382628,1.0,0.0,3.0,1.0,0.0
17833500,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.952448308467865,0.4685821831226349,0.4216102063655853,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8716588020324707,0.3660556077957153,0.3477136194705963,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8827401995658875,0.3796214461326599,0.2665691077709198,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8398988842964172,0.3259143829345703,0.3102931082248688,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.7352476119995117,0.2155215591192245,0.9795878529548644,285.0315246582031,284.95001220703125,298.4497985839844,294.14227294921875,297.76202392578125,297.35235595703125,285.0369567871094,1.0,0.5249316692352295,0.5093429088592529,0.5093429088592529,1.0,1.0,-2.7923154830932617,1.0407172441482544,1.7515983581542969,0.4101620018482208,0.9885249733924866,0.9885249733924866,0.0,123.74302673339844,133.0,54822.6015625,0.0,1827.3741455078125,1.0,280.0041809082031,283.4642639160156,297.1099853515625,299.9856262207031,293.1499938964844,293.1499938964844,280.04998779296875,34033.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555931687355042,1.0,0.0,0.0,3.7770843505859375,3.777109384536743,9.519336003904756e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8262.2666015625,0.0,1663.98046875,2977.34912109375,0.0,3913.207275390625,0.934204638004303,1.0,0.0,3.0,1.0,0.0
17833560,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.9514703750610352,0.4704591035842895,0.423279732465744,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8710439205169678,0.3678005039691925,0.3493404388427734,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8813526630401611,0.3804728090763092,0.2671432793140411,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.8389190435409546,0.3269346058368683,0.3112426698207855,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.734227180480957,0.216021329164505,0.9818148016929626,285.0387878417969,284.95001220703125,298.4767150878906,294.1495361328125,297.7734069824219,297.3549194335937,285.0384521484375,1.0,0.5268929600715637,0.5087305307388306,0.5087305307388306,1.0,1.0,-2.8007819652557373,1.0432240962982178,1.757557988166809,0.4108317196369171,1.0,1.0,0.0,125.04830169677734,136.0,55039.38671875,0.0,1846.7254638671875,1.0,280.0432434082031,283.46356201171875,297.1292419433594,300.0494079589844,293.1499938964844,293.1499938964844,279.75,33336.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538637399673462,1.0,0.0,0.0,3.846379518508911,3.846405029296875,9.871827160168325e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8884.7119140625,0.0,1741.8192138671875,2977.34912109375,0.0,3897.702392578125,0.9474602341651917,1.0,0.0,3.0,1.0,0.0
17833620,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9484649300575256,0.4721025228500366,0.4252626597881317,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8690450191497803,0.3698425889015198,0.3515880703926086,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8781248331069946,0.3810159564018249,0.2678039968013763,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8364843130111694,0.327931135892868,0.312487244606018,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7318859100341797,0.2164076566696167,0.9846689701080322,284.8818054199219,284.95001220703125,298.5160827636719,294.159912109375,297.7835388183594,297.3484191894531,284.8833312988281,1.0,0.5298248529434204,0.5077997446060181,0.5077997446060181,1.0,1.0,-2.8115944862365723,1.0461359024047852,1.7654587030410769,0.4115593433380127,0.9078651070594788,0.9078651070594788,0.0,127.44114685058594,136.0,56146.796875,0.0,1875.0684814453125,1.0,279.7661437988281,283.2877502441406,297.2069091796875,300.25146484375,293.1499938964844,293.1499938964844,279.75,37758.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96494460105896,1.0,0.0,0.0,3.809399366378784,3.809425354003906,9.682918289399822e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8557.3779296875,0.0,1731.5748291015625,2977.34912109375,0.0,3996.537841796875,0.9413240551948548,1.0,0.0,3.0,1.0,0.0
17833680,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9468968510627748,0.47255739569664,0.4256640076637268,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8679559230804443,0.37043097615242,0.3521658182144165,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.876619279384613,0.3811183571815491,0.2678920328617096,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.835302472114563,0.3281879425048828,0.3127579391002655,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7307843565940857,0.2164793461561203,0.9851602911949158,284.89453125,284.95001220703125,298.5281066894531,294.1629943847656,297.7861328125,297.3456420898437,284.8966979980469,1.0,0.5306868553161621,0.5075058341026306,0.5075058341026306,1.0,1.0,-2.813793420791626,1.046544075012207,1.7672494649887085,0.4115249216556549,0.9061607718467712,0.9061607718467712,0.0,128.3460235595703,139.0,56113.78125,0.0,1882.8656005859373,1.0,279.7567443847656,283.2995300292969,297.1983337402344,300.2286071777344,293.1499938964844,293.1499938964844,279.45001220703125,38024.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96578449010849,1.0,0.0,0.0,3.783457279205322,3.783483028411865,9.551487210046616e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9062.0634765625,0.0,1702.48046875,2977.34912109375,0.0,4003.978515625,0.9365773797035216,1.0,0.0,3.0,1.0,0.0
17833740,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9407851099967957,0.4744775295257568,0.4273891448974609,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8637681603431702,0.3728443682193756,0.3545233607292175,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8707302212715149,0.3815052211284637,0.2682178318500519,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.83067786693573,0.3291987478733063,0.3138118088245392,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7263855934143066,0.2166975736618042,0.9867429733276368,284.884033203125,284.95001220703125,298.5758972167969,294.175048828125,297.7967224121094,297.3352355957031,284.8868713378906,1.0,0.534102737903595,0.5062811374664307,0.5062811374664307,1.0,1.0,-2.8222601413726807,1.047943353652954,1.7743167877197266,0.4111955463886261,0.8318977952003479,0.8318977952003479,0.0,131.98419189453125,142.0,56289.4296875,0.0,1913.73828125,1.0,279.4578857421875,283.2701416015625,297.19305419921875,300.24371337890625,293.1499938964844,293.1499938964844,279.75,41334.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729683995246888,1.0,0.0,0.0,3.526857614517212,3.526881217956543,8.299828664348752e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8105.44677734375,0.0,1439.0023193359375,2977.34912109375,0.0,4067.306884765625,0.8830513954162598,1.0,0.0,3.0,1.0,0.0
17833800,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9407851099967957,0.4744775295257568,0.4273891448974609,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8637681603431702,0.3728443682193756,0.3545233607292175,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8707302212715149,0.3815052211284637,0.2682178318500519,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.83067786693573,0.3291987478733063,0.3138118088245392,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7263855934143066,0.2166975736618042,0.9867429733276368,284.884033203125,284.95001220703125,298.5758972167969,294.175048828125,297.7967224121094,297.3352355957031,284.8868713378906,1.0,0.534102737903595,0.5062811374664307,0.5062811374664307,1.0,1.0,-2.8222601413726807,1.047943353652954,1.7743167877197266,0.4111955463886261,0.8318977952003479,0.8318977952003479,0.0,131.98419189453125,142.0,56289.4296875,0.0,1913.73828125,1.0,279.4578857421875,283.2701416015625,297.19305419921875,300.24371337890625,293.1499938964844,293.1499938964844,279.75,41334.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729683995246888,1.0,0.0,0.0,3.526857614517212,3.526881217956543,8.299828664348752e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8105.44677734375,0.0,1439.0023193359375,2977.34912109375,0.0,4067.306884765625,0.8830513954162598,1.0,0.0,3.0,1.0,0.0
17833860,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9386534094810486,0.4779794216156006,0.4303334951400757,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8625775575637817,0.3762432038784027,0.3575965464115143,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8680541515350342,0.3830741047859192,0.2691885232925415,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8287511467933655,0.3310893177986145,0.3154848217964172,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.724288821220398,0.2175249308347702,0.9901596307754515,285.0101318359375,284.95001220703125,298.61981201171875,294.1855163574219,297.8155822753906,297.3402404785156,285.0097961425781,1.0,0.5376707911491394,0.5050544142723083,0.5050544142723083,1.0,1.0,-2.836768865585327,1.0518553256988523,1.7849135398864746,0.4119280874729156,0.9372896552085876,0.9372896552085876,0.0,134.59751892089844,145.0,55883.37890625,0.0,1949.5311279296875,1.0,279.7414855957031,283.4011535644531,297.1512451171875,300.11407470703125,293.1499938964844,293.1499938964844,279.45001220703125,33462.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610207676887512,1.0,0.0,0.0,3.650094985961914,3.650118589401245,8.88999750259245e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8985.462890625,0.0,1514.290771484375,2977.34912109375,0.0,3961.679931640625,0.9036447405815125,1.0,0.0,3.0,1.0,0.0
17833920,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9386534094810486,0.4779794216156006,0.4303334951400757,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8625775575637817,0.3762432038784027,0.3575965464115143,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8680541515350342,0.3830741047859192,0.2691885232925415,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8287511467933655,0.3310893177986145,0.3154848217964172,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.724288821220398,0.2175249308347702,0.9901596307754515,285.0101318359375,284.95001220703125,298.61981201171875,294.1855163574219,297.8155822753906,297.3402404785156,285.0097961425781,1.0,0.5376707911491394,0.5050544142723083,0.5050544142723083,1.0,1.0,-2.836768865585327,1.0518553256988523,1.7849135398864746,0.4119280874729156,0.9372896552085876,0.9372896552085876,0.0,134.59751892089844,145.0,55883.37890625,0.0,1949.5311279296875,1.0,279.7414855957031,283.4011535644531,297.1512451171875,300.11407470703125,293.1499938964844,293.1499938964844,279.45001220703125,33462.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610207676887512,1.0,0.0,0.0,3.650094985961914,3.650118589401245,8.88999750259245e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8985.462890625,0.0,1514.290771484375,2977.34912109375,0.0,3961.679931640625,0.9036447405815125,1.0,0.0,3.0,1.0,0.0
17833980,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9347309470176696,0.4799887537956238,0.4325667917728424,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8602739572525024,0.3789486587047577,0.3604475855827331,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8642364740371704,0.3837933838367462,0.2699476480484009,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8258412480354309,0.3323615789413452,0.3169742524623871,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7213718295097351,0.2179581820964813,0.9932289719581604,284.9122619628906,284.95001220703125,298.6595153808594,294.19439697265625,297.82489013671875,297.332763671875,284.9145812988281,1.0,0.5412610769271851,0.5038276314735413,0.5038276314735413,1.0,1.0,-2.849278688430786,1.0548839569091797,1.794394612312317,0.4123866558074951,0.8532448410987854,0.8532448410987854,0.0,137.7484588623047,148.0,56640.60546875,0.0,1985.015869140625,1.0,279.4576721191406,283.2848205566406,297.2182922363281,300.27691650390625,293.1499938964844,293.1499938964844,279.75,38675.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706016182899476,1.0,0.0,0.0,3.5358262062072754,3.535849571228028,8.342094588442706e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8146.697265625,0.0,1429.2083740234375,2977.34912109375,0.0,4046.505859375,0.8824214935302734,1.0,0.0,3.0,1.0,0.0
17834040,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9347309470176696,0.4799887537956238,0.4325667917728424,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8602739572525024,0.3789486587047577,0.3604475855827331,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8642364740371704,0.3837933838367462,0.2699476480484009,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8258412480354309,0.3323615789413452,0.3169742524623871,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7213718295097351,0.2179581820964813,0.9932289719581604,284.9122619628906,284.95001220703125,298.6595153808594,294.19439697265625,297.82489013671875,297.332763671875,284.9145812988281,1.0,0.5412610769271851,0.5038276314735413,0.5038276314735413,1.0,1.0,-2.849278688430786,1.0548839569091797,1.794394612312317,0.4123866558074951,0.8532448410987854,0.8532448410987854,0.0,137.7484588623047,148.0,56640.60546875,0.0,1985.015869140625,1.0,279.4576721191406,283.2848205566406,297.2182922363281,300.27691650390625,293.1499938964844,293.1499938964844,279.75,38675.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706016182899476,1.0,0.0,0.0,3.5358262062072754,3.535849571228028,8.342094588442706e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8146.697265625,0.0,1429.2083740234375,2977.34912109375,0.0,4046.505859375,0.8824214935302734,1.0,0.0,3.0,1.0,0.0
17834100,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9327744245529176,0.4814728200435638,0.4336549639701843,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8591163158416748,0.3805365264415741,0.3618291616439819,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8623272180557251,0.3844296336174011,0.2702846229076385,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8243700861930847,0.3331931233406067,0.3176662623882293,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.7198702692985535,0.2182897180318832,0.9945151805877686,285.0321044921875,284.95001220703125,298.6776733398437,294.1981811523437,297.83154296875,297.3331604003906,285.03515625,1.0,0.5429974794387817,0.5032142400741577,0.5032142400741577,1.0,1.0,-2.855025053024292,1.0561866760253906,1.7988382577896118,0.4124094545841217,0.9400015473365784,0.9400015473365784,0.0,139.3155059814453,148.0,56039.78125,0.0,2002.0008544921875,1.0,279.6991577148437,283.41455078125,297.16082763671875,300.0998229980469,293.1499938964844,293.1499938964844,279.75,33620.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634283781051636,1.0,0.0,0.0,3.598527431488037,3.59855055809021,8.640580517749186e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8422.7001953125,0.0,1459.0985107421875,2977.34912109375,0.0,3983.08740234375,0.8938796520233154,1.0,0.0,3.0,1.0,0.0
17834160,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.9319192171096802,0.4830687642097473,0.4351295828819275,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8587543964385986,0.3822389245033264,0.3634514510631561,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.861266016960144,0.3852005004882812,0.2708342373371124,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8236231207847595,0.3341314494609833,0.318570464849472,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.7190088629722595,0.2187071740627288,0.9964795708656312,285.0220642089844,284.95001220703125,298.69464111328125,294.2015380859375,297.8387451171875,297.335205078125,285.020263671875,1.0,0.544826328754425,0.5025702714920044,0.5025702714920044,1.0,1.0,-2.86285400390625,1.05829656124115,1.8045574426651,0.4128006994724273,0.9600813388824464,0.9600813388824464,0.0,140.6068878173828,151.0,56320.51953125,0.0,2021.12060546875,1.0,279.7423095703125,283.3991394042969,297.1797790527344,300.1664123535156,293.1499938964844,293.1499938964844,279.45001220703125,32585.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617764353752136,1.0,0.0,0.0,3.683507680892944,3.683531522750856,9.053499070432736e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9051.1015625,0.0,1544.9852294921875,2977.34912109375,0.0,3968.4052734375,0.9102692008018494,1.0,0.0,3.0,1.0,0.0
17834220,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9275384545326232,0.484684556722641,0.4370370507240295,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8562300801277161,0.3847881853580475,0.3661838471889496,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.857278048992157,0.3857206106185913,0.2714753150939941,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8204869627952576,0.3352352380752563,0.3199280798435211,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7158158421516418,0.2190053611993789,0.9990666508674622,284.9037780761719,284.95001220703125,298.72491455078125,294.2069091796875,297.8429260253906,297.3254089355469,284.90625,1.0,0.5483183264732361,0.5012822151184082,0.5012822151184082,1.0,1.0,-2.873950481414795,1.060571312904358,1.813379168510437,0.4127833247184753,0.8626379370689392,0.8626379370689392,0.0,143.9500274658203,154.0,57128.45703125,0.0,2055.79345703125,1.0,279.45733642578125,283.2650146484375,297.2393798828125,300.326416015625,293.1499938964844,293.1499938964844,279.75,38496.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973147749900818,1.0,0.0,0.0,3.583934783935547,3.583958625793457,8.570644354222168e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8194.251953125,0.0,1479.242919921875,2977.34912109375,0.0,4068.880859375,0.8927392959594727,1.0,0.0,3.0,1.0,0.0
17834280,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9275384545326232,0.484684556722641,0.4370370507240295,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8562300801277161,0.3847881853580475,0.3661838471889496,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.857278048992157,0.3857206106185913,0.2714753150939941,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8204869627952576,0.3352352380752563,0.3199280798435211,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7158158421516418,0.2190053611993789,0.9990666508674622,284.9037780761719,284.95001220703125,298.72491455078125,294.2069091796875,297.8429260253906,297.3254089355469,284.90625,1.0,0.5483183264732361,0.5012822151184082,0.5012822151184082,1.0,1.0,-2.873950481414795,1.060571312904358,1.813379168510437,0.4127833247184753,0.8626379370689392,0.8626379370689392,0.0,143.9500274658203,154.0,57128.45703125,0.0,2055.79345703125,1.0,279.45733642578125,283.2650146484375,297.2393798828125,300.326416015625,293.1499938964844,293.1499938964844,279.75,38496.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973147749900818,1.0,0.0,0.0,3.583934783935547,3.583958625793457,8.570644354222168e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8194.251953125,0.0,1479.242919921875,2977.34912109375,0.0,4068.880859375,0.8927392959594727,1.0,0.0,3.0,1.0,0.0
17834340,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.92451274394989,0.4875151813030243,0.4393360614776611,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8546251654624939,0.3879881501197815,0.369081050157547,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8542757034301758,0.387008935213089,0.2722596526145935,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8181582093238831,0.3368905484676361,0.3213984072208404,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7132570147514343,0.2196431308984756,1.0017775297164917,285.0195617675781,284.95001220703125,298.75,294.2104187011719,297.85235595703125,297.326904296875,285.0177307128906,1.0,0.5517337918281555,0.4999942183494568,0.4999942183494568,1.0,1.0,-2.8861570358276367,1.0632998943328855,1.822857141494751,0.4127611517906189,0.9704009294509888,0.9704009294509888,0.0,146.89724731445312,157.0,56725.1015625,0.0,2090.637939453125,1.0,279.74285888671875,283.38641357421875,297.1913757324219,300.2017517089844,293.1499938964844,293.1499938964844,279.45001220703125,32717.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647896885871888,1.0,0.0,0.0,3.7234432697296143,3.7234675884246826,9.250874768440552e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9106.4248046875,0.0,1591.370361328125,2977.34912109375,0.0,3995.164794921875,0.9192638993263244,1.0,0.0,3.0,1.0,0.0
17834400,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.92451274394989,0.4875151813030243,0.4393360614776611,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8546251654624939,0.3879881501197815,0.369081050157547,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8542757034301758,0.387008935213089,0.2722596526145935,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8181582093238831,0.3368905484676361,0.3213984072208404,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7132570147514343,0.2196431308984756,1.0017775297164917,285.0195617675781,284.95001220703125,298.75,294.2104187011719,297.85235595703125,297.326904296875,285.0177307128906,1.0,0.5517337918281555,0.4999942183494568,0.4999942183494568,1.0,1.0,-2.8861570358276367,1.0632998943328855,1.822857141494751,0.4127611517906189,0.9704009294509888,0.9704009294509888,0.0,146.89724731445312,157.0,56725.1015625,0.0,2090.637939453125,1.0,279.74285888671875,283.38641357421875,297.1913757324219,300.2017517089844,293.1499938964844,293.1499938964844,279.45001220703125,32717.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647896885871888,1.0,0.0,0.0,3.7234432697296143,3.7234675884246826,9.250874768440552e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9106.4248046875,0.0,1591.370361328125,2977.34912109375,0.0,3995.164794921875,0.9192638993263244,1.0,0.0,3.0,1.0,0.0
17834460,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9202707409858704,0.488904744386673,0.441051185131073,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8522621393203735,0.390468955039978,0.3717529773712158,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8505252003669739,0.3874509930610657,0.2728475034236908,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8151103258132935,0.3379090130329132,0.3226772546768188,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7100059986114502,0.2198549956083297,1.003978967666626,284.8985290527344,284.95001220703125,298.7719421386719,294.2138061523437,297.8529663085937,297.316650390625,284.901123046875,1.0,0.5550810098648071,0.498687207698822,0.498687207698822,1.0,1.0,-2.8963279724121094,1.0651036500930786,1.8312242031097408,0.4124263525009155,0.868510901927948,0.868510901927948,0.0,150.2471160888672,160.0,57523.8671875,0.0,2124.28759765625,1.0,279.4570617675781,283.250244140625,297.245849609375,300.3545227050781,293.1499938964844,293.1499938964844,279.75,38612.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760518670082092,1.0,0.0,0.0,3.62214469909668,3.622169017791748,8.754369673624751e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8231.1796875,0.0,1521.7989501953125,2977.34912109375,0.0,4094.310791015625,0.9012594819068908,1.0,0.0,3.0,1.0,0.0
17834520,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9202707409858704,0.488904744386673,0.441051185131073,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8522621393203735,0.390468955039978,0.3717529773712158,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8505252003669739,0.3874509930610657,0.2728475034236908,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8151103258132935,0.3379090130329132,0.3226772546768188,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7100059986114502,0.2198549956083297,1.003978967666626,284.8985290527344,284.95001220703125,298.7719421386719,294.2138061523437,297.8529663085937,297.316650390625,284.901123046875,1.0,0.5550810098648071,0.498687207698822,0.498687207698822,1.0,1.0,-2.8963279724121094,1.0651036500930786,1.8312242031097408,0.4124263525009155,0.868510901927948,0.868510901927948,0.0,150.2471160888672,160.0,57523.8671875,0.0,2124.28759765625,1.0,279.4570617675781,283.250244140625,297.245849609375,300.3545227050781,293.1499938964844,293.1499938964844,279.75,38612.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760518670082092,1.0,0.0,0.0,3.62214469909668,3.622169017791748,8.754369673624751e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8231.1796875,0.0,1521.7989501953125,2977.34912109375,0.0,4094.310791015625,0.9012594819068908,1.0,0.0,3.0,1.0,0.0
17834580,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.91740620136261,0.4915600419044494,0.4431763589382171,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8508186340332031,0.393637478351593,0.3746082186698913,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8477519154548645,0.3886995017528534,0.2735947966575622,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8128802180290222,0.3395118117332458,0.324087381362915,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7074121832847595,0.220431312918663,1.0063772201538086,285.0198974609375,284.95001220703125,298.7929992675781,294.2189025878906,297.8607482910156,297.3180847167969,285.0181884765625,1.0,0.5583603382110596,0.4973801672458648,0.4973801672458648,1.0,1.0,-2.9077823162078857,1.067432165145874,1.840350151062012,0.4121015667915344,0.9786073565483092,0.9786073565483092,0.0,153.17169189453125,148.0,57067.33984375,0.0,2158.252685546875,1.0,279.7431030273437,283.3780822753906,297.1976623535156,300.2257080078125,293.1499938964844,293.1499938964844,279.45001220703125,32861.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672158360481262,1.0,0.0,0.0,3.754560947418213,3.754585266113281,9.40614313549304e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9151.6357421875,0.0,1628.48291015625,2977.34912109375,0.0,4016.641357421875,0.9264044761657716,1.0,0.0,3.0,1.0,0.0
17834640,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.91740620136261,0.4915600419044494,0.4431763589382171,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8508186340332031,0.393637478351593,0.3746082186698913,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8477519154548645,0.3886995017528534,0.2735947966575622,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8128802180290222,0.3395118117332458,0.324087381362915,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7074121832847595,0.220431312918663,1.0063772201538086,285.0198974609375,284.95001220703125,298.7929992675781,294.2189025878906,297.8607482910156,297.3180847167969,285.0181884765625,1.0,0.5583603382110596,0.4973801672458648,0.4973801672458648,1.0,1.0,-2.9077823162078857,1.067432165145874,1.840350151062012,0.4121015667915344,0.9786073565483092,0.9786073565483092,0.0,153.17169189453125,148.0,57067.33984375,0.0,2158.252685546875,1.0,279.7431030273437,283.3780822753906,297.1976623535156,300.2257080078125,293.1499938964844,293.1499938964844,279.45001220703125,32861.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672158360481262,1.0,0.0,0.0,3.754560947418213,3.754585266113281,9.40614313549304e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9151.6357421875,0.0,1628.48291015625,2977.34912109375,0.0,4016.641357421875,0.9264044761657716,1.0,0.0,3.0,1.0,0.0
17834700,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.9202916622161864,0.4922899901866913,0.4441360533237457,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8534862399101257,0.3949513137340545,0.3759916722774505,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8497309684753418,0.3890108466148376,0.2739442884922027,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8149777054786682,0.3400838971138,0.3247495293617248,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.7091365456581116,0.2205808609724044,1.0073593854904177,284.878662109375,284.95001220703125,298.80322265625,294.2220764160156,297.8615417480469,297.3143005371094,284.8733825683594,1.0,0.5581438541412354,0.4967266619205475,0.4967266619205475,1.0,1.0,-2.913003206253052,1.0683624744415283,1.8446406126022337,0.4119484424591064,0.885796844959259,0.885796844959259,0.0,152.20968627929688,148.0,58088.0390625,0.0,2162.406005859375,1.0,279.4952087402344,283.2165222167969,297.26763916015625,300.4379577636719,293.1499938964844,293.1499938964844,279.45001220703125,36661.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754851460456848,1.0,0.0,0.0,3.7398135662078857,3.7398386001586914,9.332396189165592e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8878.06640625,0.0,1640.4754638671875,2977.34912109375,0.0,4089.35595703125,0.923795223236084,1.0,0.0,3.0,1.0,0.0
17834760,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9244328141212464,0.4927732348442077,0.4445114135742187,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8572335243225098,0.396091490983963,0.3770138919353485,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8527209758758545,0.3891177773475647,0.27398681640625,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.818023145198822,0.3404921889305115,0.325086385011673,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7117072343826294,0.22060427069664,1.007226586341858,284.8943176269531,284.95001220703125,298.8132629394531,294.2256164550781,297.8606872558594,297.3079833984375,284.8971862792969,1.0,0.5570839643478394,0.4960783123970032,0.4960783123970032,1.0,1.0,-2.914982795715332,1.0679619312286377,1.847020983695984,0.4111303389072418,0.872844398021698,0.872844398021698,0.0,150.23362731933594,136.0,57843.4375,0.0,2155.977294921875,1.0,279.4568176269531,283.2384033203125,297.2557373046875,300.3812255859375,293.1499938964844,293.1499938964844,279.75,38769.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780200123786926,1.0,0.0,0.0,3.6529343128204346,3.652958869934082,8.903833190743171e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8261.671875,0.0,1557.171875,2977.34912109375,0.0,4111.48876953125,0.9081010818481444,1.0,0.0,3.0,1.0,0.0
17834820,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.9373950362205504,0.4949235618114471,0.4458027482032776,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8681742548942566,0.3987670242786407,0.3790368437767029,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8623284101486206,0.3901797831058502,0.2743307054042816,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8271185755729675,0.3418395519256592,0.3258920311927795,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.7194478511810303,0.2210903316736221,1.0075266361236572,285.02508544921875,284.95001220703125,298.8296813964844,294.2324523925781,297.8669128417969,297.3096618652344,285.02325439453125,1.0,0.5541536808013916,0.4949890673160553,0.4949890673160553,1.0,1.0,-2.920701265335083,1.0682846307754517,1.852416753768921,0.410030335187912,0.9801689386367798,0.9801689386367798,0.0,144.40512084960938,136.0,57236.90234375,0.0,2136.758056640625,1.0,279.7372436523437,283.3769836425781,297.201171875,300.2305603027344,293.1499938964844,293.1499938964844,279.75,32967.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687968492507936,1.0,0.0,0.0,3.760188579559326,3.7602131366729736,9.43436191391811e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8632.1025390625,0.0,1635.8778076171875,2977.34912109375,0.0,4030.602783203125,0.927981734275818,1.0,0.0,3.0,1.0,0.0
17834880,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9406391978263856,0.4953270852565765,0.4461446106433868,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8709231615066528,0.3992927670478821,0.3794855177402496,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8648170232772827,0.3904012441635132,0.2744521796703338,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.829403817653656,0.3421138525009155,0.3261013925075531,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.7213717103004456,0.221201866865158,1.007764458656311,285.0184936523437,284.95001220703125,298.8327331542969,294.2338562011719,297.8681640625,297.3100891113281,285.01678466796875,1.0,0.5534971356391907,0.4947815835475921,0.4947815835475921,1.0,1.0,-2.922335386276245,1.0685670375823977,1.853768229484558,0.4099370539188385,0.983412265777588,0.983412265777588,0.0,143.0172576904297,124.0,57302.71484375,0.0,2132.632080078125,1.0,279.7432861328125,283.37042236328125,297.21014404296875,300.250732421875,293.1499938964844,293.1499938964844,279.45001220703125,33034.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686766266822816,1.0,0.0,0.0,3.7781269550323486,3.778151750564575,9.524591746412624e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9185.1630859375,0.0,1657.4752197265625,2977.34912109375,0.0,4029.5419921875,0.9318462610244752,1.0,0.0,3.0,1.0,0.0
17834940,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9607077240943908,0.4964580237865448,0.447189450263977,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8892170786857605,0.4018044471740722,0.3817117512226105,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8813730478286743,0.3908867239952087,0.2747178077697754,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8445699214935303,0.3431467711925506,0.3269141018390655,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7338215708732605,0.2214417606592178,1.0077790021896362,284.892333984375,284.95001220703125,298.8515319824219,294.2435302734375,297.8680114746094,297.3009033203125,284.89508056640625,1.0,0.5485708713531494,0.4934848845005035,0.4934848845005035,1.0,1.0,-2.927589178085327,1.0682681798934937,1.8593209981918333,0.4084710776805877,0.8759806752204895,0.8759806752204895,0.0,134.0858154296875,112.0,58061.37109375,0.0,2097.0185546875,1.0,279.4564514160156,283.23065185546875,297.2711181640625,300.40728759765625,293.1499938964844,293.1499938964844,279.75,38866.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789757132530212,1.0,0.0,0.0,3.673915863037109,3.673940658569336,9.006410550682631e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8284.580078125,0.0,1581.529541015625,2977.34912109375,0.0,4119.8134765625,0.9127711653709412,1.0,0.0,3.0,1.0,0.0
