time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17835000,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9607077240943908,0.4964580237865448,0.447189450263977,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8892170786857605,0.4018044471740722,0.3817117512226105,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8813730478286743,0.3908867239952087,0.2747178077697754,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8445699214935303,0.3431467711925506,0.3269141018390655,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7338215708732605,0.2214417606592178,1.0077790021896362,284.892333984375,284.95001220703125,298.8515319824219,294.2435302734375,297.8680114746094,297.3009033203125,284.89508056640625,1.0,0.5485708713531494,0.4934848845005035,0.4934848845005035,1.0,1.0,-2.927589178085327,1.0682681798934937,1.8593209981918333,0.4084710776805877,0.8759806752204895,0.8759806752204895,0.0,134.0858154296875,112.0,58061.37109375,0.0,2097.0185546875,1.0,279.4564514160156,283.23065185546875,297.2711181640625,300.40728759765625,293.1499938964844,293.1499938964844,279.75,38866.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789757132530212,1.0,0.0,0.0,3.673915863037109,3.673940658569336,9.006410550682631e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8284.580078125,0.0,1581.529541015625,2977.34912109375,0.0,4119.8134765625,0.9127711653709412,1.0,0.0,3.0,1.0,0.0
17835060,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9845727682113647,0.4989376068115234,0.4486278891563415,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9148809313774108,0.4050721228122711,0.3841124475002289,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9046173691749572,0.3922367095947265,0.2751325964927673,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8660851120948792,0.344824731349945,0.3278504610061645,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.7512136697769165,0.2221083045005798,1.0080076456069946,285.0193176269531,284.95001220703125,298.86968994140625,294.2545166015625,297.8754272460937,297.3037109375,285.0177001953125,1.0,0.5428537130355835,0.4922942817211151,0.4922942817211151,1.0,1.0,-2.9340944290161133,1.0686826705932615,1.865411758422852,0.4072021245956421,0.9880829453468324,0.9880829453468324,0.0,123.53401947021484,100.0,57492.953125,0.0,2055.283935546875,1.0,279.743408203125,283.3663024902344,297.22900390625,300.2789001464844,293.1499938964844,293.1499938964844,279.45001220703125,33116.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692630767822266,1.0,0.0,0.0,3.794974565505981,3.794999599456787,9.609726703274646e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9213.904296875,0.0,1678.08544921875,2977.34912109375,0.0,4034.71435546875,0.9357194304466248,1.0,0.0,3.0,1.0,0.0
17835120,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9845727682113647,0.4989376068115234,0.4486278891563415,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9148809313774108,0.4050721228122711,0.3841124475002289,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9046173691749572,0.3922367095947265,0.2751325964927673,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8660851120948792,0.344824731349945,0.3278504610061645,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.7512136697769165,0.2221083045005798,1.0080076456069946,285.0193176269531,284.95001220703125,298.86968994140625,294.2545166015625,297.8754272460937,297.3037109375,285.0177001953125,1.0,0.5428537130355835,0.4922942817211151,0.4922942817211151,1.0,1.0,-2.9340944290161133,1.0686826705932615,1.865411758422852,0.4072021245956421,0.9880829453468324,0.9880829453468324,0.0,123.53401947021484,100.0,57492.953125,0.0,2055.283935546875,1.0,279.743408203125,283.3663024902344,297.22900390625,300.2789001464844,293.1499938964844,293.1499938964844,279.45001220703125,33116.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692630767822266,1.0,0.0,0.0,3.794974565505981,3.794999599456787,9.609726703274646e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9213.904296875,0.0,1678.08544921875,2977.34912109375,0.0,4034.71435546875,0.9357194304466248,1.0,0.0,3.0,1.0,0.0
17835180,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.9990000128746032,0.5004398226737976,0.4445999264717102,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.9418632984161376,0.4075831472873688,0.386390209197998,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.9290485382080078,0.3927254378795624,0.2754386961460113,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.887427031993866,0.3458550870418548,0.3287107050418854,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7685881853103638,0.2223649471998214,1.0083208084106443,284.8871459960937,284.95001220703125,298.8872375488281,294.2667236328125,297.8758544921875,297.29656982421875,284.8878173828125,1.0,0.5361031889915466,0.4911037087440491,0.4911037087440491,1.0,1.0,-2.926603078842163,1.0632234811782837,1.86337959766388,0.4043945968151092,0.8764410018920898,0.8764410018920898,0.0,114.5849151611328,88.0,58133.7265625,0.0,2002.9307861328125,1.0,279.4566345214844,283.2203369140625,297.2928466796875,300.4377746582031,293.1499938964844,293.1499938964844,279.75,38899.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793192744255066,1.0,0.0,0.0,3.6915321350097656,3.691556930541992,9.092987056646962e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8299.216796875,0.0,1601.808837890625,2977.34912109375,0.0,4122.8037109375,0.9166128039360046,1.0,0.0,3.0,1.0,0.0
17835240,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.9990000128746032,0.5004398226737976,0.4445999264717102,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.9418632984161376,0.4075831472873688,0.386390209197998,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.9290485382080078,0.3927254378795624,0.2754386961460113,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.887427031993866,0.3458550870418548,0.3287107050418854,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7685881853103638,0.2223649471998214,1.0083208084106443,284.8871459960937,284.95001220703125,298.8872375488281,294.2667236328125,297.8758544921875,297.29656982421875,284.8878173828125,1.0,0.5361031889915466,0.4911037087440491,0.4911037087440491,1.0,1.0,-2.926603078842163,1.0632234811782837,1.86337959766388,0.4043945968151092,0.8764410018920898,0.8764410018920898,0.0,114.5849151611328,88.0,58133.7265625,0.0,2002.9307861328125,1.0,279.4566345214844,283.2203369140625,297.2928466796875,300.4377746582031,293.1499938964844,293.1499938964844,279.75,38899.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793192744255066,1.0,0.0,0.0,3.6915321350097656,3.691556930541992,9.092987056646962e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8299.216796875,0.0,1601.808837890625,2977.34912109375,0.0,4122.8037109375,0.9166128039360046,1.0,0.0,3.0,1.0,0.0
17835300,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9990000128746032,0.5034917593002319,0.4293211102485657,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.955114483833313,0.4090741872787475,0.3874464929103851,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.941786289215088,0.393236756324768,0.2755198776721954,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8984652757644653,0.346557468175888,0.3290545046329498,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.7776659727096558,0.2225995808839798,1.008117437362671,285.0093688964844,284.95001220703125,298.89581298828125,294.27325439453125,297.8840026855469,297.3056030273437,285.011962890625,1.0,0.5320111513137817,0.4905084073543548,0.4905084073543548,1.0,1.0,-2.916977882385254,1.058205008506775,1.8587729930877688,0.4007554650306701,0.9567256569862366,0.9567256569862366,0.0,110.2189483642578,88.0,57114.6640625,0.0,1960.3629150390625,1.0,279.7025451660156,283.36114501953125,297.2311096191406,300.2359313964844,293.1499938964844,293.1499938964844,279.75,34671.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971319615840912,1.0,0.0,0.0,3.724446296691896,3.724470853805542,9.25585823097208e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8555.1279296875,0.0,1607.439453125,2977.34912109375,0.0,4052.82275390625,0.9227238297462464,1.0,0.0,3.0,1.0,0.0
17835360,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9990000128746032,0.5082107186317444,0.4146319925785064,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9678389430046082,0.4107000529766083,0.3888063430786133,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9544692635536194,0.3939069211483001,0.2758570611476898,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9101506471633912,0.3473839163780212,0.3296627700328827,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.7871535420417786,0.2229428738355636,1.0088180303573608,284.9940795898437,284.95001220703125,298.9042358398437,294.28009033203125,297.8985595703125,297.324951171875,284.9914855957031,1.0,0.5273933410644531,0.4900301694869995,0.4900301694869995,1.0,1.0,-2.9029359817504883,1.0515199899673462,1.851416110992432,0.3971296548843384,0.9649078845977784,0.9649078845977784,0.0,106.00387573242188,106.0,56984.1484375,0.0,1916.515869140625,1.0,279.74334716796875,283.3464660644531,297.2460021972656,300.2794189453125,293.1499938964844,293.1499938964844,279.45001220703125,33889.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968074381351471,1.0,0.0,0.0,3.7826876640319824,3.782712697982788,9.547601393933292e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9158.2998046875,0.0,1669.4971923828125,2977.34912109375,0.0,4024.226318359375,0.9334112405776978,1.0,0.0,3.0,1.0,0.0
17835420,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9990000128746032,0.5160790085792542,0.4111043214797973,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9725430607795716,0.4132041037082672,0.3912991881370544,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9579474925994872,0.3943777680397033,0.2763108313083648,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.91418194770813,0.3483976423740387,0.3307357430458069,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7899426817893982,0.2232895791530609,1.010606288909912,284.8949584960937,284.95001220703125,298.9207458496094,294.2944641113281,297.9200744628906,297.35089111328125,284.8984069824219,1.0,0.5281110405921936,0.4890737235546112,0.4890737235546112,1.0,1.0,-2.905630826950073,1.0508558750152588,1.8547749519348145,0.3951131999492645,0.864702582359314,0.864702582359314,0.0,105.20545959472656,126.0,57503.578125,0.0,1916.9742431640625,1.0,279.4568786621094,283.2362976074219,297.3055725097656,300.4093933105469,293.1499938964844,293.1499938964844,279.75,39485.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748768210411072,1.0,0.0,0.0,3.633177518844605,3.633202075958252,8.807782023723121e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8237.2607421875,0.0,1540.489501953125,2977.34912109375,0.0,4084.032958984375,0.9046635627746582,1.0,0.0,3.0,1.0,0.0
17835480,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9990000128746032,0.5160790085792542,0.4111043214797973,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9725430607795716,0.4132041037082672,0.3912991881370544,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9579474925994872,0.3943777680397033,0.2763108313083648,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.91418194770813,0.3483976423740387,0.3307357430458069,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7899426817893982,0.2232895791530609,1.010606288909912,284.8949584960937,284.95001220703125,298.9207458496094,294.2944641113281,297.9200744628906,297.35089111328125,284.8984069824219,1.0,0.5281110405921936,0.4890737235546112,0.4890737235546112,1.0,1.0,-2.905630826950073,1.0508558750152588,1.8547749519348145,0.3951131999492645,0.864702582359314,0.864702582359314,0.0,105.20545959472656,126.0,57503.578125,0.0,1916.9742431640625,1.0,279.4568786621094,283.2362976074219,297.3055725097656,300.4093933105469,293.1499938964844,293.1499938964844,279.75,39485.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748768210411072,1.0,0.0,0.0,3.633177518844605,3.633202075958252,8.807782023723121e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8237.2607421875,0.0,1540.489501953125,2977.34912109375,0.0,4084.032958984375,0.9046635627746582,1.0,0.0,3.0,1.0,0.0
17835540,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.9990000128746032,0.5198467373847961,0.4272255599498749,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.962734580039978,0.4165725708007812,0.3943766951560974,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.9457235336303712,0.3958111405372619,0.2772178947925567,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.9030351042747498,0.350139856338501,0.3323183059692383,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.7805997133255005,0.2241084575653076,1.0143524408340454,285.0369567871094,284.95001220703125,298.93682861328125,294.3097839355469,297.92938232421875,297.3568115234375,285.03631591796875,1.0,0.5359281301498413,0.4881172776222229,0.4881172776222229,1.0,1.0,-2.9361751079559326,1.06154203414917,1.874633193016052,0.3984706401824951,0.992833137512207,0.992833137512207,0.0,110.35578918457033,144.0,57397.671875,0.0,1992.8626708984373,1.0,279.7431945800781,283.3793640136719,297.2806396484375,300.3152160644531,293.1499938964844,293.1499938964844,279.45001220703125,32670.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643169045448304,1.0,0.0,0.0,3.774004220962525,3.774029016494751,9.503816613687376e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9209.8212890625,0.0,1649.7952880859375,2977.34912109375,0.0,3990.97216796875,0.9307641983032228,1.0,0.0,3.0,1.0,0.0
17835600,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.9990000128746032,0.5198467373847961,0.4272255599498749,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.962734580039978,0.4165725708007812,0.3943766951560974,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.9457235336303712,0.3958111405372619,0.2772178947925567,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.9030351042747498,0.350139856338501,0.3323183059692383,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.7805997133255005,0.2241084575653076,1.0143524408340454,285.0369567871094,284.95001220703125,298.93682861328125,294.3097839355469,297.92938232421875,297.3568115234375,285.03631591796875,1.0,0.5359281301498413,0.4881172776222229,0.4881172776222229,1.0,1.0,-2.9361751079559326,1.06154203414917,1.874633193016052,0.3984706401824951,0.992833137512207,0.992833137512207,0.0,110.35578918457033,144.0,57397.671875,0.0,1992.8626708984373,1.0,279.7431945800781,283.3793640136719,297.2806396484375,300.3152160644531,293.1499938964844,293.1499938964844,279.45001220703125,32670.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643169045448304,1.0,0.0,0.0,3.774004220962525,3.774029016494751,9.503816613687376e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9209.8212890625,0.0,1649.7952880859375,2977.34912109375,0.0,3990.97216796875,0.9307641983032228,1.0,0.0,3.0,1.0,0.0
17835660,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.9990000128746032,0.516828179359436,0.4559808373451233,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.942816197872162,0.4191319346427917,0.3973374962806701,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.9232996702194214,0.3963451981544494,0.27802374958992,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.8844585418701172,0.3511986434459686,0.33383908867836,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.7645492553710938,0.2243989706039428,1.0179393291473389,284.9184265136719,284.95001220703125,298.9525451660156,294.3259582519531,297.9117431640625,297.3205261230469,284.9214782714844,1.0,0.5479794144630432,0.4869584441184997,0.4869584441184997,1.0,1.0,-2.981397867202759,1.0777426958084106,1.903655171394348,0.4043293595314026,0.9073773622512816,0.9073773622512816,0.0,119.62613677978516,162.0,59009.5,0.0,2116.28857421875,1.0,279.4562683105469,283.234375,297.364990234375,300.5362243652344,293.1499938964844,293.1499938964844,279.1499938964844,37214.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768827557563782,1.0,0.0,0.0,3.7304341793060303,3.730459213256836,9.285644182455144e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9466.3740234375,0.0,1633.795654296875,2977.34912109375,0.0,4101.568359375,0.9242959022521972,1.0,0.0,3.0,1.0,0.0
17835720,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.9990000128746032,0.516828179359436,0.4559808373451233,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.942816197872162,0.4191319346427917,0.3973374962806701,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.9232996702194214,0.3963451981544494,0.27802374958992,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.8844585418701172,0.3511986434459686,0.33383908867836,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.7645492553710938,0.2243989706039428,1.0179393291473389,284.9184265136719,284.95001220703125,298.9525451660156,294.3259582519531,297.9117431640625,297.3205261230469,284.9214782714844,1.0,0.5479794144630432,0.4869584441184997,0.4869584441184997,1.0,1.0,-2.981397867202759,1.0777426958084106,1.903655171394348,0.4043293595314026,0.9073773622512816,0.9073773622512816,0.0,119.62613677978516,162.0,59009.5,0.0,2116.28857421875,1.0,279.4562683105469,283.234375,297.364990234375,300.5362243652344,293.1499938964844,293.1499938964844,279.1499938964844,37214.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768827557563782,1.0,0.0,0.0,3.7304341793060303,3.730459213256836,9.285644182455144e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9466.3740234375,0.0,1633.795654296875,2977.34912109375,0.0,4101.568359375,0.9242959022521972,1.0,0.0,3.0,1.0,0.0
17835780,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9708979725837708,0.5116599798202515,0.4616782665252685,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9035227298736572,0.421274721622467,0.4000353515148163,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8854668736457825,0.3964409530162811,0.2785921990871429,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8512058258056641,0.351841539144516,0.3351388573646545,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7365835309028625,0.2242075651884079,1.0205360651016235,284.8937072753906,284.95001220703125,298.9678955078125,294.34283447265625,297.88946533203125,297.2781066894531,284.89630126953125,1.0,0.560573160648346,0.4857995808124542,0.4857995808124542,1.0,1.0,-2.997710466384888,1.0820257663726809,1.9156848192214968,0.405396431684494,0.8385072946548462,0.8385072946548462,0.0,136.81459045410156,180.0,59544.66015625,0.0,2231.8408203125,1.0,279.15802001953125,283.1866455078125,297.3725891113281,300.59326171875,293.1499938964844,293.1499938964844,279.45001220703125,40384.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864745736122132,1.0,0.0,0.0,3.530311584472656,3.530335187911988,8.316093271787395e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8510.9423828125,0.0,1435.7691650390625,2977.34912109375,0.0,4184.744140625,0.8827767372131348,1.0,0.0,3.0,1.0,0.0
17835840,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9708979725837708,0.5116599798202515,0.4616782665252685,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9035227298736572,0.421274721622467,0.4000353515148163,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8854668736457825,0.3964409530162811,0.2785921990871429,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8512058258056641,0.351841539144516,0.3351388573646545,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7365835309028625,0.2242075651884079,1.0205360651016235,284.8937072753906,284.95001220703125,298.9678955078125,294.34283447265625,297.88946533203125,297.2781066894531,284.89630126953125,1.0,0.560573160648346,0.4857995808124542,0.4857995808124542,1.0,1.0,-2.997710466384888,1.0820257663726809,1.9156848192214968,0.405396431684494,0.8385072946548462,0.8385072946548462,0.0,136.81459045410156,180.0,59544.66015625,0.0,2231.8408203125,1.0,279.15802001953125,283.1866455078125,297.3725891113281,300.59326171875,293.1499938964844,293.1499938964844,279.45001220703125,40384.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864745736122132,1.0,0.0,0.0,3.530311584472656,3.530335187911988,8.316093271787395e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8510.9423828125,0.0,1435.7691650390625,2977.34912109375,0.0,4184.744140625,0.8827767372131348,1.0,0.0,3.0,1.0,0.0
17835900,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9523734450340272,0.5115107297897339,0.4611451923847198,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8878455758094788,0.422713428735733,0.401557981967926,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.869635283946991,0.3969123065471649,0.279026597738266,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8371393084526062,0.3524679243564605,0.3359251618385315,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.7245721817016602,0.2242842018604278,1.0220751762390137,285.01824951171875,284.95001220703125,298.9754943847656,294.3515319824219,297.8887939453125,297.27349853515625,285.02105712890625,1.0,0.5666230916976929,0.4852201640605926,0.4852201640605926,1.0,1.0,-3.0014026165008545,1.0823806524276731,1.9190219640731807,0.4047252833843231,0.9232107400894164,0.9232107400894164,0.0,145.99790954589844,180.0,58881.1796875,0.0,2286.016845703125,1.0,279.3992919921875,283.3231811523437,297.31256103515625,300.40155029296875,293.1499938964844,293.1499938964844,279.45001220703125,34527.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787150621414183,1.0,0.0,0.0,3.5806219577789307,3.5806450843811035,8.554807777727547e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8793.4912109375,0.0,1446.5386962890625,2977.34912109375,0.0,4117.5439453125,0.8908711075782776,1.0,0.0,3.0,1.0,0.0
17835960,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.936367690563202,0.5119202733039856,0.4616572260856628,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8753144145011902,0.4242528080940246,0.4033313989639282,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8570968508720398,0.3975124657154083,0.2796785831451416,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8259701132774353,0.3532010018825531,0.3369327783584595,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.71454256772995,0.2244514673948288,1.0243114233016968,285.00830078125,284.95001220703125,298.9830017089844,294.3603820800781,297.8902282714844,297.2726745605469,285.00714111328125,1.0,0.5728251338005066,0.4843528866767883,0.4843528866767883,1.0,1.0,-3.008830308914185,1.0836927890777588,1.9251375198364256,0.4042626023292541,0.938520848751068,0.938520848751068,0.0,154.71499633789062,198.0,59139.65625,0.0,2344.1015625,1.0,279.442138671875,283.31060791015625,297.33404541015625,300.4683532714844,293.1499938964844,293.1499938964844,279.1499938964844,33338.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764330983161926,1.0,0.0,0.0,3.6550850868225098,3.655108690261841,8.91432080152299e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9446.515625,0.0,1518.8880615234375,2977.34912109375,0.0,4097.6416015625,0.90442156791687,1.0,0.0,3.0,1.0,0.0
17836020,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9087963104248048,0.5116341710090637,0.4622762799263,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8545284271240234,0.4262439310550689,0.4060862958431244,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8364517092704773,0.3977041840553283,0.2804813086986542,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8064438700675964,0.3538488745689392,0.3383918404579162,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.6958431601524353,0.2242975980043411,1.02735435962677,284.9082336425781,284.95001220703125,298.9967041015625,294.3769836425781,297.8867492675781,297.2620849609375,284.9111022949219,1.0,0.5841018557548523,0.4827570915222168,0.4827570915222168,1.0,1.0,-3.019270658493042,1.0846624374389648,1.9346082210540767,0.4030615389347076,0.8545273542404175,0.8545273542404175,0.0,171.5343780517578,198.0,59894.578125,0.0,2449.73291015625,1.0,279.1602478027344,283.19464111328125,297.40411376953125,300.637939453125,293.1499938964844,293.1499938964844,279.1499938964844,38795.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856941103935242,1.0,0.0,0.0,3.54634165763855,3.546365261077881,8.391787105210824e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9067.689453125,0.0,1441.1971435546875,2977.34912109375,0.0,4178.01904296875,0.8847430348396301,1.0,0.0,3.0,1.0,0.0
17836080,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9066725373268129,0.5116342902183533,0.4623019993305206,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8528684973716736,0.4264196753501892,0.4062962234020233,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8347958922386169,0.3977237045764923,0.2805269360542297,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8047396540641785,0.3539056777954101,0.3384929299354553,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.6942784786224365,0.2242819368839264,1.0275323390960691,284.9130859375,284.95001220703125,298.9978942871094,294.3784484863281,297.8865661621094,297.26129150390625,284.9148864746094,1.0,0.5850642919540405,0.4826183021068573,0.4826183021068573,1.0,1.0,-3.019943952560425,1.084649920463562,1.9352939128875728,0.4029129147529602,0.8556468486785889,0.8556468486785889,0.0,173.02833557128906,201.0,59906.296875,0.0,2458.67919921875,1.0,279.1576843261719,283.1976013183594,297.401611328125,300.6317138671875,293.1499938964844,293.1499938964844,279.45001220703125,38487.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856987595558168,1.0,0.0,0.0,3.54306960105896,3.543092966079712,8.376308073820837e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8556.9560546875,0.0,1435.4923095703125,2977.34912109375,0.0,4178.05908203125,0.8838408589363098,1.0,0.0,3.0,1.0,0.0
17836140,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8927675485610962,0.5126767754554749,0.4633457064628601,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8420541286468506,0.4292287230491638,0.409187912940979,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8234395980834961,0.398655503988266,0.2813427746295929,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7930464148521423,0.3551450967788696,0.3399359285831451,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.6833140254020691,0.224458709359169,1.0298550128936768,285.0140686035156,284.95001220703125,299.0126037597656,294.3969421386719,297.8893737792969,297.2601928710937,285.0129089355469,1.0,0.5927717089653015,0.4808837473392486,0.4808837473392486,1.0,1.0,-3.030179262161255,1.0852079391479492,1.9449713230133057,0.4013354778289795,0.9543736577033995,0.9543736577033995,0.0,184.61631774902344,189.0,59539.6484375,0.0,2537.660888671875,1.0,279.44171142578125,283.3089904785156,297.3753356933594,300.5298767089844,293.1499938964844,293.1499938964844,279.1499938964844,32896.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769256114959716,1.0,0.0,0.0,3.681162118911743,3.681185722351074,9.04197236195614e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9507.900390625,0.0,1544.6966552734375,2977.34912109375,0.0,4101.9423828125,0.9100960493087769,1.0,0.0,3.0,1.0,0.0
17836200,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8927675485610962,0.5126767754554749,0.4633457064628601,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8420541286468506,0.4292287230491638,0.409187912940979,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8234395980834961,0.398655503988266,0.2813427746295929,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7930464148521423,0.3551450967788696,0.3399359285831451,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.6833140254020691,0.224458709359169,1.0298550128936768,285.0140686035156,284.95001220703125,299.0126037597656,294.3969421386719,297.8893737792969,297.2601928710937,285.0129089355469,1.0,0.5927717089653015,0.4808837473392486,0.4808837473392486,1.0,1.0,-3.030179262161255,1.0852079391479492,1.9449713230133057,0.4013354778289795,0.9543736577033995,0.9543736577033995,0.0,184.61631774902344,189.0,59539.6484375,0.0,2537.660888671875,1.0,279.44171142578125,283.3089904785156,297.3753356933594,300.5298767089844,293.1499938964844,293.1499938964844,279.1499938964844,32896.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769256114959716,1.0,0.0,0.0,3.681162118911743,3.681185722351074,9.04197236195614e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9507.900390625,0.0,1544.6966552734375,2977.34912109375,0.0,4101.9423828125,0.9100960493087769,1.0,0.0,3.0,1.0,0.0
17836260,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8909228444099426,0.5122666954994202,0.4633927345275879,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8418466448783875,0.431281179189682,0.4113826751708984,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8221299648284912,0.3987606167793274,0.2816305160522461,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7920297384262085,0.3557544946670532,0.3407497704029083,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6818201541900635,0.2242670506238937,1.0298317670822144,284.9046630859375,284.95001220703125,299.0272216796875,294.4158020019531,297.8866882324219,297.25030517578125,284.90655517578125,1.0,0.5937734842300415,0.479533851146698,0.479533851146698,1.0,1.0,-3.0341832637786865,1.0839704275131226,1.950212836265564,0.3995462656021118,0.8605337738990784,0.8605337738990784,0.0,186.33045959472656,177.0,60272.3046875,0.0,2554.104736328125,1.0,279.15740966796875,283.18408203125,297.44146728515625,300.69317626953125,293.1499938964844,293.1499938964844,279.45001220703125,38536.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986742377281189,1.0,0.0,0.0,3.5760157108306885,3.576039552688598,8.532811648365168e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8599.984375,0.0,1471.001708984375,2977.34912109375,0.0,4187.0498046875,0.8910549879074097,1.0,0.0,3.0,1.0,0.0
17836320,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8909228444099426,0.5122666954994202,0.4633927345275879,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8418466448783875,0.431281179189682,0.4113826751708984,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8221299648284912,0.3987606167793274,0.2816305160522461,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7920297384262085,0.3557544946670532,0.3407497704029083,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6818201541900635,0.2242670506238937,1.0298317670822144,284.9046630859375,284.95001220703125,299.0272216796875,294.4158020019531,297.8866882324219,297.25030517578125,284.90655517578125,1.0,0.5937734842300415,0.479533851146698,0.479533851146698,1.0,1.0,-3.0341832637786865,1.0839704275131226,1.950212836265564,0.3995462656021118,0.8605337738990784,0.8605337738990784,0.0,186.33045959472656,177.0,60272.3046875,0.0,2554.104736328125,1.0,279.15740966796875,283.18408203125,297.44146728515625,300.69317626953125,293.1499938964844,293.1499938964844,279.45001220703125,38536.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986742377281189,1.0,0.0,0.0,3.5760157108306885,3.576039552688598,8.532811648365168e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8599.984375,0.0,1471.001708984375,2977.34912109375,0.0,4187.0498046875,0.8910549879074097,1.0,0.0,3.0,1.0,0.0
17836380,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8973012566566467,0.5132308006286621,0.4637139439582824,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.848726749420166,0.43413245677948,0.4136371314525604,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8275983929634094,0.3997375965118408,0.2819778323173523,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.798153817653656,0.3570302128791809,0.3415552973747253,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.6866164207458496,0.2245394736528396,1.029427409172058,285.0087890625,284.95001220703125,299.041748046875,294.43487548828125,297.8909606933594,297.251220703125,285.00762939453125,1.0,0.5913395285606384,0.4781839847564697,0.4781839847564697,1.0,1.0,-3.038173198699951,1.08275043964386,1.9554227590560915,0.3975759446620941,0.9570906162261964,0.9570906162261964,0.0,181.5267791748047,165.0,59776.1640625,0.0,2536.79736328125,1.0,279.4419250488281,283.3007202148437,297.4120788574219,300.5810241699219,293.1499938964844,293.1499938964844,279.1499938964844,33122.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776901602745056,1.0,0.0,0.0,3.703773498535156,3.7037975788116455,9.153393989436154e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9548.6806640625,0.0,1571.9752197265625,2977.34912109375,0.0,4108.61328125,0.9153347611427308,1.0,0.0,3.0,1.0,0.0
17836440,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8973012566566467,0.5132308006286621,0.4637139439582824,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.848726749420166,0.43413245677948,0.4136371314525604,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8275983929634094,0.3997375965118408,0.2819778323173523,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.798153817653656,0.3570302128791809,0.3415552973747253,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.6866164207458496,0.2245394736528396,1.029427409172058,285.0087890625,284.95001220703125,299.041748046875,294.43487548828125,297.8909606933594,297.251220703125,285.00762939453125,1.0,0.5913395285606384,0.4781839847564697,0.4781839847564697,1.0,1.0,-3.038173198699951,1.08275043964386,1.9554227590560915,0.3975759446620941,0.9570906162261964,0.9570906162261964,0.0,181.5267791748047,165.0,59776.1640625,0.0,2536.79736328125,1.0,279.4419250488281,283.3007202148437,297.4120788574219,300.5810241699219,293.1499938964844,293.1499938964844,279.1499938964844,33122.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776901602745056,1.0,0.0,0.0,3.703773498535156,3.7037975788116455,9.153393989436154e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9548.6806640625,0.0,1571.9752197265625,2977.34912109375,0.0,4108.61328125,0.9153347611427308,1.0,0.0,3.0,1.0,0.0
17836500,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9022775292396544,0.5131418704986572,0.4638368189334869,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8538228273391724,0.4352747499942779,0.4147561192512512,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.831839382648468,0.3999210298061371,0.2821527421474457,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8028203845024109,0.357444703578949,0.341958075761795,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.6904662847518921,0.2245609164237976,1.029283881187439,284.8742980957031,284.95001220703125,299.04901123046875,294.4444580078125,297.8909912109375,297.2485046386719,284.8707580566406,1.0,0.5893848538398743,0.4775090217590332,0.4775090217590332,1.0,1.0,-3.040194034576416,1.0821322202682495,1.9580618143081665,0.3966958224773407,0.8656802773475647,0.8656802773475647,0.0,177.83786010742188,165.0,60707.84765625,0.0,2521.491943359375,1.0,279.1963806152344,283.14874267578125,297.4843444824219,300.794189453125,293.1499938964844,293.1499938964844,279.1499938964844,37315.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851743578910828,1.0,0.0,0.0,3.677061080932617,3.6770853996276855,9.021836717693076e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9259.9638671875,0.0,1573.3963623046875,2977.34912109375,0.0,4173.5361328125,0.9100279808044434,1.0,0.0,3.0,1.0,0.0
17836560,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9074037671089172,0.5128369331359863,0.4634194374084472,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8591182231903076,0.4362866580486297,0.415556788444519,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8361799716949463,0.3999538421630859,0.2820684313774109,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8075829148292542,0.3577368855476379,0.3420890271663666,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.6944212317466736,0.2244959771633148,1.0283106565475464,284.9012756347656,284.95001220703125,299.0563049316406,294.4540710449219,297.8900756835937,297.2442321777344,284.9034118652344,1.0,0.5869514346122742,0.4769029319286346,0.4769029319286346,1.0,1.0,-3.039543390274048,1.0805763006210327,1.9589670896530151,0.3954421877861023,0.8614144325256348,0.8614144325256348,0.0,173.8957977294922,153.0,60445.69140625,0.0,2499.830322265625,1.0,279.157470703125,283.1788330078125,297.4770812988281,300.7387390136719,293.1499938964844,293.1499938964844,279.45001220703125,38747.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869135022163392,1.0,0.0,0.0,3.590697765350342,3.590721607208252,8.603021228736907e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8623.9052734375,0.0,1488.4095458984375,2977.34912109375,0.0,4188.52294921875,0.8944733142852783,1.0,0.0,3.0,1.0,0.0
17836620,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.923579216003418,0.5138123631477356,0.4635578691959381,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8739964962005615,0.4392444789409637,0.4177074730396271,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8487967252731323,0.4010373950004577,0.2823406755924225,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8202579021453857,0.359109491109848,0.3427839875221252,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7057293057441711,0.2249063998460769,1.0275812149047852,285.00885009765625,284.95001220703125,299.0708923339844,294.4732971191406,297.8957214355469,297.24713134765625,285.0071105957031,1.0,0.5814937353134155,0.4756907522678375,0.4756907522678375,1.0,1.0,-3.0425736904144287,1.0792230367660522,1.963350534439087,0.3935699760913849,0.959424376487732,0.959424376487732,0.0,163.97691345214844,141.0,59922.9921875,0.0,2454.06787109375,1.0,279.4428405761719,283.2982482910156,297.44793701171875,300.6252136230469,293.1499938964844,293.1499938964844,279.1499938964844,33140.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774124026298524,1.0,0.0,0.0,3.716794490814209,3.716818571090698,9.217865795108082e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9579.8671875,0.0,1586.9697265625,2977.34912109375,0.0,4106.1904296875,0.918029487133026,1.0,0.0,3.0,1.0,0.0
17836680,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.923579216003418,0.5138123631477356,0.4635578691959381,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8739964962005615,0.4392444789409637,0.4177074730396271,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8487967252731323,0.4010373950004577,0.2823406755924225,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8202579021453857,0.359109491109848,0.3427839875221252,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7057293057441711,0.2249063998460769,1.0275812149047852,285.00885009765625,284.95001220703125,299.0708923339844,294.4732971191406,297.8957214355469,297.24713134765625,285.0071105957031,1.0,0.5814937353134155,0.4756907522678375,0.4756907522678375,1.0,1.0,-3.0425736904144287,1.0792230367660522,1.963350534439087,0.3935699760913849,0.959424376487732,0.959424376487732,0.0,163.97691345214844,141.0,59922.9921875,0.0,2454.06787109375,1.0,279.4428405761719,283.2982482910156,297.44793701171875,300.6252136230469,293.1499938964844,293.1499938964844,279.1499938964844,33140.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774124026298524,1.0,0.0,0.0,3.716794490814209,3.716818571090698,9.217865795108082e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9579.8671875,0.0,1586.9697265625,2977.34912109375,0.0,4106.1904296875,0.918029487133026,1.0,0.0,3.0,1.0,0.0
17836740,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9425899386405944,0.513377845287323,0.4631412625312805,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8914690613746643,0.4414602816104889,0.4195901453495025,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8638468384742737,0.4013188183307647,0.2824063301086426,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8344223499298096,0.3598769903182983,0.3432773947715759,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7182865738868713,0.2249675691127777,1.0264623165130615,284.90093994140625,284.95001220703125,299.0855712890625,294.4924621582031,297.8959655761719,297.2418212890625,284.90301513671875,1.0,0.575410783290863,0.4744785726070404,0.4744785726070404,1.0,1.0,-3.0436716079711914,1.0770655870437622,1.9666060209274288,0.3915097415447235,0.8632086515426636,0.8632086515426636,0.0,153.52120971679688,129.0,60589.17578125,0.0,2401.8369140625,1.0,279.1572265625,283.1764221191406,297.5144958496094,300.7837219238281,293.1499938964844,293.1499938964844,279.45001220703125,38768.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864988327026368,1.0,0.0,0.0,3.601188898086548,3.601212978363037,8.653366876387736e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8645.642578125,0.0,1499.9771728515625,2977.34912109375,0.0,4184.953125,0.8968193531036377,1.0,0.0,3.0,1.0,0.0
17836800,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9425899386405944,0.513377845287323,0.4631412625312805,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8914690613746643,0.4414602816104889,0.4195901453495025,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8638468384742737,0.4013188183307647,0.2824063301086426,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8344223499298096,0.3598769903182983,0.3432773947715759,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7182865738868713,0.2249675691127777,1.0264623165130615,284.90093994140625,284.95001220703125,299.0855712890625,294.4924621582031,297.8959655761719,297.2418212890625,284.90301513671875,1.0,0.575410783290863,0.4744785726070404,0.4744785726070404,1.0,1.0,-3.0436716079711914,1.0770655870437622,1.9666060209274288,0.3915097415447235,0.8632086515426636,0.8632086515426636,0.0,153.52120971679688,129.0,60589.17578125,0.0,2401.8369140625,1.0,279.1572265625,283.1764221191406,297.5144958496094,300.7837219238281,293.1499938964844,293.1499938964844,279.45001220703125,38768.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864988327026368,1.0,0.0,0.0,3.601188898086548,3.601212978363037,8.653366876387736e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8645.642578125,0.0,1499.9771728515625,2977.34912109375,0.0,4184.953125,0.8968193531036377,1.0,0.0,3.0,1.0,0.0
