time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836860,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9654627442359924,0.5142890214920044,0.4631685614585876,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.9143276214599608,0.4444626569747925,0.421723872423172,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.883733868598938,0.402443915605545,0.2826651632785797,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8527801632881165,0.3612888157367706,0.3439518511295318,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7331544160842896,0.2254530787467956,1.0258057117462158,285.0096740722656,284.95001220703125,299.1004333496094,294.511474609375,297.9022216796875,297.2455139160156,285.0079345703125,1.0,0.5689773559570312,0.4733384847640991,0.4733384847640991,1.0,1.0,-3.0465941429138184,1.0757919549942017,1.9708023071289065,0.3896950781345367,0.962152361869812,0.962152361869812,0.0,142.0509796142578,117.0,60053.47265625,0.0,2347.650634765625,1.0,279.4429016113281,283.2970886230469,297.4857177734375,300.6701354980469,293.1499938964844,293.1499938964844,279.1499938964844,33159.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769161939620972,1.0,0.0,0.0,3.726060152053833,3.726084232330322,9.263881679544284e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9606.21875,0.0,1597.7501220703125,2977.34912109375,0.0,4101.8603515625,0.9201381206512452,1.0,0.0,3.0,1.0,0.0
17836920,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9654627442359924,0.5142890214920044,0.4631685614585876,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.9143276214599608,0.4444626569747925,0.421723872423172,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.883733868598938,0.402443915605545,0.2826651632785797,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8527801632881165,0.3612888157367706,0.3439518511295318,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7331544160842896,0.2254530787467956,1.0258057117462158,285.0096740722656,284.95001220703125,299.1004333496094,294.511474609375,297.9022216796875,297.2455139160156,285.0079345703125,1.0,0.5689773559570312,0.4733384847640991,0.4733384847640991,1.0,1.0,-3.0465941429138184,1.0757919549942017,1.9708023071289065,0.3896950781345367,0.962152361869812,0.962152361869812,0.0,142.0509796142578,117.0,60053.47265625,0.0,2347.650634765625,1.0,279.4429016113281,283.2970886230469,297.4857177734375,300.6701354980469,293.1499938964844,293.1499938964844,279.1499938964844,33159.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769161939620972,1.0,0.0,0.0,3.726060152053833,3.726084232330322,9.263881679544284e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9606.21875,0.0,1597.7501220703125,2977.34912109375,0.0,4101.8603515625,0.9201381206512452,1.0,0.0,3.0,1.0,0.0
17836980,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9875632524490356,0.5137670636177063,0.4626487791538238,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9428461194038392,0.4466916918754577,0.4235942959785461,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9069754481315612,0.4027429819107055,0.2827236950397491,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8746891617774963,0.3620716035366058,0.3444332182407379,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7503953576087952,0.2255657613277435,1.0247913599014282,284.900390625,284.95001220703125,299.115478515625,294.5302124023437,297.90313720703125,297.2409973144531,284.9024963378906,1.0,0.5623159408569336,0.4721983969211578,0.4721983969211578,1.0,1.0,-3.0476560592651367,1.0737547874450684,1.9739012718200684,0.3876846134662628,0.8651301860809326,0.8651301860809326,0.0,130.75238037109375,105.0,60726.4375,0.0,2290.86279296875,1.0,279.1571350097656,283.1737976074219,297.5521545410156,300.8290100097656,293.1499938964844,293.1499938964844,279.45001220703125,38767.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859893918037416,1.0,0.0,0.0,3.611574649810791,3.61159873008728,8.70335099989461e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8666.9375,0.0,1511.3265380859375,2977.34912109375,0.0,4180.564453125,0.8991102576255798,1.0,0.0,3.0,1.0,0.0
17837040,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9875632524490356,0.5137670636177063,0.4626487791538238,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9428461194038392,0.4466916918754577,0.4235942959785461,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9069754481315612,0.4027429819107055,0.2827236950397491,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8746891617774963,0.3620716035366058,0.3444332182407379,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7503953576087952,0.2255657613277435,1.0247913599014282,284.900390625,284.95001220703125,299.115478515625,294.5302124023437,297.90313720703125,297.2409973144531,284.9024963378906,1.0,0.5623159408569336,0.4721983969211578,0.4721983969211578,1.0,1.0,-3.0476560592651367,1.0737547874450684,1.9739012718200684,0.3876846134662628,0.8651301860809326,0.8651301860809326,0.0,130.75238037109375,105.0,60726.4375,0.0,2290.86279296875,1.0,279.1571350097656,283.1737976074219,297.5521545410156,300.8290100097656,293.1499938964844,293.1499938964844,279.45001220703125,38767.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859893918037416,1.0,0.0,0.0,3.611574649810791,3.61159873008728,8.70335099989461e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8666.9375,0.0,1511.3265380859375,2977.34912109375,0.0,4180.564453125,0.8991102576255798,1.0,0.0,3.0,1.0,0.0
17837100,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9983479380607604,0.5140758752822876,0.4623459875583648,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.9585941433906556,0.4481250643730163,0.4245069921016693,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.9218314290046692,0.4032281041145324,0.2827298045158386,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8877812623977661,0.3627136051654815,0.3446404635906219,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.7608051300048828,0.2257723957300186,1.0241187810897827,285.02178955078125,284.95001220703125,299.12310791015625,294.5394287109375,297.90582275390625,297.2420959472656,285.0245056152344,1.0,0.5588681697845459,0.4716283679008484,0.4716283679008484,1.0,1.0,-3.0478174686431885,1.072596311569214,1.975221037864685,0.386492520570755,0.9494658708572388,0.9494658708572388,0.0,124.98236083984376,105.0,59975.6640625,0.0,2261.177001953125,1.0,279.4012756347656,283.30908203125,297.49969482421875,300.64599609375,293.1499938964844,293.1499938964844,279.45001220703125,34074.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978556513786316,1.0,0.0,0.0,3.661977529525757,3.662001371383667,8.947973242356966e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8958.607421875,0.0,1532.077392578125,2977.34912109375,0.0,4116.16357421875,0.908414661884308,1.0,0.0,3.0,1.0,0.0
17837160,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9990000128746032,0.5154014229774475,0.4522031247615814,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9691630005836488,0.4496479332447052,0.4258027970790863,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9327645897865297,0.403820276260376,0.2830380201339721,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8972068428993225,0.3634367287158966,0.345181792974472,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7683529257774353,0.2260375916957855,1.0246278047561646,285.0018920898437,284.95001220703125,299.1307983398437,294.5485534667969,297.90972900390625,297.2455749511719,284.9986877441406,1.0,0.5547831058502197,0.4710655212402344,0.4710655212402344,1.0,1.0,-3.036539554595948,1.0668426752090454,1.969696998596192,0.3839341998100281,0.9582852125167848,0.9582852125167848,0.0,120.92037200927734,108.0,59993.2421875,0.0,2221.53125,1.0,279.4427795410156,283.28887939453125,297.522216796875,300.71014404296875,293.1499938964844,293.1499938964844,279.1499938964844,33333.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763569831848145,1.0,0.0,0.0,3.731850862503052,3.73187518119812,9.29269901916996e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9611.5673828125,0.0,1605.7569580078125,2977.34912109375,0.0,4096.9765625,0.9215636253356934,1.0,0.0,3.0,1.0,0.0
17837220,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9990000128746032,0.5199387073516846,0.4373738765716553,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9807377457618712,0.4517484307289123,0.4278383553028106,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9449875354766846,0.4039865732192993,0.2832156121730804,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9083133339881896,0.3641002774238586,0.3458373546600342,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7770547866821289,0.2260768264532089,1.0246533155441284,284.8923645019531,284.95001220703125,299.1464538574219,294.5664367675781,297.9154052734375,297.2486877441406,284.8940734863281,1.0,0.5508421659469604,0.4699398279190063,0.4699398279190063,1.0,1.0,-3.0244951248168945,1.059677004814148,1.9648181200027464,0.3790377378463745,0.8529018759727478,0.8529018759727478,0.0,116.5080108642578,111.0,60198.69921875,0.0,2175.676025390625,1.0,279.1577453613281,283.17138671875,297.579345703125,300.8344421386719,293.1499938964844,293.1499938964844,279.45001220703125,39454.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837096929550172,1.0,0.0,0.0,3.583117723464966,3.583141803741455,8.566737506043864e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8618.1904296875,0.0,1485.399658203125,2977.34912109375,0.0,4160.8857421875,0.8933683037757874,1.0,0.0,3.0,1.0,0.0
17837280,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9990000128746032,0.5199387073516846,0.4373738765716553,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9807377457618712,0.4517484307289123,0.4278383553028106,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9449875354766846,0.4039865732192993,0.2832156121730804,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9083133339881896,0.3641002774238586,0.3458373546600342,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7770547866821289,0.2260768264532089,1.0246533155441284,284.8923645019531,284.95001220703125,299.1464538574219,294.5664367675781,297.9154052734375,297.2486877441406,284.8940734863281,1.0,0.5508421659469604,0.4699398279190063,0.4699398279190063,1.0,1.0,-3.0244951248168945,1.059677004814148,1.9648181200027464,0.3790377378463745,0.8529018759727478,0.8529018759727478,0.0,116.5080108642578,111.0,60198.69921875,0.0,2175.676025390625,1.0,279.1577453613281,283.17138671875,297.579345703125,300.8344421386719,293.1499938964844,293.1499938964844,279.45001220703125,39454.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837096929550172,1.0,0.0,0.0,3.583117723464966,3.583141803741455,8.566737506043864e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8618.1904296875,0.0,1485.399658203125,2977.34912109375,0.0,4160.8857421875,0.8933683037757874,1.0,0.0,3.0,1.0,0.0
17837340,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9990000128746032,0.5262030363082886,0.4297286570072174,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9872843027114868,0.4546516537666321,0.4302757084369659,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9517855644226074,0.4049979448318481,0.283691942691803,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9152778387069702,0.3654082417488098,0.3468112349510193,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.781976580619812,0.2264881879091262,1.0255776643753052,284.9976806640625,284.95001220703125,299.1624755859375,294.583740234375,297.9309997558594,297.2664794921875,284.9966735839844,1.0,0.5492337942123413,0.4688141345977783,0.4688141345977783,1.0,1.0,-3.02107834815979,1.0559109449386597,1.9651674032211304,0.3759103417396545,0.94264155626297,0.94264155626297,0.0,114.40005493164062,129.0,59402.3203125,0.0,2158.810302734375,1.0,279.44195556640625,283.29052734375,297.54864501953125,300.70263671875,293.1499938964844,293.1499938964844,279.1499938964844,33706.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721257090568542,1.0,0.0,0.0,3.690072059631348,3.690095901489258,9.08579579572688e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9532.6953125,0.0,1560.859619140625,2977.34912109375,0.0,4059.907958984375,0.9126673340797424,1.0,0.0,3.0,1.0,0.0
17837400,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9990000128746032,0.5262030363082886,0.4297286570072174,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9872843027114868,0.4546516537666321,0.4302757084369659,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9517855644226074,0.4049979448318481,0.283691942691803,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9152778387069702,0.3654082417488098,0.3468112349510193,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.781976580619812,0.2264881879091262,1.0255776643753052,284.9976806640625,284.95001220703125,299.1624755859375,294.583740234375,297.9309997558594,297.2664794921875,284.9966735839844,1.0,0.5492337942123413,0.4688141345977783,0.4688141345977783,1.0,1.0,-3.02107834815979,1.0559109449386597,1.9651674032211304,0.3759103417396545,0.94264155626297,0.94264155626297,0.0,114.40005493164062,129.0,59402.3203125,0.0,2158.810302734375,1.0,279.44195556640625,283.29052734375,297.54864501953125,300.70263671875,293.1499938964844,293.1499938964844,279.1499938964844,33706.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721257090568542,1.0,0.0,0.0,3.690072059631348,3.690095901489258,9.08579579572688e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9532.6953125,0.0,1560.859619140625,2977.34912109375,0.0,4059.907958984375,0.9126673340797424,1.0,0.0,3.0,1.0,0.0
17837460,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9990000128746032,0.5284883379936218,0.4412268698215484,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9814270734786988,0.4568498432636261,0.4326388537883758,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9429852962493896,0.4052646458148956,0.2841107249259949,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.907272219657898,0.3661534488201141,0.3477840423583984,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7753545045852661,0.2265849709510803,1.0270284414291382,284.9138488769531,284.95001220703125,299.17889404296875,294.6003723144531,297.9359741210937,297.26611328125,284.9163818359375,1.0,0.5547820329666138,0.4680429697036743,0.4680429697036743,1.0,1.0,-3.041127920150757,1.0621967315673828,1.978931307792664,0.37733194231987,0.8625118732452393,0.8625118732452393,0.0,118.1460189819336,147.0,60247.984375,0.0,2213.7236328125,1.0,279.157470703125,283.18634033203125,297.6162414550781,300.86163330078125,293.1499938964844,293.1499938964844,279.45001220703125,38491.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797627925872804,1.0,0.0,0.0,3.572406530380249,3.572430372238159,8.515596050528984e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8631.8359375,0.0,1466.7877197265625,2977.34912109375,0.0,4126.6611328125,0.8904901742935181,1.0,0.0,3.0,1.0,0.0
17837520,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9990000128746032,0.5284883379936218,0.4412268698215484,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9814270734786988,0.4568498432636261,0.4326388537883758,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9429852962493896,0.4052646458148956,0.2841107249259949,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.907272219657898,0.3661534488201141,0.3477840423583984,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7753545045852661,0.2265849709510803,1.0270284414291382,284.9138488769531,284.95001220703125,299.17889404296875,294.6003723144531,297.9359741210937,297.26611328125,284.9163818359375,1.0,0.5547820329666138,0.4680429697036743,0.4680429697036743,1.0,1.0,-3.041127920150757,1.0621967315673828,1.978931307792664,0.37733194231987,0.8625118732452393,0.8625118732452393,0.0,118.1460189819336,147.0,60247.984375,0.0,2213.7236328125,1.0,279.157470703125,283.18634033203125,297.6162414550781,300.86163330078125,293.1499938964844,293.1499938964844,279.45001220703125,38491.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797627925872804,1.0,0.0,0.0,3.572406530380249,3.572430372238159,8.515596050528984e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8631.8359375,0.0,1466.7877197265625,2977.34912109375,0.0,4126.6611328125,0.8904901742935181,1.0,0.0,3.0,1.0,0.0
17837580,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.9990000128746032,0.5261445641517639,0.4654057323932647,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.9671619534492492,0.45986407995224,0.4354975819587707,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9247277975082396,0.4063872992992401,0.2848996520042419,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.8918904066085815,0.3675529956817627,0.3491655588150024,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.7623131275177002,0.2270735055208206,1.029842972755432,285.0400085449219,284.95001220703125,299.1958312988281,294.6162109375,297.93426513671875,297.2543640136719,285.039306640625,1.0,0.5650687217712402,0.4672718048095703,0.4672718048095703,1.0,1.0,-3.079606294631958,1.0757416486740112,2.003864526748657,0.3820173144340515,0.9864584803581238,0.9864584803581238,0.0,126.17578887939452,165.0,60430.66015625,0.0,2325.395263671875,1.0,279.4428405761719,283.3147888183594,297.5984191894531,300.791259765625,293.1499938964844,293.1499938964844,279.1499938964844,32228.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717599749565125,1.0,0.0,0.0,3.731593370437622,3.7316174507141113,9.29141606320627e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9678.61328125,0.0,1597.0010986328125,2977.34912109375,0.0,4056.694580078125,0.9208672046661376,1.0,0.0,3.0,1.0,0.0
17837640,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.9990000128746032,0.5261445641517639,0.4654057323932647,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.9671619534492492,0.45986407995224,0.4354975819587707,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9247277975082396,0.4063872992992401,0.2848996520042419,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.8918904066085815,0.3675529956817627,0.3491655588150024,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.7623131275177002,0.2270735055208206,1.029842972755432,285.0400085449219,284.95001220703125,299.1958312988281,294.6162109375,297.93426513671875,297.2543640136719,285.039306640625,1.0,0.5650687217712402,0.4672718048095703,0.4672718048095703,1.0,1.0,-3.079606294631958,1.0757416486740112,2.003864526748657,0.3820173144340515,0.9864584803581238,0.9864584803581238,0.0,126.17578887939452,165.0,60430.66015625,0.0,2325.395263671875,1.0,279.4428405761719,283.3147888183594,297.5984191894531,300.791259765625,293.1499938964844,293.1499938964844,279.1499938964844,32228.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717599749565125,1.0,0.0,0.0,3.731593370437622,3.7316174507141113,9.29141606320627e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9678.61328125,0.0,1597.0010986328125,2977.34912109375,0.0,4056.694580078125,0.9208672046661376,1.0,0.0,3.0,1.0,0.0
17837700,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9917080402374268,0.5225476622581482,0.4720313549041748,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9523258805274964,0.4610001742839813,0.4370657503604889,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.908625602722168,0.4065693318843841,0.2854047119617462,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8781376481056213,0.367956131696701,0.350004494190216,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.7510127425193787,0.2271428257226944,1.031985640525818,284.90704345703125,284.95001220703125,299.2044677734375,294.6238098144531,297.9300231933594,297.243408203125,284.9012756347656,1.0,0.5709912180900574,0.4668862223625183,0.4668862223625183,1.0,1.0,-3.0930445194244385,1.0801409482955933,2.012903451919556,0.3839989006519317,0.9074522256851196,0.9074522256851196,0.0,133.2047882080078,165.0,61852.1875,0.0,2387.772705078125,1.0,279.19549560546875,283.15643310546875,297.6773986816406,301.0374450683594,293.1499938964844,293.1499938964844,279.1499938964844,35310.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981067955493927,1.0,0.0,0.0,3.742963314056397,3.742988109588623,9.348123057861812e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9451.31640625,0.0,1633.7867431640625,2977.34912109375,0.0,4138.0,0.9239670634269714,1.0,0.0,3.0,1.0,0.0
17837760,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9730101823806764,0.5195779204368591,0.4693091809749603,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.931898832321167,0.4618333280086517,0.4382888376712799,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8901404738426208,0.4064268171787262,0.2856374979019165,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.861103892326355,0.3680846989154815,0.350563496351242,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7372395396232605,0.2269907891750335,1.0333468914031982,284.9072265625,284.95001220703125,299.2132873535156,294.63116455078125,297.9269714355469,297.2356872558594,284.9090270996094,1.0,0.5765394568443298,0.4660162925720215,0.4660162925720215,1.0,1.0,-3.0944836139678955,1.078852653503418,2.0156311988830566,0.3823611140251159,0.8911401033401489,0.8911401033401489,0.0,142.2772674560547,183.0,61788.37890625,0.0,2437.863525390625,1.0,279.1565856933594,283.1616516113281,297.6741027832031,301.005126953125,293.1499938964844,293.1499938964844,279.45001220703125,37495.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851505160331726,1.0,0.0,0.0,3.685613632202149,3.685638189315796,9.06385366761242e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8801.544921875,0.0,1584.45068359375,2977.34912109375,0.0,4173.33056640625,0.9142665266990662,1.0,0.0,3.0,1.0,0.0
17837820,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.9382935166358948,0.517708420753479,0.4672696888446808,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9004625678062439,0.4643732905387878,0.4411265850067138,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8619102239608765,0.4070695638656616,0.2864053249359131,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.83549964427948,0.3690390288829803,0.351955235004425,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.7157068252563477,0.2270675152540207,1.0364086627960205,285.0218505859375,284.95001220703125,299.2313232421875,294.6451416015625,297.9303283691406,297.234619140625,285.0201416015625,1.0,0.587787926197052,0.4642764031887054,0.4642764031887054,1.0,1.0,-3.1017096042633057,1.0778306722640991,2.023878812789917,0.3795672655105591,1.0,1.0,0.0,159.8264617919922,201.0,61295.40625,0.0,2544.394775390625,1.0,279.44354248046875,283.2879638671875,297.6341857910156,300.8869323730469,293.1499938964844,293.1499938964844,279.1499938964844,32874.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786510467529296,1.0,0.0,0.0,3.8130905628204346,3.81311559677124,9.70169253378117e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9810.0322265625,0.0,1697.8702392578125,2977.34912109375,0.0,4116.98681640625,0.9396430253982544,1.0,0.0,3.0,1.0,0.0
17837880,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.9382935166358948,0.517708420753479,0.4672696888446808,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9004625678062439,0.4643732905387878,0.4411265850067138,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8619102239608765,0.4070695638656616,0.2864053249359131,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.83549964427948,0.3690390288829803,0.351955235004425,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.7157068252563477,0.2270675152540207,1.0364086627960205,285.0218505859375,284.95001220703125,299.2313232421875,294.6451416015625,297.9303283691406,297.234619140625,285.0201416015625,1.0,0.587787926197052,0.4642764031887054,0.4642764031887054,1.0,1.0,-3.1017096042633057,1.0778306722640991,2.023878812789917,0.3795672655105591,1.0,1.0,0.0,159.8264617919922,201.0,61295.40625,0.0,2544.394775390625,1.0,279.44354248046875,283.2879638671875,297.6341857910156,300.8869323730469,293.1499938964844,293.1499938964844,279.1499938964844,32874.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786510467529296,1.0,0.0,0.0,3.8130905628204346,3.81311559677124,9.70169253378117e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9810.0322265625,0.0,1697.8702392578125,2977.34912109375,0.0,4116.98681640625,0.9396430253982544,1.0,0.0,3.0,1.0,0.0
17837940,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.907584547996521,0.5155764818191528,0.4662715196609497,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8764632344245911,0.4660076797008514,0.4436398446559906,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8392174243927002,0.4067936837673187,0.2869462370872497,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8145055770874023,0.3692602217197418,0.3531008660793304,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.6955211758613586,0.2266531586647033,1.0386812686920166,284.8922119140625,284.95001220703125,299.25,294.65802001953125,297.92938232421875,297.2268371582031,284.8941650390625,1.0,0.5990867018699646,0.4625365138053894,0.4625365138053894,1.0,1.0,-3.108299493789673,1.07649827003479,2.031801223754883,0.3768636882305145,0.8907268047332764,0.8907268047332764,0.0,177.98312377929688,204.0,62174.10546875,0.0,2653.37841796875,1.0,279.15704345703125,283.14166259765625,297.68902587890625,301.0451354980469,293.1499938964844,293.1499938964844,279.45001220703125,38359.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989491045475006,1.0,0.0,0.0,3.72715425491333,3.727179527282715,9.269323300031828e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8842.8466796875,0.0,1638.7396240234375,2977.34912109375,0.0,4210.662109375,0.9242489337921144,1.0,0.0,3.0,1.0,0.0
17838000,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.907584547996521,0.5155764818191528,0.4662715196609497,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8764632344245911,0.4660076797008514,0.4436398446559906,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8392174243927002,0.4067936837673187,0.2869462370872497,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8145055770874023,0.3692602217197418,0.3531008660793304,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.6955211758613586,0.2266531586647033,1.0386812686920166,284.8922119140625,284.95001220703125,299.25,294.65802001953125,297.92938232421875,297.2268371582031,284.8941650390625,1.0,0.5990867018699646,0.4625365138053894,0.4625365138053894,1.0,1.0,-3.108299493789673,1.07649827003479,2.031801223754883,0.3768636882305145,0.8907268047332764,0.8907268047332764,0.0,177.98312377929688,204.0,62174.10546875,0.0,2653.37841796875,1.0,279.15704345703125,283.14166259765625,297.68902587890625,301.0451354980469,293.1499938964844,293.1499938964844,279.45001220703125,38359.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989491045475006,1.0,0.0,0.0,3.72715425491333,3.727179527282715,9.269323300031828e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8842.8466796875,0.0,1638.7396240234375,2977.34912109375,0.0,4210.662109375,0.9242489337921144,1.0,0.0,3.0,1.0,0.0
17838060,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8929463624954224,0.5152035355567932,0.4659050703048706,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8646130561828613,0.4684651494026184,0.4461196362972259,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8277038931846619,0.4073823392391205,0.2874690294265747,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8028977513313293,0.3701279461383819,0.3541337251663208,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.6844798922538757,0.2266222387552261,1.0399068593978882,285.0161437988281,284.95001220703125,299.26904296875,294.6702880859375,297.9344177246094,297.2267761230469,285.0146484375,1.0,0.6059566736221313,0.4613712131977081,0.4613712131977081,1.0,1.0,-3.114178419113159,1.0761245489120483,2.0380537509918213,0.375127375125885,0.999492883682251,0.999492883682251,0.0,189.3135528564453,207.0,61527.0703125,0.0,2725.134521484375,1.0,279.4437561035156,283.2776184082031,297.6494140625,300.91510009765625,293.1499938964844,293.1499938964844,279.1499938964844,33327.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980896532535553,1.0,0.0,0.0,3.837606191635132,3.8376314640045166,9.82684468908701e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9845.8974609375,0.0,1731.05126953125,2977.34912109375,0.0,4136.51171875,0.9454987049102784,1.0,0.0,3.0,1.0,0.0
17838120,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8929463624954224,0.5152035355567932,0.4659050703048706,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8646130561828613,0.4684651494026184,0.4461196362972259,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8277038931846619,0.4073823392391205,0.2874690294265747,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8028977513313293,0.3701279461383819,0.3541337251663208,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.6844798922538757,0.2266222387552261,1.0399068593978882,285.0161437988281,284.95001220703125,299.26904296875,294.6702880859375,297.9344177246094,297.2267761230469,285.0146484375,1.0,0.6059566736221313,0.4613712131977081,0.4613712131977081,1.0,1.0,-3.114178419113159,1.0761245489120483,2.0380537509918213,0.375127375125885,0.999492883682251,0.999492883682251,0.0,189.3135528564453,207.0,61527.0703125,0.0,2725.134521484375,1.0,279.4437561035156,283.2776184082031,297.6494140625,300.91510009765625,293.1499938964844,293.1499938964844,279.1499938964844,33327.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980896532535553,1.0,0.0,0.0,3.837606191635132,3.8376314640045166,9.82684468908701e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9845.8974609375,0.0,1731.05126953125,2977.34912109375,0.0,4136.51171875,0.9454987049102784,1.0,0.0,3.0,1.0,0.0
17838180,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8832988739013672,0.5134909152984619,0.4650635123252868,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8574464321136475,0.4700947105884552,0.4482195973396301,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8202592730522156,0.4071363806724548,0.2877281010150909,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7952683568000793,0.3703487813472748,0.3548665940761566,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.6773195266723633,0.226219892501831,1.0402370691299438,284.8894958496094,284.95001220703125,299.2881164550781,294.6825561523437,297.93505859375,297.22021484375,284.8918762207031,1.0,0.6106827855110168,0.4602059125900268,0.4602059125900268,1.0,1.0,-3.11729097366333,1.0746769905090332,2.042613983154297,0.3731542825698852,0.8901063799858093,0.8901063799858093,0.0,197.21299743652344,210.0,62309.3203125,0.0,2773.33837890625,1.0,279.1560363769531,283.1354064941406,297.70758056640625,301.0709228515625,293.1499938964844,293.1499938964844,279.45001220703125,38735.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9904691576957704,1.0,0.0,0.0,3.739685297012329,3.739710569381714,9.331756700703408e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8857.73828125,0.0,1656.2237548828125,2977.34912109375,0.0,4219.0400390625,0.927284300327301,1.0,0.0,3.0,1.0,0.0
17838240,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8832988739013672,0.5134909152984619,0.4650635123252868,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8574464321136475,0.4700947105884552,0.4482195973396301,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8202592730522156,0.4071363806724548,0.2877281010150909,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7952683568000793,0.3703487813472748,0.3548665940761566,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.6773195266723633,0.226219892501831,1.0402370691299438,284.8894958496094,284.95001220703125,299.2881164550781,294.6825561523437,297.93505859375,297.22021484375,284.8918762207031,1.0,0.6106827855110168,0.4602059125900268,0.4602059125900268,1.0,1.0,-3.11729097366333,1.0746769905090332,2.042613983154297,0.3731542825698852,0.8901063799858093,0.8901063799858093,0.0,197.21299743652344,210.0,62309.3203125,0.0,2773.33837890625,1.0,279.1560363769531,283.1354064941406,297.70758056640625,301.0709228515625,293.1499938964844,293.1499938964844,279.45001220703125,38735.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9904691576957704,1.0,0.0,0.0,3.739685297012329,3.739710569381714,9.331756700703408e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8857.73828125,0.0,1656.2237548828125,2977.34912109375,0.0,4219.0400390625,0.927284300327301,1.0,0.0,3.0,1.0,0.0
17838300,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8796097040176392,0.51323401927948,0.4645794630050659,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8549058437347412,0.4712488055229187,0.4491880536079407,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8174200654029846,0.4073577225208282,0.2877913415431976,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7924198508262634,0.3707187175750732,0.3551463186740875,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.6745810508728027,0.2261709123849868,1.0400174856185913,285.0209045410156,284.95001220703125,299.29766845703125,294.6886291503906,297.9372863769531,297.2198486328125,285.024169921875,1.0,0.6124772429466248,0.4596232771873474,0.4596232771873474,1.0,1.0,-3.118015766143799,1.0736342668533323,2.0443813800811768,0.3719065189361572,0.9792550206184388,0.9792550206184388,0.0,200.2801208496093,210.0,61449.32421875,0.0,2791.119140625,1.0,279.40411376953125,283.2817687988281,297.6507873535156,300.8775939941406,293.1499938964844,293.1499938964844,279.45001220703125,34406.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831477403640748,1.0,0.0,0.0,3.780138731002808,3.780163764953613,9.53473829667928e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9162.5927734375,0.0,1670.486083984375,2977.34912109375,0.0,4156.0244140625,0.9350537657737732,1.0,0.0,3.0,1.0,0.0
17838360,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8772976994514465,0.5132378339767456,0.4646239578723907,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8535321354866028,0.47259122133255,0.4504927098751068,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8156806230545044,0.4077858626842499,0.2881161868572235,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7907105684280396,0.3712592422962188,0.3556979894638061,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.672855019569397,0.2262587398290634,1.0406221151351929,285.0164489746094,284.95001220703125,299.3072509765625,294.6947021484375,297.9408569335937,297.2214660644531,285.0150756835937,1.0,0.614180862903595,0.4590402841567993,0.4590402841567993,1.0,1.0,-3.121415853500366,1.073625564575195,2.047790288925171,0.3711295425891876,1.0,1.0,0.0,202.5809326171875,213.0,61619.296875,0.0,2810.215087890625,1.0,279.44366455078125,283.2746887207031,297.669921875,300.940185546875,293.1499938964844,293.1499938964844,279.1499938964844,33448.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810800552368164,1.0,0.0,0.0,3.846036434173584,3.846061944961548,9.870067287920392e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9863.2373046875,0.0,1742.283203125,2977.34912109375,0.0,4138.10498046875,0.9475640058517456,1.0,0.0,3.0,1.0,0.0
17838420,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8719226717948914,0.5115352869033813,0.4636807739734649,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8502960801124573,0.4742373526096344,0.4524833261966705,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8116281032562256,0.4075762629508972,0.2883082926273346,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7868236303329468,0.3715077936649322,0.3563314974308014,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.6690543293952942,0.2259201109409332,1.0406427383422852,284.8912353515625,284.95001220703125,299.326416015625,294.706787109375,297.9421081542969,297.21600341796875,284.8932189941406,1.0,0.6170173287391663,0.4578742980957031,0.4578742980957031,1.0,1.0,-3.123702049255371,1.0718249082565308,2.051877021789551,0.3689869344234466,0.8918914198875427,0.8918914198875427,0.0,207.2430419921875,216.0,62393.4296875,0.0,2839.68017578125,1.0,279.1568603515625,283.1335144042969,297.72906494140625,301.0968017578125,293.1499938964844,293.1499938964844,279.45001220703125,38677.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990199327468872,1.0,0.0,0.0,3.747616052627564,3.7476415634155273,9.371378268951958e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8872.7763671875,0.0,1665.0728759765625,2977.34912109375,0.0,4216.73046875,0.9290726184844972,1.0,0.0,3.0,1.0,0.0
17838480,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8719226717948914,0.5115352869033813,0.4636807739734649,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8502960801124573,0.4742373526096344,0.4524833261966705,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8116281032562256,0.4075762629508972,0.2883082926273346,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7868236303329468,0.3715077936649322,0.3563314974308014,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.6690543293952942,0.2259201109409332,1.0406427383422852,284.8912353515625,284.95001220703125,299.326416015625,294.706787109375,297.9421081542969,297.21600341796875,284.8932189941406,1.0,0.6170173287391663,0.4578742980957031,0.4578742980957031,1.0,1.0,-3.123702049255371,1.0718249082565308,2.051877021789551,0.3689869344234466,0.8918914198875427,0.8918914198875427,0.0,207.2430419921875,216.0,62393.4296875,0.0,2839.68017578125,1.0,279.1568603515625,283.1335144042969,297.72906494140625,301.0968017578125,293.1499938964844,293.1499938964844,279.45001220703125,38677.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990199327468872,1.0,0.0,0.0,3.747616052627564,3.7476415634155273,9.371378268951958e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8872.7763671875,0.0,1665.0728759765625,2977.34912109375,0.0,4216.73046875,0.9290726184844972,1.0,0.0,3.0,1.0,0.0
17838540,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8681615591049194,0.5112384557723999,0.463160753250122,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8484209775924683,0.4767382442951202,0.4547017812728882,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8088266253471375,0.4082395136356354,0.2886645793914795,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7842523455619812,0.3724298775196075,0.3571142554283142,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.6663807034492493,0.2260045260190963,1.0409388542175293,285.0173645019531,284.95001220703125,299.3456420898437,294.7186889648437,297.94830322265625,297.2179260253906,285.0163269042969,1.0,0.6194746494293213,0.4567083120346069,0.4567083120346069,1.0,1.0,-3.127460479736328,1.0706013441085815,2.056859016418457,0.3668414056301117,1.0,1.0,0.0,210.8053131103516,204.0,61688.2890625,0.0,2866.333984375,1.0,279.4432373046875,283.27294921875,297.6936950683594,300.9674987792969,293.1499938964844,293.1499938964844,279.1499938964844,33517.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807524681091307,1.0,0.0,0.0,3.851174116134644,3.851199626922608,9.89645400295558e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9876.6748046875,0.0,1749.119384765625,2977.34912109375,0.0,4135.26123046875,0.9489072561264038,1.0,0.0,3.0,1.0,0.0
17838600,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8681615591049194,0.5112384557723999,0.463160753250122,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8484209775924683,0.4767382442951202,0.4547017812728882,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8088266253471375,0.4082395136356354,0.2886645793914795,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7842523455619812,0.3724298775196075,0.3571142554283142,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.6663807034492493,0.2260045260190963,1.0409388542175293,285.0173645019531,284.95001220703125,299.3456420898437,294.7186889648437,297.94830322265625,297.2179260253906,285.0163269042969,1.0,0.6194746494293213,0.4567083120346069,0.4567083120346069,1.0,1.0,-3.127460479736328,1.0706013441085815,2.056859016418457,0.3668414056301117,1.0,1.0,0.0,210.8053131103516,204.0,61688.2890625,0.0,2866.333984375,1.0,279.4432373046875,283.27294921875,297.6936950683594,300.9674987792969,293.1499938964844,293.1499938964844,279.1499938964844,33517.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807524681091307,1.0,0.0,0.0,3.851174116134644,3.851199626922608,9.89645400295558e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9876.6748046875,0.0,1749.119384765625,2977.34912109375,0.0,4135.26123046875,0.9489072561264038,1.0,0.0,3.0,1.0,0.0
17838660,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8702690005302429,0.5094874501228333,0.4618852436542511,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8521708250045776,0.478371649980545,0.4563838839530945,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8114643096923828,0.4080345332622528,0.2886388003826141,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7871939539909363,0.3726802170276642,0.3574516177177429,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.6684339642524719,0.2257049828767776,1.0397205352783203,284.8899841308594,284.95001220703125,299.3648986816406,294.73046875,297.94989013671875,297.2131042480469,284.8918762207031,1.0,0.6173897385597229,0.4555647671222687,0.4555647671222687,1.0,1.0,-3.126872062683105,1.0677133798599243,2.0591588020324707,0.3642252683639526,0.8922619223594666,0.8922619223594666,0.0,207.8826141357422,192.0,62428.19921875,0.0,2849.548828125,1.0,279.1568298339844,283.12994384765625,297.752197265625,301.1227722167969,293.1499938964844,293.1499938964844,279.45001220703125,38726.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897424578666688,1.0,0.0,0.0,3.7530517578125,3.753077268600464,9.398582960784552e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8880.681640625,0.0,1671.8482666015625,2977.34912109375,0.0,4212.81640625,0.9302977919578552,1.0,0.0,3.0,1.0,0.0
