time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838720,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8702690005302429,0.5094874501228333,0.4618852436542511,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8521708250045776,0.478371649980545,0.4563838839530945,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8114643096923828,0.4080345332622528,0.2886388003826141,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7871939539909363,0.3726802170276642,0.3574516177177429,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.6684339642524719,0.2257049828767776,1.0397205352783203,284.8899841308594,284.95001220703125,299.3648986816406,294.73046875,297.94989013671875,297.2131042480469,284.8918762207031,1.0,0.6173897385597229,0.4555647671222687,0.4555647671222687,1.0,1.0,-3.126872062683105,1.0677133798599243,2.0591588020324707,0.3642252683639526,0.8922619223594666,0.8922619223594666,0.0,207.8826141357422,192.0,62428.19921875,0.0,2849.548828125,1.0,279.1568298339844,283.12994384765625,297.752197265625,301.1227722167969,293.1499938964844,293.1499938964844,279.45001220703125,38726.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897424578666688,1.0,0.0,0.0,3.7530517578125,3.753077268600464,9.398582960784552e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8880.681640625,0.0,1671.8482666015625,2977.34912109375,0.0,4212.81640625,0.9302977919578552,1.0,0.0,3.0,1.0,0.0
17838780,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8774936199188232,0.5091869831085205,0.4609370827674866,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8607036471366882,0.480902761220932,0.4581858515739441,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8184347152709961,0.4087449908256531,0.2886995375156402,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.794683575630188,0.3736436367034912,0.3578303754329681,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.6743679046630859,0.2258689403533935,1.038275957107544,285.0148620605469,284.95001220703125,299.3842163085937,294.7420349121094,297.95654296875,297.2159118652344,285.01336669921875,1.0,0.613110363483429,0.4544212222099304,0.4544212222099304,1.0,1.0,-3.126681566238404,1.0649971961975098,2.0616843700408936,0.3613704144954681,1.0,1.0,0.0,200.4214630126953,180.0,61657.44921875,0.0,2809.3828125,1.0,279.44390869140625,283.2690124511719,297.71533203125,300.9892272949219,293.1499938964844,293.1499938964844,279.1499938964844,33566.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980012595653534,1.0,0.0,0.0,3.854400873184204,3.854426383972168,9.913043186315915e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9880.8955078125,0.0,1753.456298828125,2977.34912109375,0.0,4128.8330078125,0.9494568705558776,1.0,0.0,3.0,1.0,0.0
17838840,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8774936199188232,0.5091869831085205,0.4609370827674866,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8607036471366882,0.480902761220932,0.4581858515739441,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8184347152709961,0.4087449908256531,0.2886995375156402,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.794683575630188,0.3736436367034912,0.3578303754329681,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.6743679046630859,0.2258689403533935,1.038275957107544,285.0148620605469,284.95001220703125,299.3842163085937,294.7420349121094,297.95654296875,297.2159118652344,285.01336669921875,1.0,0.613110363483429,0.4544212222099304,0.4544212222099304,1.0,1.0,-3.126681566238404,1.0649971961975098,2.0616843700408936,0.3613704144954681,1.0,1.0,0.0,200.4214630126953,180.0,61657.44921875,0.0,2809.3828125,1.0,279.44390869140625,283.2690124511719,297.71533203125,300.9892272949219,293.1499938964844,293.1499938964844,279.1499938964844,33566.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980012595653534,1.0,0.0,0.0,3.854400873184204,3.854426383972168,9.913043186315915e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9880.8955078125,0.0,1753.456298828125,2977.34912109375,0.0,4128.8330078125,0.9494568705558776,1.0,0.0,3.0,1.0,0.0
17838900,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8823375701904297,0.5084695816040039,0.4604930579662323,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8662017583847046,0.4818456172943115,0.4591257274150848,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8229036331176758,0.4087876081466675,0.2887707352638244,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.799553632736206,0.3738915026187897,0.3580664694309234,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.6783628463745117,0.2258400171995163,1.0378021001815796,284.8733215332031,284.95001220703125,299.3939208984375,294.74774169921875,297.95831298828125,297.2149963378906,284.8691711425781,1.0,0.6105400919914246,0.4538494348526001,0.4538494348526001,1.0,1.0,-3.127083778381348,1.0638190507888794,2.0632646083831787,0.360115498304367,0.9050514698028564,0.9050514698028564,0.0,195.83595275878903,180.0,62647.953125,0.0,2785.731689453125,1.0,279.1937866210937,283.1088256835937,297.7839050292969,301.19976806640625,293.1499938964844,293.1499938964844,279.1499938964844,37103.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871814250946044,1.0,0.0,0.0,3.8325753211975098,3.832601308822632,9.801095757211442e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9566.439453125,0.0,1754.60986328125,2977.34912109375,0.0,4190.828125,0.9450628757476808,1.0,0.0,3.0,1.0,0.0
17838960,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8868609070777893,0.5074806213378906,0.4594736695289612,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8715564012527466,0.4825943112373352,0.4596830010414123,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.827118456363678,0.4086233675479889,0.2885536551475525,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8042187690734863,0.3739692866802215,0.3579961657524109,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.6821939945220947,0.2256884276866912,1.03642475605011,284.88800048828125,284.95001220703125,299.4035949707031,294.7533874511719,297.95880126953125,297.21209716796875,284.8902893066406,1.0,0.6076071262359619,0.4533345103263855,0.4533345103263855,1.0,1.0,-3.1245296001434326,1.0616267919540403,2.0629029273986816,0.3584598004817962,0.8898882865905762,0.8898882865905762,0.0,191.27281188964844,168.0,62347.0859375,0.0,2756.28076171875,1.0,279.15643310546875,283.1280517578125,297.7740783691406,301.14117431640625,293.1499938964844,293.1499938964844,279.45001220703125,38886.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988732099533081,1.0,0.0,0.0,3.7491917610168457,3.7492172718048096,9.379260745845386e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8874.80078125,0.0,1668.531982421875,2977.34912109375,0.0,4204.15185546875,0.9295617938041688,1.0,0.0,3.0,1.0,0.0
17839020,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.899620771408081,0.5072015523910522,0.4584273993968963,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8857713937759399,0.4851801097393036,0.4614066779613495,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8385293483734131,0.4094032943248749,0.2885690629482269,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.816168487071991,0.3749992549419403,0.3583100736141205,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.6925747394561768,0.225960373878479,1.0348668098449707,285.0140991210937,284.95001220703125,299.4230651855469,294.7644958496094,297.9662780761719,297.2159423828125,285.0126342773437,1.0,0.601410448551178,0.4523046612739563,0.4523046612739563,1.0,1.0,-3.123857259750366,1.0589834451675415,2.0648739337921143,0.3556645214557647,0.998449444770813,0.998449444770813,0.0,180.5139312744141,156.0,61577.8046875,0.0,2697.61669921875,1.0,279.4438781738281,283.2680053710937,297.7368469238281,301.0066833496094,293.1499938964844,293.1499938964844,279.1499938964844,33590.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978775918483734,1.0,0.0,0.0,3.8503823280334473,3.850407838821411,9.892384014165143e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9875.3896484375,0.0,1748.71923828125,2977.34912109375,0.0,4118.07373046875,0.948564350605011,1.0,0.0,3.0,1.0,0.0
17839080,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.899620771408081,0.5072015523910522,0.4584273993968963,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8857713937759399,0.4851801097393036,0.4614066779613495,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8385293483734131,0.4094032943248749,0.2885690629482269,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.816168487071991,0.3749992549419403,0.3583100736141205,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.6925747394561768,0.225960373878479,1.0348668098449707,285.0140991210937,284.95001220703125,299.4230651855469,294.7644958496094,297.9662780761719,297.2159423828125,285.0126342773437,1.0,0.601410448551178,0.4523046612739563,0.4523046612739563,1.0,1.0,-3.123857259750366,1.0589834451675415,2.0648739337921143,0.3556645214557647,0.998449444770813,0.998449444770813,0.0,180.5139312744141,156.0,61577.8046875,0.0,2697.61669921875,1.0,279.4438781738281,283.2680053710937,297.7368469238281,301.0066833496094,293.1499938964844,293.1499938964844,279.1499938964844,33590.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978775918483734,1.0,0.0,0.0,3.8503823280334473,3.850407838821411,9.892384014165143e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9875.3896484375,0.0,1748.71923828125,2977.34912109375,0.0,4118.07373046875,0.948564350605011,1.0,0.0,3.0,1.0,0.0
17839140,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9144200682640076,0.5055103898048401,0.4569087624549866,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.901685893535614,0.4869014322757721,0.4628687500953674,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8514915108680725,0.409330815076828,0.2884097397327423,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.828799843788147,0.375372052192688,0.3584556877613067,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7042218446731567,0.2258684039115905,1.0331043004989624,284.8881530761719,284.95001220703125,299.44256591796875,294.7752990722656,297.9686279296875,297.21221923828125,284.8905029296875,1.0,0.594831109046936,0.4512748122215271,0.4512748122215271,1.0,1.0,-3.1216628551483154,1.055732011795044,2.0659308433532715,0.3528007268905639,0.888291597366333,0.888291597366333,0.0,169.57762145996094,144.0,62252.4921875,0.0,2635.0341796875,1.0,279.156005859375,283.1280212402344,297.7957458496094,301.1580505371094,293.1499938964844,293.1499938964844,279.45001220703125,38976.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874629974365234,1.0,0.0,0.0,3.743093013763428,3.743118524551392,9.348771072836826e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8868.2373046875,0.0,1662.06689453125,2977.34912109375,0.0,4193.24951171875,0.9282240271568298,1.0,0.0,3.0,1.0,0.0
17839200,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9144200682640076,0.5055103898048401,0.4569087624549866,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.901685893535614,0.4869014322757721,0.4628687500953674,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8514915108680725,0.409330815076828,0.2884097397327423,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.828799843788147,0.375372052192688,0.3584556877613067,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7042218446731567,0.2258684039115905,1.0331043004989624,284.8881530761719,284.95001220703125,299.44256591796875,294.7752990722656,297.9686279296875,297.21221923828125,284.8905029296875,1.0,0.594831109046936,0.4512748122215271,0.4512748122215271,1.0,1.0,-3.1216628551483154,1.055732011795044,2.0659308433532715,0.3528007268905639,0.888291597366333,0.888291597366333,0.0,169.57762145996094,144.0,62252.4921875,0.0,2635.0341796875,1.0,279.156005859375,283.1280212402344,297.7957458496094,301.1580505371094,293.1499938964844,293.1499938964844,279.45001220703125,38976.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874629974365234,1.0,0.0,0.0,3.743093013763428,3.743118524551392,9.348771072836826e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8868.2373046875,0.0,1662.06689453125,2977.34912109375,0.0,4193.24951171875,0.9282240271568298,1.0,0.0,3.0,1.0,0.0
17839260,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9345085620880128,0.5052287578582764,0.4558307528495788,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9226986765861512,0.4895108938217163,0.4645760059356689,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.868049144744873,0.410146564245224,0.2884230315685272,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8443580865859985,0.3764369189739227,0.3587656319141388,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7179566621780396,0.2262099832296371,1.0316931009292605,285.0141296386719,284.95001220703125,299.4621276855469,294.7857971191406,297.9765014648437,297.2165222167969,285.0126647949219,1.0,0.5880072116851807,0.4503197371959686,0.4503197371959686,1.0,1.0,-3.1211013793945312,1.0532903671264648,2.0678110122680664,0.3501536846160888,0.9968691468238832,0.9968691468238832,0.0,157.8467559814453,132.0,61496.01171875,0.0,2571.488525390625,1.0,279.4438171386719,283.2677001953125,297.7580261230469,301.0237121582031,293.1499938964844,293.1499938964844,279.1499938964844,33576.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774537682533264,1.0,0.0,0.0,3.84553861618042,3.845564126968384,9.867510470940033e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9869.416015625,0.0,1742.689453125,2977.34912109375,0.0,4106.55126953125,0.9474586844444276,1.0,0.0,3.0,1.0,0.0
17839320,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9345085620880128,0.5052287578582764,0.4558307528495788,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9226986765861512,0.4895108938217163,0.4645760059356689,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.868049144744873,0.410146564245224,0.2884230315685272,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8443580865859985,0.3764369189739227,0.3587656319141388,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7179566621780396,0.2262099832296371,1.0316931009292605,285.0141296386719,284.95001220703125,299.4621276855469,294.7857971191406,297.9765014648437,297.2165222167969,285.0126647949219,1.0,0.5880072116851807,0.4503197371959686,0.4503197371959686,1.0,1.0,-3.1211013793945312,1.0532903671264648,2.0678110122680664,0.3501536846160888,0.9968691468238832,0.9968691468238832,0.0,157.8467559814453,132.0,61496.01171875,0.0,2571.488525390625,1.0,279.4438171386719,283.2677001953125,297.7580261230469,301.0237121582031,293.1499938964844,293.1499938964844,279.1499938964844,33576.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774537682533264,1.0,0.0,0.0,3.84553861618042,3.845564126968384,9.867510470940033e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9869.416015625,0.0,1742.689453125,2977.34912109375,0.0,4106.55126953125,0.9474586844444276,1.0,0.0,3.0,1.0,0.0
17839380,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9560642838478088,0.5035256743431091,0.4542799890041351,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9469600319862366,0.4912378787994385,0.4660257995128631,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8870108127593994,0.4100990295410156,0.2882666289806366,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8622716069221497,0.3768322169780731,0.3589136898517608,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7321092486381531,0.226173922419548,1.030094027519226,284.8887939453125,284.95001220703125,299.48175048828125,294.79595947265625,297.97906494140625,297.21295166015625,284.89117431640625,1.0,0.5810453295707703,0.4493646919727325,0.4493646919727325,1.0,1.0,-3.119056463241577,1.0502595901489258,2.068796873092652,0.3475039899349212,0.8873490691184998,0.8873490691184998,0.0,146.3897705078125,120.0,62170.67578125,0.0,2506.564697265625,1.0,279.1560363769531,283.1282653808594,297.8165283203125,301.1748352050781,293.1499938964844,293.1499938964844,279.45001220703125,38972.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861767888069152,1.0,0.0,0.0,3.737985610961914,3.738011121749878,9.323276231043564e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8863.7841796875,0.0,1656.052978515625,2977.34912109375,0.0,4182.17919921875,0.9270901083946228,1.0,0.0,3.0,1.0,0.0
17839440,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9560642838478088,0.5035256743431091,0.4542799890041351,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9469600319862366,0.4912378787994385,0.4660257995128631,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8870108127593994,0.4100990295410156,0.2882666289806366,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8622716069221497,0.3768322169780731,0.3589136898517608,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7321092486381531,0.226173922419548,1.030094027519226,284.8887939453125,284.95001220703125,299.48175048828125,294.79595947265625,297.97906494140625,297.21295166015625,284.89117431640625,1.0,0.5810453295707703,0.4493646919727325,0.4493646919727325,1.0,1.0,-3.119056463241577,1.0502595901489258,2.068796873092652,0.3475039899349212,0.8873490691184998,0.8873490691184998,0.0,146.3897705078125,120.0,62170.67578125,0.0,2506.564697265625,1.0,279.1560363769531,283.1282653808594,297.8165283203125,301.1748352050781,293.1499938964844,293.1499938964844,279.45001220703125,38972.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861767888069152,1.0,0.0,0.0,3.737985610961914,3.738011121749878,9.323276231043564e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8863.7841796875,0.0,1656.052978515625,2977.34912109375,0.0,4182.17919921875,0.9270901083946228,1.0,0.0,3.0,1.0,0.0
17839500,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.96735018491745,0.5032529830932617,0.4534682929515838,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9598169326782228,0.4924497008323669,0.4666959643363952,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8978439569473267,0.4104140698909759,0.2881412804126739,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8726630806922913,0.3772878646850586,0.358928233385086,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.740039050579071,0.2263003289699554,1.02903413772583,285.0196228027344,284.95001220703125,299.4916076660156,294.8009033203125,297.9823608398437,297.2141418457031,285.0227966308594,1.0,0.5774514079093933,0.4488871395587921,0.4488871395587921,1.0,1.0,-3.117472171783448,1.0485364198684692,2.068935871124268,0.3459806740283966,0.975816547870636,0.975816547870636,0.0,140.5900421142578,120.0,61280.296875,0.0,2472.694091796875,1.0,279.404052734375,283.274658203125,297.7594299316406,300.9793395996094,293.1499938964844,293.1499938964844,279.45001220703125,34534.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785351753234864,1.0,0.0,0.0,3.776658296585083,3.7766833305358887,9.517188459540192e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9166.3837890625,0.0,1667.35205078125,2977.34912109375,0.0,4115.9775390625,0.9343863725662231,1.0,0.0,3.0,1.0,0.0
17839560,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9801061749458312,0.5032114386558533,0.4531680345535278,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.974108099937439,0.4938477873802185,0.4677232205867767,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9115391373634338,0.4109289646148681,0.2882836163043976,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.885540783405304,0.3779103457927704,0.3592270910739898,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7499449253082275,0.2265579998493194,1.0288348197937012,285.0143127441406,284.95001220703125,299.50146484375,294.8057556152344,297.98699951171875,297.21728515625,285.01287841796875,1.0,0.5739696025848389,0.4484214782714844,0.4484214782714844,1.0,1.0,-3.118633985519409,1.0478856563568115,2.0707483291625977,0.3449637591838836,0.9957342147827148,0.9957342147827148,0.0,134.37728881835938,123.0,61422.3984375,0.0,2441.859619140625,1.0,279.4436340332031,283.2674255371094,297.7781982421875,301.0401611328125,293.1499938964844,293.1499938964844,279.1499938964844,33554.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762338995933532,1.0,0.0,0.0,3.8410024642944336,3.8410277366638175,9.84424559646868e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9863.982421875,0.0,1736.9771728515625,2977.34912109375,0.0,4095.9013671875,0.9464918971061708,1.0,0.0,3.0,1.0,0.0
17839620,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9899998903274536,0.5014688372612,0.4518140852451324,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9863659739494324,0.4955554604530334,0.4694022536277771,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9251790642738342,0.4108798801898956,0.2883083522319793,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8976866602897644,0.3783028423786163,0.3596192896366119,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7593212127685547,0.2265446037054062,1.0285146236419678,284.8905029296875,284.95001220703125,299.5212707519531,294.8151550292969,297.9896240234375,297.2136535644531,284.8929138183594,1.0,0.5712770819664001,0.4474901556968689,0.4474901556968689,1.0,1.0,-3.119146585464477,1.045877456665039,2.0732691287994385,0.3427756726741791,0.8877916932106018,0.8877916932106018,0.0,129.12576293945312,126.0,62136.5546875,0.0,2414.8935546875,1.0,279.15606689453125,283.1287536621094,297.8362731933594,301.1923828125,293.1499938964844,293.1499938964844,279.45001220703125,38899.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850544333457948,1.0,0.0,0.0,3.735515594482422,3.7355411052703857,9.310958830610616e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8864.2412109375,0.0,1652.613037109375,2977.34912109375,0.0,4172.501953125,0.9265084266662598,1.0,0.0,3.0,1.0,0.0
17839680,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9899998903274536,0.5014688372612,0.4518140852451324,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9863659739494324,0.4955554604530334,0.4694022536277771,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9251790642738342,0.4108798801898956,0.2883083522319793,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8976866602897644,0.3783028423786163,0.3596192896366119,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7593212127685547,0.2265446037054062,1.0285146236419678,284.8905029296875,284.95001220703125,299.5212707519531,294.8151550292969,297.9896240234375,297.2136535644531,284.8929138183594,1.0,0.5712770819664001,0.4474901556968689,0.4474901556968689,1.0,1.0,-3.119146585464477,1.045877456665039,2.0732691287994385,0.3427756726741791,0.8877916932106018,0.8877916932106018,0.0,129.12576293945312,126.0,62136.5546875,0.0,2414.8935546875,1.0,279.15606689453125,283.1287536621094,297.8362731933594,301.1923828125,293.1499938964844,293.1499938964844,279.45001220703125,38899.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850544333457948,1.0,0.0,0.0,3.735515594482422,3.7355411052703857,9.310958830610616e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8864.2412109375,0.0,1652.613037109375,2977.34912109375,0.0,4172.501953125,0.9265084266662598,1.0,0.0,3.0,1.0,0.0
17839740,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9935964345932008,0.5010502934455872,0.4510035216808319,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.991714358329773,0.4981046319007873,0.4714491367340088,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9312120676040648,0.4116553366184234,0.2885900437831878,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9031260013580322,0.3793300986289978,0.3602922856807709,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7633951306343079,0.2268927097320556,1.029035568237305,285.0170593261719,284.95001220703125,299.5411071777344,294.8240966796875,297.99725341796875,297.21734619140625,285.0159912109375,1.0,0.5707271099090576,0.446558803319931,0.446558803319931,1.0,1.0,-3.122397422790528,1.0449055433273315,2.0774917602539062,0.3410234451293945,0.9983938336372375,0.9983938336372375,0.0,127.22618865966795,129.0,61450.390625,0.0,2410.93408203125,1.0,279.4431457519531,283.2681579589844,297.7984619140625,301.06109619140625,293.1499938964844,293.1499938964844,279.1499938964844,33494.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975426971912384,1.0,0.0,0.0,3.841101884841919,3.841127395629883,9.844756050370052e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9870.65625,0.0,1736.6263427734375,2977.34912109375,0.0,4088.846923828125,0.946638286113739,1.0,0.0,3.0,1.0,0.0
17839800,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9935964345932008,0.5010502934455872,0.4510035216808319,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.991714358329773,0.4981046319007873,0.4714491367340088,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9312120676040648,0.4116553366184234,0.2885900437831878,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9031260013580322,0.3793300986289978,0.3602922856807709,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7633951306343079,0.2268927097320556,1.029035568237305,285.0170593261719,284.95001220703125,299.5411071777344,294.8240966796875,297.99725341796875,297.21734619140625,285.0159912109375,1.0,0.5707271099090576,0.446558803319931,0.446558803319931,1.0,1.0,-3.122397422790528,1.0449055433273315,2.0774917602539062,0.3410234451293945,0.9983938336372375,0.9983938336372375,0.0,127.22618865966795,129.0,61450.390625,0.0,2410.93408203125,1.0,279.4431457519531,283.2681579589844,297.7984619140625,301.06109619140625,293.1499938964844,293.1499938964844,279.1499938964844,33494.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975426971912384,1.0,0.0,0.0,3.841101884841919,3.841127395629883,9.844756050370052e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9870.65625,0.0,1736.6263427734375,2977.34912109375,0.0,4088.846923828125,0.946638286113739,1.0,0.0,3.0,1.0,0.0
17839860,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9917973875999452,0.4991691410541534,0.4497425258159637,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9916109442710876,0.4997011125087738,0.4732595682144165,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.929840624332428,0.4115073978900909,0.2887187302112579,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9022747874259948,0.3796268701553345,0.3608295023441314,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7624285817146301,0.2267936170101165,1.0294547080993652,284.89093017578125,284.95001220703125,299.5610656738281,294.83258056640625,297.9991455078125,297.2127685546875,284.8932800292969,1.0,0.5714051127433777,0.4455798864364624,0.4455798864364624,1.0,1.0,-3.1243717670440674,1.0432955026626587,2.081076145172119,0.3393294215202331,0.890342116355896,0.890342116355896,0.0,127.86587524414062,132.0,62212.6875,0.0,2418.07958984375,1.0,279.156005859375,283.1261291503906,297.8555908203125,301.2159118652344,293.1499938964844,293.1499938964844,279.45001220703125,38778.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846055507659912,1.0,0.0,0.0,3.742618560791016,3.74264407157898,9.346401839138708e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8876.005859375,0.0,1659.992431640625,2977.34912109375,0.0,4168.626953125,0.9279841184616088,1.0,0.0,3.0,1.0,0.0
17839920,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9917973875999452,0.4991691410541534,0.4497425258159637,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9916109442710876,0.4997011125087738,0.4732595682144165,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.929840624332428,0.4115073978900909,0.2887187302112579,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9022747874259948,0.3796268701553345,0.3608295023441314,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7624285817146301,0.2267936170101165,1.0294547080993652,284.89093017578125,284.95001220703125,299.5610656738281,294.83258056640625,297.9991455078125,297.2127685546875,284.8932800292969,1.0,0.5714051127433777,0.4455798864364624,0.4455798864364624,1.0,1.0,-3.1243717670440674,1.0432955026626587,2.081076145172119,0.3393294215202331,0.890342116355896,0.890342116355896,0.0,127.86587524414062,132.0,62212.6875,0.0,2418.07958984375,1.0,279.156005859375,283.1261291503906,297.8555908203125,301.2159118652344,293.1499938964844,293.1499938964844,279.45001220703125,38778.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846055507659912,1.0,0.0,0.0,3.742618560791016,3.74264407157898,9.346401839138708e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8876.005859375,0.0,1659.992431640625,2977.34912109375,0.0,4168.626953125,0.9279841184616088,1.0,0.0,3.0,1.0,0.0
17839980,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.988895833492279,0.4986238181591034,0.4489262104034424,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9903424978256226,0.5021508932113647,0.4753282070159912,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9268869161605836,0.4121921956539154,0.289023756980896,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9000250697135925,0.3805631697177887,0.3615357577800751,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.7602854371070862,0.2270547598600387,1.030166506767273,285.0179443359375,284.95001220703125,299.5810852050781,294.840576171875,298.0061340332031,297.21563720703125,285.0165710449219,1.0,0.5727381706237793,0.4446009397506714,0.4446009397506714,1.0,1.0,-3.1279401779174805,1.0422956943511963,2.085644483566284,0.3376640677452087,1.0,1.0,0.0,129.21206665039062,135.0,61521.73046875,0.0,2432.037353515625,1.0,279.44384765625,283.26568603515625,297.81561279296875,301.0830078125,293.1499938964844,293.1499938964844,279.1499938964844,33460.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97517728805542,1.0,0.0,0.0,3.849123001098633,3.8491485118865967,9.885915233098783e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9887.099609375,0.0,1746.15283203125,2977.34912109375,0.0,4086.66259765625,0.9482001066207886,1.0,0.0,3.0,1.0,0.0
17840040,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.988895833492279,0.4986238181591034,0.4489262104034424,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9903424978256226,0.5021508932113647,0.4753282070159912,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9268869161605836,0.4121921956539154,0.289023756980896,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9000250697135925,0.3805631697177887,0.3615357577800751,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.7602854371070862,0.2270547598600387,1.030166506767273,285.0179443359375,284.95001220703125,299.5810852050781,294.840576171875,298.0061340332031,297.21563720703125,285.0165710449219,1.0,0.5727381706237793,0.4446009397506714,0.4446009397506714,1.0,1.0,-3.1279401779174805,1.0422956943511963,2.085644483566284,0.3376640677452087,1.0,1.0,0.0,129.21206665039062,135.0,61521.73046875,0.0,2432.037353515625,1.0,279.44384765625,283.26568603515625,297.81561279296875,301.0830078125,293.1499938964844,293.1499938964844,279.1499938964844,33460.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97517728805542,1.0,0.0,0.0,3.849123001098633,3.8491485118865967,9.885915233098783e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9887.099609375,0.0,1746.15283203125,2977.34912109375,0.0,4086.66259765625,0.9482001066207886,1.0,0.0,3.0,1.0,0.0
17840100,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.9869396686553956,0.4977728724479675,0.4485612511634826,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.98925119638443,0.503017008304596,0.4764259755611419,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.924827516078949,0.4121967554092407,0.2892328202724457,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8983978033065796,0.3807701766490936,0.3619577586650848,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7588416337966919,0.2270430326461792,1.030833721160889,284.876953125,284.95001220703125,299.59112548828125,294.8443603515625,298.0076599121094,297.2142028808594,284.87274169921875,1.0,0.5736305117607117,0.4441114664077759,0.4441114664077759,1.0,1.0,-3.1303884983062744,1.042033076286316,2.088355541229248,0.3370599448680877,0.9074406623840332,0.9074406623840332,0.0,130.16885375976562,135.0,62554.0703125,0.0,2441.796630859375,1.0,279.19384765625,283.1051330566406,297.88287353515625,301.2945556640625,293.1499938964844,293.1499938964844,279.1499938964844,36912.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826135635375975,1.0,0.0,0.0,3.830877542495728,3.8309035301208496,9.79241463028302e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9578.1162109375,0.0,1751.0369873046875,2977.34912109375,0.0,4151.400390625,0.9445981383323668,1.0,0.0,3.0,1.0,0.0
17840160,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9832267761230468,0.4966512322425842,0.4476502239704132,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9865940809249878,0.5036641955375671,0.4771327674388885,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9206730127334596,0.4119741320610046,0.2891563773155212,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8950071334838867,0.3807851076126098,0.3620739281177521,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.7559824585914612,0.2268853932619094,1.0306007862091064,284.8902893066406,284.95001220703125,299.6011657714844,294.8480224609375,298.0076904296875,297.2105712890625,284.8925476074219,1.0,0.5744441151618958,0.4436211287975311,0.4436211287975311,1.0,1.0,-3.1299140453338623,1.0406583547592163,2.0892558097839355,0.3359708189964294,0.8923311233520508,0.8923311233520508,0.0,131.6743927001953,138.0,62292.984375,0.0,2448.939697265625,1.0,279.15643310546875,283.12237548828125,297.8715515136719,301.2368469238281,293.1499938964844,293.1499938964844,279.45001220703125,38700.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98447585105896,1.0,0.0,0.0,3.751413822174072,3.751439332962036,9.390381592311314e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8888.0634765625,0.0,1669.7177734375,2977.34912109375,0.0,4167.50634765625,0.9299191236495972,1.0,0.0,3.0,1.0,0.0
17840220,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9779932498931884,0.4960255026817322,0.4467985033988952,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9832926392555236,0.5060581564903259,0.4791823923587799,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9153340458869934,0.4126041233539581,0.2894506454467773,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8906391263008118,0.381662517786026,0.3627614080905914,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.7521904110908508,0.2270919233560562,1.031243085861206,285.01806640625,284.95001220703125,299.6213684082031,294.8549194335937,298.01446533203125,297.213134765625,285.0167541503906,1.0,0.5763236880302429,0.442640483379364,0.442640483379364,1.0,1.0,-3.13329815864563,1.039560317993164,2.093737840652466,0.3342820107936859,1.0,1.0,0.0,134.04296875,141.0,61581.59375,0.0,2468.069091796875,1.0,279.4439392089844,283.26300048828125,297.8302917480469,301.1015319824219,293.1499938964844,293.1499938964844,279.1499938964844,33511.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751318097114564,1.0,0.0,0.0,3.855534553527832,3.855560302734375,9.918876457959414e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9899.041015625,0.0,1754.413330078125,2977.34912109375,0.0,4086.264892578125,0.9496724009513856,1.0,0.0,3.0,1.0,0.0
17840280,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9779932498931884,0.4960255026817322,0.4467985033988952,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9832926392555236,0.5060581564903259,0.4791823923587799,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9153340458869934,0.4126041233539581,0.2894506454467773,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8906391263008118,0.381662517786026,0.3627614080905914,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.7521904110908508,0.2270919233560562,1.031243085861206,285.01806640625,284.95001220703125,299.6213684082031,294.8549194335937,298.01446533203125,297.213134765625,285.0167541503906,1.0,0.5763236880302429,0.442640483379364,0.442640483379364,1.0,1.0,-3.13329815864563,1.039560317993164,2.093737840652466,0.3342820107936859,1.0,1.0,0.0,134.04296875,141.0,61581.59375,0.0,2468.069091796875,1.0,279.4439392089844,283.26300048828125,297.8302917480469,301.1015319824219,293.1499938964844,293.1499938964844,279.1499938964844,33511.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751318097114564,1.0,0.0,0.0,3.855534553527832,3.855560302734375,9.918876457959414e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9899.041015625,0.0,1754.413330078125,2977.34912109375,0.0,4086.264892578125,0.9496724009513856,1.0,0.0,3.0,1.0,0.0
17840340,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.97080659866333,0.4939962923526764,0.4454853236675262,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9784078001976012,0.5075286626815796,0.4809649288654327,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9084497690200806,0.4123420417308807,0.2895669639110565,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8848060369491577,0.3818352520465851,0.3632734715938568,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7473271489143372,0.2268814295530319,1.0315855741500854,284.8906555175781,284.95001220703125,299.64166259765625,294.8612365722656,298.01593017578125,297.2079772949219,284.892578125,1.0,0.5783107280731201,0.4416598081588745,0.4416598081588745,1.0,1.0,-3.135039567947388,1.037814021110535,2.0972254276275635,0.3325243890285492,0.8940833210945129,0.8940833210945129,0.0,137.07388305664062,144.0,62353.9453125,0.0,2487.617431640625,1.0,279.15679931640625,283.1194763183594,297.8843078613281,301.2531433105469,293.1499938964844,293.1499938964844,279.45001220703125,38669.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844181537628174,1.0,0.0,0.0,3.758491516113281,3.758517026901245,9.42584733820695e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8897.9375,0.0,1677.822509765625,2977.34912109375,0.0,4167.00830078125,0.9314709901809692,1.0,0.0,3.0,1.0,0.0
17840400,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.97080659866333,0.4939962923526764,0.4454853236675262,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9784078001976012,0.5075286626815796,0.4809649288654327,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9084497690200806,0.4123420417308807,0.2895669639110565,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8848060369491577,0.3818352520465851,0.3632734715938568,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7473271489143372,0.2268814295530319,1.0315855741500854,284.8906555175781,284.95001220703125,299.64166259765625,294.8612365722656,298.01593017578125,297.2079772949219,284.892578125,1.0,0.5783107280731201,0.4416598081588745,0.4416598081588745,1.0,1.0,-3.135039567947388,1.037814021110535,2.0972254276275635,0.3325243890285492,0.8940833210945129,0.8940833210945129,0.0,137.07388305664062,144.0,62353.9453125,0.0,2487.617431640625,1.0,279.15679931640625,283.1194763183594,297.8843078613281,301.2531433105469,293.1499938964844,293.1499938964844,279.45001220703125,38669.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844181537628174,1.0,0.0,0.0,3.758491516113281,3.758517026901245,9.42584733820695e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8897.9375,0.0,1677.822509765625,2977.34912109375,0.0,4167.00830078125,0.9314709901809692,1.0,0.0,3.0,1.0,0.0
17840460,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9646782279014589,0.4933058321475982,0.4445968270301819,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9745362997055054,0.5099197626113892,0.4830170273780823,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9032204747200012,0.4129126071929931,0.2898360788822174,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8801829814910889,0.3826511800289154,0.3639230132102966,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7434152960777283,0.2270594388246536,1.032151460647583,285.0184936523437,284.95001220703125,299.6620178222656,294.866943359375,298.0228576660156,297.21063232421875,285.0172119140625,1.0,0.5803261399269104,0.4407292604446411,0.4407292604446411,1.0,1.0,-3.138214588165283,1.036738395690918,2.101476192474365,0.3308500945568084,1.0,1.0,0.0,139.7509307861328,147.0,61623.5,0.0,2508.06689453125,1.0,279.4439392089844,283.2607116699219,297.8423156738281,301.1163024902344,293.1499938964844,293.1499938964844,279.1499938964844,33574.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750984907150269,1.0,0.0,0.0,3.860384941101074,3.860410690307617,9.943848908733344e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9907.810546875,0.0,1760.876220703125,2977.34912109375,0.0,4085.97314453125,0.9507817625999452,1.0,0.0,3.0,1.0,0.0
17840520,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9646782279014589,0.4933058321475982,0.4445968270301819,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9745362997055054,0.5099197626113892,0.4830170273780823,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9032204747200012,0.4129126071929931,0.2898360788822174,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8801829814910889,0.3826511800289154,0.3639230132102966,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7434152960777283,0.2270594388246536,1.032151460647583,285.0184936523437,284.95001220703125,299.6620178222656,294.866943359375,298.0228576660156,297.21063232421875,285.0172119140625,1.0,0.5803261399269104,0.4407292604446411,0.4407292604446411,1.0,1.0,-3.138214588165283,1.036738395690918,2.101476192474365,0.3308500945568084,1.0,1.0,0.0,139.7509307861328,147.0,61623.5,0.0,2508.06689453125,1.0,279.4439392089844,283.2607116699219,297.8423156738281,301.1163024902344,293.1499938964844,293.1499938964844,279.1499938964844,33574.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750984907150269,1.0,0.0,0.0,3.860384941101074,3.860410690307617,9.943848908733344e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9907.810546875,0.0,1760.876220703125,2977.34912109375,0.0,4085.97314453125,0.9507817625999452,1.0,0.0,3.0,1.0,0.0
