time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840580,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.956868052482605,0.4912124872207641,0.443232923746109,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9693663716316224,0.5113991498947144,0.4848148822784424,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8970032334327698,0.412571907043457,0.2899059653282165,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8744968175888062,0.382744163274765,0.3643711805343628,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7387624979019165,0.2268264293670654,1.032425880432129,284.89044189453125,284.95001220703125,299.6824951171875,294.8719787597656,298.0245056152344,297.20562744140625,284.8923645019531,1.0,0.5823665857315063,0.4397986829280853,0.4397986829280853,1.0,1.0,-3.1396987438201904,1.0350066423416138,2.104692220687866,0.3290705382823944,0.8952310085296631,0.8952310085296631,0.0,142.95606994628906,150.0,62399.23828125,0.0,2528.10302734375,1.0,279.1567687988281,283.1164855957031,297.8951110839844,301.2667541503906,293.1499938964844,293.1499938964844,279.45001220703125,38666.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843854308128356,1.0,0.0,0.0,3.764017343521118,3.764042854309082,9.45358408444008e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8904.53515625,0.0,1684.3333740234375,2977.34912109375,0.0,4166.7255859375,0.9326934218406676,1.0,0.0,3.0,1.0,0.0
17840640,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.956868052482605,0.4912124872207641,0.443232923746109,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9693663716316224,0.5113991498947144,0.4848148822784424,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8970032334327698,0.412571907043457,0.2899059653282165,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8744968175888062,0.382744163274765,0.3643711805343628,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7387624979019165,0.2268264293670654,1.032425880432129,284.89044189453125,284.95001220703125,299.6824951171875,294.8719787597656,298.0245056152344,297.20562744140625,284.8923645019531,1.0,0.5823665857315063,0.4397986829280853,0.4397986829280853,1.0,1.0,-3.1396987438201904,1.0350066423416138,2.104692220687866,0.3290705382823944,0.8952310085296631,0.8952310085296631,0.0,142.95606994628906,150.0,62399.23828125,0.0,2528.10302734375,1.0,279.1567687988281,283.1164855957031,297.8951110839844,301.2667541503906,293.1499938964844,293.1499938964844,279.45001220703125,38666.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843854308128356,1.0,0.0,0.0,3.764017343521118,3.764042854309082,9.45358408444008e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8904.53515625,0.0,1684.3333740234375,2977.34912109375,0.0,4166.7255859375,0.9326934218406676,1.0,0.0,3.0,1.0,0.0
17840700,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9528888463974,0.4907223284244537,0.4425147771835327,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.96673846244812,0.5124987959861755,0.485660582780838,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8939164280891418,0.4127271175384521,0.2898860871791839,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8716855049133301,0.3830373287200928,0.3645238280296325,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.7364417314529419,0.2268399447202682,1.0322507619857788,285.0219116210937,284.95001220703125,299.6927490234375,294.8742370605469,298.0272827148437,297.2059936523437,285.0252380371094,1.0,0.583311915397644,0.4393334090709686,0.4393334090709686,1.0,1.0,-3.1397950649261475,1.0339059829711914,2.105889081954956,0.327936977148056,0.9845902919769288,0.9845902919769288,0.0,144.53965759277344,150.0,61503.375,0.0,2536.78466796875,1.0,279.4047546386719,283.263916015625,297.8359680175781,301.0692749023437,293.1499938964844,293.1499938964844,279.45001220703125,34497.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771068692207336,1.0,0.0,0.0,3.801408052444458,3.8014333248138414,9.642336635806714e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9209.4755859375,0.0,1696.5211181640625,2977.34912109375,0.0,4103.52490234375,0.9398779273033142,1.0,0.0,3.0,1.0,0.0
17840760,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9504066109657288,0.4904725551605224,0.4422975182533264,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9654016494750975,0.5138036012649536,0.4868818819522857,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.892141580581665,0.413088709115982,0.290133386850357,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8700931072235107,0.3835036158561706,0.3649623990058899,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7350765466690063,0.2269844710826873,1.0329172611236572,285.0190124511719,284.95001220703125,299.7030639648437,294.8763122558594,298.0315246582031,297.2084655761719,285.017822265625,1.0,0.5843914747238159,0.438877135515213,0.438877135515213,1.0,1.0,-3.142625093460083,1.0338517427444458,2.108773231506348,0.3272557854652405,1.0,1.0,0.0,145.7272491455078,153.0,61653.31640625,0.0,2548.644287109375,1.0,279.44384765625,283.2586669921875,297.8517150878906,301.1276550292969,293.1499938964844,293.1499938964844,279.1499938964844,33619.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97509104013443,1.0,0.0,0.0,3.864095449447632,3.864121198654175,9.962973308574874e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9913.984375,0.0,1765.80517578125,2977.34912109375,0.0,4085.908203125,0.951689839363098,1.0,0.0,3.0,1.0,0.0
17840820,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.942712128162384,0.4884071350097656,0.4409596920013428,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9604355692863464,0.5152606964111328,0.4886636137962341,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.886498212814331,0.4127316176891327,0.2901909947395324,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8649975061416626,0.383564680814743,0.3653788566589355,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7308976054191589,0.226744070649147,1.033155083656311,284.88916015625,284.95001220703125,299.7232666015625,294.8798828125,298.0333557128906,297.2038269042969,284.8911437988281,1.0,0.5863842964172363,0.4379846751689911,0.4379846751689911,1.0,1.0,-3.14402437210083,1.032173991203308,2.1118505001068115,0.3254342973232269,0.8963226079940796,0.8963226079940796,0.0,148.88836669921875,153.0,62438.15234375,0.0,2568.324951171875,1.0,279.1573181152344,283.1126403808594,297.9041748046875,301.2792358398437,293.1499938964844,293.1499938964844,279.1499938964844,38681.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843814969062804,1.0,0.0,0.0,3.770570755004883,3.770596265792847,9.486531666880182e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9478.4580078125,0.0,1692.220458984375,2977.34912109375,0.0,4166.69140625,0.9341373443603516,1.0,0.0,3.0,1.0,0.0
17840880,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9425064325332642,0.488364577293396,0.44091796875,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9602959752082824,0.5152949690818787,0.4886944890022278,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8863464593887329,0.4127241671085357,0.2901851832866668,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8648604154586792,0.3835660219192505,0.3653802871704101,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7307848930358887,0.2267375290393829,1.0331342220306396,284.8902282714844,284.95001220703125,299.7237243652344,294.8799743652344,298.03338623046875,297.2037353515625,284.89215087890625,1.0,0.5864243507385254,0.437964528799057,0.437964528799057,1.0,1.0,-3.1439809799194336,1.032108187675476,2.111872673034668,0.3253777325153351,0.8961813449859619,0.8961813449859619,0.0,148.96751403808594,156.0,62430.53125,0.0,2568.665283203125,1.0,279.15679931640625,283.11358642578125,297.9031982421875,301.2769470214844,293.1499938964844,293.1499938964844,279.45001220703125,38657.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843718409538268,1.0,0.0,0.0,3.768704891204834,3.768730640411377,9.477145681557886e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8909.2294921875,0.0,1689.8154296875,2977.34912109375,0.0,4166.60791015625,0.9337235689163208,1.0,0.0,3.0,1.0,0.0
17840940,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.936107873916626,0.4876078963279724,0.4399676918983459,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.956455647945404,0.5177213549613953,0.4907787144184112,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8818531036376953,0.4132256209850311,0.2904006242752075,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8608394265174866,0.3843049705028534,0.3659500479698181,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7273693084716797,0.226883664727211,1.0335713624954224,285.019287109375,284.95001220703125,299.7445068359375,294.8828430175781,298.0406188964844,297.2068176269531,285.01812744140625,1.0,0.5884343385696411,0.4370519518852234,0.4370519518852234,1.0,1.0,-3.1468045711517334,1.030927658081055,2.1158769130706787,0.3234637379646301,1.0,1.0,0.0,151.75473022460938,159.0,61670.35546875,0.0,2589.156005859375,1.0,279.4440002441406,283.25634765625,297.8583984375,301.1360168457031,293.1499938964844,293.1499938964844,279.1499938964844,33676.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750956296920776,1.0,0.0,0.0,3.867612361907959,3.867638111114502,9.981117727875244e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9918.4765625,0.0,1770.5926513671875,2977.34912109375,0.0,4085.947998046875,0.952430009841919,1.0,0.0,3.0,1.0,0.0
17841000,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.936107873916626,0.4876078963279724,0.4399676918983459,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.956455647945404,0.5177213549613953,0.4907787144184112,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8818531036376953,0.4132256209850311,0.2904006242752075,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8608394265174866,0.3843049705028534,0.3659500479698181,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7273693084716797,0.226883664727211,1.0335713624954224,285.019287109375,284.95001220703125,299.7445068359375,294.8828430175781,298.0406188964844,297.2068176269531,285.01812744140625,1.0,0.5884343385696411,0.4370519518852234,0.4370519518852234,1.0,1.0,-3.1468045711517334,1.030927658081055,2.1158769130706787,0.3234637379646301,1.0,1.0,0.0,151.75473022460938,159.0,61670.35546875,0.0,2589.156005859375,1.0,279.4440002441406,283.25634765625,297.8583984375,301.1360168457031,293.1499938964844,293.1499938964844,279.1499938964844,33676.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750956296920776,1.0,0.0,0.0,3.867612361907959,3.867638111114502,9.981117727875244e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9918.4765625,0.0,1770.5926513671875,2977.34912109375,0.0,4085.947998046875,0.952430009841919,1.0,0.0,3.0,1.0,0.0
17841060,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9284517168998718,0.4854929447174072,0.4385808110237121,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9515392780303956,0.5192307233810425,0.4926106631755829,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8765217065811157,0.4128477871417999,0.2904440760612488,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8560783267021179,0.3843488097190857,0.3663518130779266,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7233660221099854,0.2266264408826828,1.0337467193603516,284.89013671875,284.95001220703125,299.765380859375,294.88494873046875,298.04266357421875,297.20233154296875,284.8920593261719,1.0,0.5904514193534851,0.4361375570297241,0.4361375570297241,1.0,1.0,-3.14809513092041,1.029144525527954,2.118950605392456,0.3214956223964691,0.8970035910606384,0.8970035910606384,0.0,155.0006103515625,162.0,62449.62109375,0.0,2609.12255859375,1.0,279.1567077636719,283.1107788085937,297.9083251953125,301.2834777832031,293.1499938964844,293.1499938964844,279.45001220703125,38660.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844162464141846,1.0,0.0,0.0,3.772448539733887,3.7724742889404297,9.495983022134168e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8911.7900390625,0.0,1694.28369140625,2977.34912109375,0.0,4166.99169921875,0.9345563650131226,1.0,0.0,3.0,1.0,0.0
17841120,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9284517168998718,0.4854929447174072,0.4385808110237121,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9515392780303956,0.5192307233810425,0.4926106631755829,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8765217065811157,0.4128477871417999,0.2904440760612488,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8560783267021179,0.3843488097190857,0.3663518130779266,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7233660221099854,0.2266264408826828,1.0337467193603516,284.89013671875,284.95001220703125,299.765380859375,294.88494873046875,298.04266357421875,297.20233154296875,284.8920593261719,1.0,0.5904514193534851,0.4361375570297241,0.4361375570297241,1.0,1.0,-3.14809513092041,1.029144525527954,2.118950605392456,0.3214956223964691,0.8970035910606384,0.8970035910606384,0.0,155.0006103515625,162.0,62449.62109375,0.0,2609.12255859375,1.0,279.1567077636719,283.1107788085937,297.9083251953125,301.2834777832031,293.1499938964844,293.1499938964844,279.45001220703125,38660.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844162464141846,1.0,0.0,0.0,3.772448539733887,3.7724742889404297,9.495983022134168e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8911.7900390625,0.0,1694.28369140625,2977.34912109375,0.0,4166.99169921875,0.9345563650131226,1.0,0.0,3.0,1.0,0.0
17841180,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9223853945732116,0.4847286641597748,0.4376232922077179,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9479024410247804,0.5216879844665527,0.4947197139263153,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8724036812782288,0.413339763879776,0.2906517684459686,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8524280786514282,0.3850740194320678,0.3669067621231079,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.7201409935951233,0.2267638593912124,1.0341413021087646,285.0196838378906,284.95001220703125,299.7863464355469,294.88623046875,298.0500793457031,297.2056884765625,285.0185546875,1.0,0.5924444794654846,0.4352231919765472,0.4352231919765472,1.0,1.0,-3.1508615016937256,1.0279231071472168,2.122938394546509,0.3195192813873291,1.0,1.0,0.0,157.7891387939453,165.0,61676.7578125,0.0,2629.56982421875,1.0,279.44403076171875,283.2541198730469,297.8619079589844,301.1404113769531,293.1499938964844,293.1499938964844,279.1499938964844,33717.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975162148475647,1.0,0.0,0.0,3.8702034950256334,3.8702292442321777,9.994495258069946e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9920.412109375,0.0,1774.123046875,2977.34912109375,0.0,4086.5302734375,0.9530252814292908,1.0,0.0,3.0,1.0,0.0
17841240,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9223853945732116,0.4847286641597748,0.4376232922077179,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9479024410247804,0.5216879844665527,0.4947197139263153,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8724036812782288,0.413339763879776,0.2906517684459686,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8524280786514282,0.3850740194320678,0.3669067621231079,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.7201409935951233,0.2267638593912124,1.0341413021087646,285.0196838378906,284.95001220703125,299.7863464355469,294.88623046875,298.0500793457031,297.2056884765625,285.0185546875,1.0,0.5924444794654846,0.4352231919765472,0.4352231919765472,1.0,1.0,-3.1508615016937256,1.0279231071472168,2.122938394546509,0.3195192813873291,1.0,1.0,0.0,157.7891387939453,165.0,61676.7578125,0.0,2629.56982421875,1.0,279.44403076171875,283.2541198730469,297.8619079589844,301.1404113769531,293.1499938964844,293.1499938964844,279.1499938964844,33717.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975162148475647,1.0,0.0,0.0,3.8702034950256334,3.8702292442321777,9.994495258069946e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9920.412109375,0.0,1774.123046875,2977.34912109375,0.0,4086.5302734375,0.9530252814292908,1.0,0.0,3.0,1.0,0.0
17841300,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9195417165756226,0.4838135838508606,0.4372023344039917,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9462350010871888,0.5225726962089539,0.4958548843860626,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8705160021781921,0.4132668375968933,0.2908177375793457,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8507638573646545,0.3851912021636963,0.3672605454921722,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.718661367893219,0.2267065495252609,1.0346721410751345,284.8788452148437,284.95001220703125,299.7969055175781,294.8865661621094,298.052001953125,297.2047424316406,284.874267578125,1.0,0.5935179591178894,0.4347659945487976,0.4347659945487976,1.0,1.0,-3.152989387512207,1.0275776386260986,2.1254119873046875,0.3187600076198578,0.914433479309082,0.914433479309082,0.0,159.1913299560547,165.0,62726.5234375,0.0,2641.31103515625,1.0,279.1934814453125,283.0927429199219,297.92529296875,301.34796142578125,293.1499938964844,293.1499938964844,279.1499938964844,36838.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825937747955322,1.0,0.0,0.0,3.853938102722168,3.853964328765869,9.910663720802404e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9610.462890625,0.0,1778.73828125,2977.34912109375,0.0,4151.22900390625,0.949817717075348,1.0,0.0,3.0,1.0,0.0
17841360,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.915319800376892,0.4826220273971557,0.4362465739250183,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9432703256607056,0.5232283473014832,0.4965853691101074,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8675370812416077,0.4129574000835418,0.2906942665576935,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8481154441833496,0.3851076364517212,0.3673013746738434,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7163242101669312,0.2265014797449112,1.034296631813049,284.88922119140625,284.95001220703125,299.8074645996094,294.8866882324219,298.0523376464844,297.2015380859375,284.8914489746094,1.0,0.5944477915763855,0.4343223869800567,0.4343223869800567,1.0,1.0,-3.1521711349487305,1.0261634588241575,2.1260077953338623,0.3175664842128753,0.8973454236984253,0.8973454236984253,0.0,161.02439880371094,168.0,62456.53125,0.0,2649.558349609375,1.0,279.15631103515625,283.10748291015625,297.9107666015625,301.28680419921875,293.1499938964844,293.1499938964844,279.45001220703125,38686.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9845336079597472,1.0,0.0,0.0,3.775327920913696,3.77535343170166,9.51048377828556e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8911.34765625,0.0,1697.91748046875,2977.34912109375,0.0,4168.00537109375,0.9352248907089232,1.0,0.0,3.0,1.0,0.0
17841420,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9098297953605652,0.4818510413169861,0.4352794885635376,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.939859926700592,0.5257195830345154,0.4987201988697052,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8637531399726868,0.4134390652179718,0.2908925116062164,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8447801470756531,0.3858199417591095,0.3678412139415741,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.7131757140159607,0.2266311198472976,1.0346511602401731,285.0199584960937,284.95001220703125,299.82867431640625,294.88623046875,298.0599670410156,297.205078125,285.0188903808594,1.0,0.5964260101318359,0.4334351718425751,0.4334351718425751,1.0,1.0,-3.154879331588745,1.0249696969985962,2.12990951538086,0.3156468868255615,1.0,1.0,0.0,163.81834411621094,171.0,61674.6484375,0.0,2669.979248046875,1.0,279.44403076171875,283.25177001953125,297.86212158203125,301.1410217285156,293.1499938964844,293.1499938964844,279.1499938964844,33754.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753016829490662,1.0,0.0,0.0,3.872400283813477,3.872426271438599,1.0005845751948073e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9920.3955078125,0.0,1777.136474609375,2977.34912109375,0.0,4087.7509765625,0.953535258769989,1.0,0.0,3.0,1.0,0.0
17841480,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9098297953605652,0.4818510413169861,0.4352794885635376,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.939859926700592,0.5257195830345154,0.4987201988697052,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8637531399726868,0.4134390652179718,0.2908925116062164,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8447801470756531,0.3858199417591095,0.3678412139415741,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.7131757140159607,0.2266311198472976,1.0346511602401731,285.0199584960937,284.95001220703125,299.82867431640625,294.88623046875,298.0599670410156,297.205078125,285.0188903808594,1.0,0.5964260101318359,0.4334351718425751,0.4334351718425751,1.0,1.0,-3.154879331588745,1.0249696969985962,2.12990951538086,0.3156468868255615,1.0,1.0,0.0,163.81834411621094,171.0,61674.6484375,0.0,2669.979248046875,1.0,279.44403076171875,283.25177001953125,297.86212158203125,301.1410217285156,293.1499938964844,293.1499938964844,279.1499938964844,33754.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753016829490662,1.0,0.0,0.0,3.872400283813477,3.872426271438599,1.0005845751948073e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9920.3955078125,0.0,1777.136474609375,2977.34912109375,0.0,4087.7509765625,0.953535258769989,1.0,0.0,3.0,1.0,0.0
17841540,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9036338925361632,0.4797472953796386,0.43389892578125,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9355053305625916,0.5272864103317261,0.5006104111671448,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.859273374080658,0.4130476415157318,0.2909266352653503,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8408225178718567,0.3858388364315033,0.3682212829589844,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7093855738639832,0.2263606786727905,1.0347687005996704,284.8891906738281,284.95001220703125,299.8500061035156,294.8848876953125,298.0623474121094,297.2010803222656,284.8909912109375,1.0,0.5984153151512146,0.432547926902771,0.432547926902771,1.0,1.0,-3.1561410427093506,1.0232113599777222,2.132929563522339,0.3137356340885162,0.897773027420044,0.897773027420044,0.0,167.05804443359375,174.0,62462.46484375,0.0,2689.937744140625,1.0,279.1568298339844,283.1041259765625,297.90869140625,301.2854309082031,293.1499938964844,293.1499938964844,279.45001220703125,38645.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9847019910812378,1.0,0.0,0.0,3.779600381851196,3.7796261310577393,9.53202231812611e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8912.3564453125,0.0,1702.6898193359375,2977.34912109375,0.0,4169.458984375,0.9360366463661194,1.0,0.0,3.0,1.0,0.0
17841600,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9036338925361632,0.4797472953796386,0.43389892578125,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9355053305625916,0.5272864103317261,0.5006104111671448,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.859273374080658,0.4130476415157318,0.2909266352653503,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8408225178718567,0.3858388364315033,0.3682212829589844,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7093855738639832,0.2263606786727905,1.0347687005996704,284.8891906738281,284.95001220703125,299.8500061035156,294.8848876953125,298.0623474121094,297.2010803222656,284.8909912109375,1.0,0.5984153151512146,0.432547926902771,0.432547926902771,1.0,1.0,-3.1561410427093506,1.0232113599777222,2.132929563522339,0.3137356340885162,0.897773027420044,0.897773027420044,0.0,167.05804443359375,174.0,62462.46484375,0.0,2689.937744140625,1.0,279.1568298339844,283.1041259765625,297.90869140625,301.2854309082031,293.1499938964844,293.1499938964844,279.45001220703125,38645.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9847019910812378,1.0,0.0,0.0,3.779600381851196,3.7796261310577393,9.53202231812611e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8912.3564453125,0.0,1702.6898193359375,2977.34912109375,0.0,4169.458984375,0.9360366463661194,1.0,0.0,3.0,1.0,0.0
17841660,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8941317796707153,0.4769680202007293,0.4316151440143585,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.926792323589325,0.5276768207550049,0.5013132691383362,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8513261675834656,0.4114170670509338,0.2900474667549133,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8334432244300842,0.384350448846817,0.3672459125518799,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.701318085193634,0.2241503298282623,1.027507185935974,285.0047302246094,284.95001220703125,299.8727722167969,294.88140869140625,298.05572509765625,297.183837890625,285.0027770996094,1.0,0.5994400382041931,0.4317046701908111,0.4317046701908111,1.0,1.0,-3.1432905197143555,1.0163081884384155,2.1269822120666504,0.3098578155040741,0.9973448514938354,0.9973448514938354,0.0,171.86199951171875,177.0,61397.3046875,0.0,2690.1962890625,1.0,279.44403076171875,283.2385559082031,297.8556823730469,301.1260681152344,293.1499938964844,293.1499938964844,279.1499938964844,33891.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752724766731262,1.0,0.0,0.0,3.869429588317871,3.869455575942993,9.990499165724032e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9885.51953125,0.0,1774.5482177734375,2977.34912109375,0.0,4087.495361328125,0.9530099034309388,1.0,0.0,3.0,1.0,0.0
17841720,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8941317796707153,0.4769680202007293,0.4316151440143585,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.926792323589325,0.5276768207550049,0.5013132691383362,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8513261675834656,0.4114170670509338,0.2900474667549133,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8334432244300842,0.384350448846817,0.3672459125518799,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.701318085193634,0.2241503298282623,1.027507185935974,285.0047302246094,284.95001220703125,299.8727722167969,294.88140869140625,298.05572509765625,297.183837890625,285.0027770996094,1.0,0.5994400382041931,0.4317046701908111,0.4317046701908111,1.0,1.0,-3.1432905197143555,1.0163081884384155,2.1269822120666504,0.3098578155040741,0.9973448514938354,0.9973448514938354,0.0,171.86199951171875,177.0,61397.3046875,0.0,2690.1962890625,1.0,279.44403076171875,283.2385559082031,297.8556823730469,301.1260681152344,293.1499938964844,293.1499938964844,279.1499938964844,33891.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752724766731262,1.0,0.0,0.0,3.869429588317871,3.869455575942993,9.990499165724032e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9885.51953125,0.0,1774.5482177734375,2977.34912109375,0.0,4087.495361328125,0.9530099034309388,1.0,0.0,3.0,1.0,0.0
17841780,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8862175941467285,0.4739114046096802,0.4292393326759338,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9199416637420654,0.5280794501304626,0.5019741058349609,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8449829816818237,0.4099247753620147,0.2892045676708221,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8275040984153748,0.383104920387268,0.3662947714328766,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.6945269703865051,0.222397118806839,1.020335078239441,284.8785095214844,284.95001220703125,299.89813232421875,294.8747253417969,298.05230712890625,297.17010498046875,284.8810119628906,1.0,0.6000234484672546,0.4308614134788513,0.4308614134788513,1.0,1.0,-3.1304502487182617,1.0094258785247805,2.121024370193481,0.3058933317661285,0.8792163729667664,0.8792163729667664,0.0,175.80393981933594,180.0,61725.96875,0.0,2685.844970703125,1.0,279.1559753417969,283.1031799316406,297.89190673828125,301.2357788085937,293.1499938964844,293.1499938964844,279.45001220703125,39687.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832918047904968,1.0,0.0,0.0,3.734277725219727,3.7343032360076895,9.304788477493276e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8826.83984375,0.0,1657.199462890625,2977.34912109375,0.0,4157.27099609375,0.9267615675926208,1.0,0.0,3.0,1.0,0.0
17841840,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8862175941467285,0.4739114046096802,0.4292393326759338,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9199416637420654,0.5280794501304626,0.5019741058349609,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8449829816818237,0.4099247753620147,0.2892045676708221,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8275040984153748,0.383104920387268,0.3662947714328766,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.6945269703865051,0.222397118806839,1.020335078239441,284.8785095214844,284.95001220703125,299.89813232421875,294.8747253417969,298.05230712890625,297.17010498046875,284.8810119628906,1.0,0.6000234484672546,0.4308614134788513,0.4308614134788513,1.0,1.0,-3.1304502487182617,1.0094258785247805,2.121024370193481,0.3058933317661285,0.8792163729667664,0.8792163729667664,0.0,175.80393981933594,180.0,61725.96875,0.0,2685.844970703125,1.0,279.1559753417969,283.1031799316406,297.89190673828125,301.2357788085937,293.1499938964844,293.1499938964844,279.45001220703125,39687.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832918047904968,1.0,0.0,0.0,3.734277725219727,3.7343032360076895,9.304788477493276e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8826.83984375,0.0,1657.199462890625,2977.34912109375,0.0,4157.27099609375,0.9267615675926208,1.0,0.0,3.0,1.0,0.0
17841900,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8832023739814758,0.4731369316577911,0.4282309412956238,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.917593479156494,0.5288708209991455,0.5024709105491638,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8426613211631775,0.4097313582897186,0.2889030575752258,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8253223299980164,0.3829522430896759,0.3659735321998596,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.691958487033844,0.2218753695487976,1.0174968242645264,285.009765625,284.95001220703125,299.9117736816406,294.8702392578125,298.05474853515625,297.1688537597656,285.0126953125,1.0,0.6002964377403259,0.4304398000240326,0.4304398000240326,1.0,1.0,-3.1256649494171143,1.0066020488739014,2.119062900543213,0.3040478229522705,0.9647505283355712,0.9647505283355712,0.0,177.31829833984375,180.0,60729.98828125,0.0,2684.475830078125,1.0,279.4038391113281,283.25067138671875,297.82452392578125,301.023193359375,293.1499938964844,293.1499938964844,279.45001220703125,34966.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751684665679932,1.0,0.0,0.0,3.76599645614624,3.766021490097046,9.46352884056978e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9115.837890625,0.0,1658.11279296875,2977.34912109375,0.0,4086.58544921875,0.9323623180389404,1.0,0.0,3.0,1.0,0.0
17841960,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8814605474472046,0.4726352989673614,0.427773505449295,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.916606307029724,0.5299239158630371,0.5034326314926147,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8414283394813538,0.4098016917705536,0.288929283618927,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8241481184959412,0.3830379843711853,0.3660252690315246,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6904236078262329,0.2215678393840789,1.015958309173584,285.00360107421875,284.95001220703125,299.92596435546875,294.8650207519531,298.059814453125,297.17047119140625,285.0022277832031,1.0,0.6007567644119263,0.4301913976669311,0.4301913976669311,1.0,1.0,-3.1245110034942627,1.0055285692214966,2.118982553482056,0.3031855821609497,0.980576753616333,0.980576753616333,0.0,178.3441925048828,183.0,60779.11328125,0.0,2687.671630859375,1.0,279.4435729980469,283.24371337890625,297.8336486816406,301.0689697265625,293.1499938964844,293.1499938964844,279.1499938964844,33946.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725035429000854,1.0,0.0,0.0,3.824152708053589,3.8241779804229736,9.75806528913381e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9793.5146484375,0.0,1719.5899658203125,2977.34912109375,0.0,4063.2265625,0.9429273009300232,1.0,0.0,3.0,1.0,0.0
17842020,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8764336705207825,0.4702471494674682,0.4260687232017517,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9131195545196532,0.5310535430908203,0.5048471689224243,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8377822637557983,0.4090343415737152,0.2886520624160766,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8207154870033264,0.3825124204158783,0.3658261895179748,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.6864920854568481,0.2206289023160934,1.0127238035202026,284.8900756835937,284.95001220703125,299.9560546875,294.8525085449219,298.0649719238281,297.1658020019531,284.892333984375,1.0,0.601726770401001,0.4296946227550506,0.4296946227550506,1.0,1.0,-3.1197073459625244,1.002497673034668,2.1172094345092773,0.3013242483139038,0.8752050399780273,0.8752050399780273,0.0,181.12994384765625,186.0,61249.87890625,0.0,2693.015625,1.0,279.1565246582031,283.1163635253906,297.87042236328125,301.18707275390625,293.1499938964844,293.1499938964844,279.45001220703125,39335.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807403683662416,1.0,0.0,0.0,3.694331645965576,3.694356679916382,9.106784091272856e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8775.6865234375,0.0,1608.314208984375,2977.34912109375,0.0,4135.15576171875,0.9178559184074402,1.0,0.0,3.0,1.0,0.0
17842080,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8764336705207825,0.4702471494674682,0.4260687232017517,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9131195545196532,0.5310535430908203,0.5048471689224243,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8377822637557983,0.4090343415737152,0.2886520624160766,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8207154870033264,0.3825124204158783,0.3658261895179748,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.6864920854568481,0.2206289023160934,1.0127238035202026,284.8900756835937,284.95001220703125,299.9560546875,294.8525085449219,298.0649719238281,297.1658020019531,284.892333984375,1.0,0.601726770401001,0.4296946227550506,0.4296946227550506,1.0,1.0,-3.1197073459625244,1.002497673034668,2.1172094345092773,0.3013242483139038,0.8752050399780273,0.8752050399780273,0.0,181.12994384765625,186.0,61249.87890625,0.0,2693.015625,1.0,279.1565246582031,283.1163635253906,297.87042236328125,301.18707275390625,293.1499938964844,293.1499938964844,279.45001220703125,39335.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807403683662416,1.0,0.0,0.0,3.694331645965576,3.694356679916382,9.106784091272856e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8775.6865234375,0.0,1608.314208984375,2977.34912109375,0.0,4135.15576171875,0.9178559184074402,1.0,0.0,3.0,1.0,0.0
17842140,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8725879192352295,0.4692291617393493,0.4249011278152466,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9108574986457824,0.5332353711128235,0.5066899061203003,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8350880146026611,0.409222811460495,0.2886452972888946,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8181441426277161,0.3827660083770752,0.3659270703792572,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.6834707856178284,0.2202267497777938,1.0105834007263184,285.0090026855469,284.95001220703125,299.9882507324219,294.8373413085937,298.07720947265625,297.1703186035156,285.0074462890625,1.0,0.6028991341590881,0.4291978478431701,0.4291978478431701,1.0,1.0,-3.118048667907715,1.0006496906280518,2.117399215698242,0.2997178137302398,0.9777260422706604,0.9777260422706604,0.0,183.49264526367188,189.0,60440.3203125,0.0,2702.323486328125,1.0,279.4435119628906,283.2486572265625,297.81005859375,301.0274353027344,293.1499938964844,293.1499938964844,279.1499938964844,33632.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708452820777892,1.0,0.0,0.0,3.798205852508545,3.798230886459351,9.62609760790656e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9742.3447265625,0.0,1685.955322265625,2977.34912109375,0.0,4048.650390625,0.9367757439613342,1.0,0.0,3.0,1.0,0.0
17842200,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8725879192352295,0.4692291617393493,0.4249011278152466,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9108574986457824,0.5332353711128235,0.5066899061203003,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8350880146026611,0.409222811460495,0.2886452972888946,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8181441426277161,0.3827660083770752,0.3659270703792572,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.6834707856178284,0.2202267497777938,1.0105834007263184,285.0090026855469,284.95001220703125,299.9882507324219,294.8373413085937,298.07720947265625,297.1703186035156,285.0074462890625,1.0,0.6028991341590881,0.4291978478431701,0.4291978478431701,1.0,1.0,-3.118048667907715,1.0006496906280518,2.117399215698242,0.2997178137302398,0.9777260422706604,0.9777260422706604,0.0,183.49264526367188,189.0,60440.3203125,0.0,2702.323486328125,1.0,279.4435119628906,283.2486572265625,297.81005859375,301.0274353027344,293.1499938964844,293.1499938964844,279.1499938964844,33632.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708452820777892,1.0,0.0,0.0,3.798205852508545,3.798230886459351,9.62609760790656e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9742.3447265625,0.0,1685.955322265625,2977.34912109375,0.0,4048.650390625,0.9367757439613342,1.0,0.0,3.0,1.0,0.0
17842260,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8678321242332458,0.4669511020183563,0.4233181476593017,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9077120423316956,0.5345137715339661,0.5082790851593018,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8316866159439087,0.4085913896560669,0.2884858548641205,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8148666024208069,0.3823713362216949,0.3658872544765472,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6799346804618835,0.2195042967796325,1.008520483970642,284.8929138183594,284.95001220703125,300.0223388671875,294.8197326660156,298.0844116210937,297.1672668457031,284.8950500488281,1.0,0.6042143702507019,0.4285229742527008,0.4285229742527008,1.0,1.0,-3.115344762802124,0.997968316078186,2.1173763275146484,0.2977042198181152,0.873541533946991,0.873541533946991,0.0,186.43165588378903,192.0,60963.7421875,0.0,2712.600341796875,1.0,279.1566467285156,283.1177978515625,297.8418884277344,301.1443786621094,293.1499938964844,293.1499938964844,279.45001220703125,39127.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799659848213196,1.0,0.0,0.0,3.6760988235473633,3.67612361907959,9.017115303322498e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8740.541015625,0.0,1585.9649658203125,2977.34912109375,0.0,4128.427734375,0.9136322736740112,1.0,0.0,3.0,1.0,0.0
17842320,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8678321242332458,0.4669511020183563,0.4233181476593017,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9077120423316956,0.5345137715339661,0.5082790851593018,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8316866159439087,0.4085913896560669,0.2884858548641205,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8148666024208069,0.3823713362216949,0.3658872544765472,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6799346804618835,0.2195042967796325,1.008520483970642,284.8929138183594,284.95001220703125,300.0223388671875,294.8197326660156,298.0844116210937,297.1672668457031,284.8950500488281,1.0,0.6042143702507019,0.4285229742527008,0.4285229742527008,1.0,1.0,-3.115344762802124,0.997968316078186,2.1173763275146484,0.2977042198181152,0.873541533946991,0.873541533946991,0.0,186.43165588378903,192.0,60963.7421875,0.0,2712.600341796875,1.0,279.1566467285156,283.1177978515625,297.8418884277344,301.1443786621094,293.1499938964844,293.1499938964844,279.45001220703125,39127.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799659848213196,1.0,0.0,0.0,3.6760988235473633,3.67612361907959,9.017115303322498e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8740.541015625,0.0,1585.9649658203125,2977.34912109375,0.0,4128.427734375,0.9136322736740112,1.0,0.0,3.0,1.0,0.0
17842380,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8640551567077637,0.4659795761108398,0.4222085773944855,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.905542016029358,0.536772608757019,0.5102130174636841,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8290368914604187,0.4088522791862488,0.2885417640209198,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8122487664222717,0.3826748430728912,0.3660560250282287,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.6770520806312561,0.2192097157239914,1.0069923400878906,285.0087890625,284.95001220703125,300.05816650390625,294.7998352050781,298.09783935546875,297.17242431640625,285.0071716308594,1.0,0.6056281328201294,0.4278481006622314,0.4278481006622314,1.0,1.0,-3.1147594451904297,0.9960731267929076,2.1186861991882324,0.2957537472248077,0.9747554063796996,0.9747554063796996,0.0,188.99745178222656,195.0,60182.73046875,0.0,2725.093994140625,1.0,279.4433898925781,283.2465209960937,297.7752685546875,300.9801330566406,293.1499938964844,293.1499938964844,279.1499938964844,33527.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706192016601562,1.0,0.0,0.0,3.784152030944824,3.784176826477051,9.554994448990328e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9700.08203125,0.0,1668.427001953125,2977.34912109375,0.0,4046.6611328125,0.933523416519165,1.0,0.0,3.0,1.0,0.0
