time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842440,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8640551567077637,0.4659795761108398,0.4222085773944855,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.905542016029358,0.536772608757019,0.5102130174636841,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8290368914604187,0.4088522791862488,0.2885417640209198,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8122487664222717,0.3826748430728912,0.3660560250282287,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.6770520806312561,0.2192097157239914,1.0069923400878906,285.0087890625,284.95001220703125,300.05816650390625,294.7998352050781,298.09783935546875,297.17242431640625,285.0071716308594,1.0,0.6056281328201294,0.4278481006622314,0.4278481006622314,1.0,1.0,-3.1147594451904297,0.9960731267929076,2.1186861991882324,0.2957537472248077,0.9747554063796996,0.9747554063796996,0.0,188.99745178222656,195.0,60182.73046875,0.0,2725.093994140625,1.0,279.4433898925781,283.2465209960937,297.7752685546875,300.9801330566406,293.1499938964844,293.1499938964844,279.1499938964844,33527.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706192016601562,1.0,0.0,0.0,3.784152030944824,3.784176826477051,9.554994448990328e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9700.08203125,0.0,1668.427001953125,2977.34912109375,0.0,4046.6611328125,0.933523416519165,1.0,0.0,3.0,1.0,0.0
17842500,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8621826767921448,0.4649680554866791,0.4216816127300262,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.904486119747162,0.5375272631645203,0.5112301707267761,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.8277438282966614,0.408660888671875,0.2886193096637726,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8109526038169861,0.3825707733631134,0.3661985099315643,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.6756764650344849,0.2189379185438156,1.0065374374389648,284.8710327148437,284.95001220703125,300.07666015625,294.7890930175781,298.1026611328125,297.1719970703125,284.8671875,1.0,0.606425404548645,0.4275106489658355,0.4275106489658355,1.0,1.0,-3.11507248878479,0.9953405857086182,2.119731903076172,0.294967919588089,0.8805124759674072,0.8805124759674072,0.0,190.3477935791016,195.0,61073.73046875,0.0,2732.892333984375,1.0,279.1947631835937,283.09039306640625,297.8287658691406,301.1718139648437,293.1499938964844,293.1499938964844,279.1499938964844,37474.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781858325004578,1.0,0.0,0.0,3.7540149688720703,3.754040241241455,9.403408398611646e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9381.1611328125,0.0,1663.348388671875,2977.34912109375,0.0,4112.93408203125,0.92748761177063,1.0,0.0,3.0,1.0,0.0
17842560,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8594558238983154,0.4637572169303894,0.4206755459308624,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9026103019714355,0.5381024479866028,0.5118585824966431,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8257263898849487,0.408291220664978,0.2884330153465271,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8089211583137512,0.3823085725307464,0.366050124168396,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.6736588478088379,0.2185514569282531,1.005273461341858,284.8931884765625,284.95001220703125,300.09552001953125,294.77783203125,298.106201171875,297.1696472167969,284.8954162597656,1.0,0.6071050763130188,0.4271804094314575,0.4271804094314575,1.0,1.0,-3.112698554992676,0.9936349391937256,2.11906361579895,0.2937651872634887,0.870934009552002,0.870934009552002,0.0,192.09259033203125,198.0,60701.69140625,0.0,2737.44580078125,1.0,279.15692138671875,283.1159973144531,297.8017578125,301.0915222167969,293.1499938964844,293.1499938964844,279.45001220703125,39115.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980069100856781,1.0,0.0,0.0,3.662166833877564,3.662191390991211,8.948896947913454e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8705.0595703125,0.0,1570.138916015625,2977.34912109375,0.0,4129.32421875,0.9105137586593628,1.0,0.0,3.0,1.0,0.0
17842620,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8558363914489746,0.4628269076347351,0.4196109473705292,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.900603175163269,0.5404041409492493,0.5138394236564636,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8231716156005859,0.4086252748966217,0.288542777299881,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8062614798545837,0.3826306760311126,0.3662430047988891,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.6709056496620178,0.2182983458042144,1.0039737224578855,285.0077819824219,284.95001220703125,300.13427734375,294.7539367675781,298.1206359863281,297.1749572753906,285.00616455078125,1.0,0.6086311340332031,0.4265199303627014,0.4265199303627014,1.0,1.0,-3.112592458724976,0.9919535517692566,2.120638847351074,0.2918474078178406,0.971060574054718,0.971060574054718,0.0,194.7650146484375,201.0,59933.46875,0.0,2751.4443359375,1.0,279.4432983398437,283.242919921875,297.7304077148437,300.9228210449219,293.1499938964844,293.1499938964844,279.1499938964844,33498.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709221124649048,1.0,0.0,0.0,3.77197003364563,3.771994829177856,9.493574566477036e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9656.787109375,0.0,1653.8046875,2977.34912109375,0.0,4049.326416015625,0.9307467341423036,1.0,0.0,3.0,1.0,0.0
17842680,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8558363914489746,0.4628269076347351,0.4196109473705292,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.900603175163269,0.5404041409492493,0.5138394236564636,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8231716156005859,0.4086252748966217,0.288542777299881,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8062614798545837,0.3826306760311126,0.3662430047988891,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.6709056496620178,0.2182983458042144,1.0039737224578855,285.0077819824219,284.95001220703125,300.13427734375,294.7539367675781,298.1206359863281,297.1749572753906,285.00616455078125,1.0,0.6086311340332031,0.4265199303627014,0.4265199303627014,1.0,1.0,-3.112592458724976,0.9919535517692566,2.120638847351074,0.2918474078178406,0.971060574054718,0.971060574054718,0.0,194.7650146484375,201.0,59933.46875,0.0,2751.4443359375,1.0,279.4432983398437,283.242919921875,297.7304077148437,300.9228210449219,293.1499938964844,293.1499938964844,279.1499938964844,33498.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709221124649048,1.0,0.0,0.0,3.77197003364563,3.771994829177856,9.493574566477036e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9656.787109375,0.0,1653.8046875,2977.34912109375,0.0,4049.326416015625,0.9307467341423036,1.0,0.0,3.0,1.0,0.0
17842740,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8514842987060547,0.4606716334819793,0.4181293249130249,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8978463411331177,0.5417446494102478,0.515504777431488,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8200068473815918,0.4081544578075409,0.2884930670261383,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8029322624206543,0.3822939991950989,0.3662610650062561,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.6676938533782959,0.2176750600337982,1.0024206638336182,284.8941650390625,284.95001220703125,300.1742248535156,294.72833251953125,298.1297607421875,297.1721496582031,284.896240234375,1.0,0.6101872324943542,0.4258594512939453,0.4258594512939453,1.0,1.0,-3.1109161376953125,0.9896779656410216,2.1212382316589355,0.2898678779602051,0.8684554100036621,0.8684554100036621,0.0,197.9271850585937,204.0,60441.24609375,0.0,2764.892333984375,1.0,279.1568298339844,283.1139831542969,297.7528991699219,301.0292663574219,293.1499938964844,293.1499938964844,279.45001220703125,39108.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805240631103516,1.0,0.0,0.0,3.648421049118042,3.6484456062316895,8.881845587893622e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8668.099609375,0.0,1554.6593017578125,2977.34912109375,0.0,4133.27734375,0.9074883460998536,1.0,0.0,3.0,1.0,0.0
17842800,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8514842987060547,0.4606716334819793,0.4181293249130249,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8978463411331177,0.5417446494102478,0.515504777431488,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8200068473815918,0.4081544578075409,0.2884930670261383,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8029322624206543,0.3822939991950989,0.3662610650062561,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.6676938533782959,0.2176750600337982,1.0024206638336182,284.8941650390625,284.95001220703125,300.1742248535156,294.72833251953125,298.1297607421875,297.1721496582031,284.896240234375,1.0,0.6101872324943542,0.4258594512939453,0.4258594512939453,1.0,1.0,-3.1109161376953125,0.9896779656410216,2.1212382316589355,0.2898678779602051,0.8684554100036621,0.8684554100036621,0.0,197.9271850585937,204.0,60441.24609375,0.0,2764.892333984375,1.0,279.1568298339844,283.1139831542969,297.7528991699219,301.0292663574219,293.1499938964844,293.1499938964844,279.45001220703125,39108.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805240631103516,1.0,0.0,0.0,3.648421049118042,3.6484456062316895,8.881845587893622e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8668.099609375,0.0,1554.6593017578125,2977.34912109375,0.0,4133.27734375,0.9074883460998536,1.0,0.0,3.0,1.0,0.0
17842860,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.848097562789917,0.4598079919815063,0.4171295166015625,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8959475159645081,0.5440322160720825,0.5174797773361206,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8175961375236511,0.4085901081562042,0.2886741161346435,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8003638982772827,0.3826566338539123,0.3664931058883667,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.6651104688644409,0.2174509018659591,1.0012673139572144,285.0070495605469,284.95001220703125,300.2151794433594,294.7012023925781,298.14483642578125,297.1772766113281,285.00543212890625,1.0,0.6117751002311707,0.4252390563488006,0.4252390563488006,1.0,1.0,-3.111189365386963,0.9882325530052184,2.1229569911956787,0.2880536615848541,0.967342734336853,0.967342734336853,0.0,200.638427734375,192.0,59680.76171875,0.0,2779.8466796875,1.0,279.4432067871094,283.2391357421875,297.67803955078125,300.85748291015625,293.1499938964844,293.1499938964844,279.1499938964844,33473.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971444308757782,1.0,0.0,0.0,3.759727478027344,3.7597522735595694,9.432048955204664e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9611.462890625,0.0,1639.2364501953125,2977.34912109375,0.0,4053.919677734375,0.9279621243476868,1.0,0.0,3.0,1.0,0.0
17842920,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.848097562789917,0.4598079919815063,0.4171295166015625,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8959475159645081,0.5440322160720825,0.5174797773361206,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8175961375236511,0.4085901081562042,0.2886741161346435,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8003638982772827,0.3826566338539123,0.3664931058883667,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.6651104688644409,0.2174509018659591,1.0012673139572144,285.0070495605469,284.95001220703125,300.2151794433594,294.7012023925781,298.14483642578125,297.1772766113281,285.00543212890625,1.0,0.6117751002311707,0.4252390563488006,0.4252390563488006,1.0,1.0,-3.111189365386963,0.9882325530052184,2.1229569911956787,0.2880536615848541,0.967342734336853,0.967342734336853,0.0,200.638427734375,192.0,59680.76171875,0.0,2779.8466796875,1.0,279.4432067871094,283.2391357421875,297.67803955078125,300.85748291015625,293.1499938964844,293.1499938964844,279.1499938964844,33473.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971444308757782,1.0,0.0,0.0,3.759727478027344,3.7597522735595694,9.432048955204664e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9611.462890625,0.0,1639.2364501953125,2977.34912109375,0.0,4053.919677734375,0.9279621243476868,1.0,0.0,3.0,1.0,0.0
17842980,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8502408862113953,0.4577414989471435,0.4154753386974334,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9004329442977905,0.5453777313232422,0.5188825130462646,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.82049959897995,0.4082439541816711,0.2885153293609619,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8034655451774597,0.3823687434196472,0.3662976324558258,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6672475337982178,0.2168711125850677,0.9986621737480164,284.8939208984375,284.95001220703125,300.2569885253906,294.6727905273437,298.1544494628906,297.1745300292969,284.8959350585937,1.0,0.6090222001075745,0.4246186316013336,0.4246186316013336,1.0,1.0,-3.107340812683105,0.9852544665336608,2.122086524963379,0.2858743071556091,0.8647385239601135,0.8647385239601135,0.0,197.2665252685547,180.0,60136.875,0.0,2754.27587890625,1.0,279.1569519042969,283.1112060546875,297.6973876953125,300.9587097167969,293.1499938964844,293.1499938964844,279.45001220703125,39179.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810782074928284,1.0,0.0,0.0,3.632758140563965,3.632782697677612,8.805748166196281e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8625.357421875,0.0,1537.7469482421875,2977.34912109375,0.0,4138.0888671875,0.904067039489746,1.0,0.0,3.0,1.0,0.0
17843040,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8502408862113953,0.4577414989471435,0.4154753386974334,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9004329442977905,0.5453777313232422,0.5188825130462646,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.82049959897995,0.4082439541816711,0.2885153293609619,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8034655451774597,0.3823687434196472,0.3662976324558258,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6672475337982178,0.2168711125850677,0.9986621737480164,284.8939208984375,284.95001220703125,300.2569885253906,294.6727905273437,298.1544494628906,297.1745300292969,284.8959350585937,1.0,0.6090222001075745,0.4246186316013336,0.4246186316013336,1.0,1.0,-3.107340812683105,0.9852544665336608,2.122086524963379,0.2858743071556091,0.8647385239601135,0.8647385239601135,0.0,197.2665252685547,180.0,60136.875,0.0,2754.27587890625,1.0,279.1569519042969,283.1112060546875,297.6973876953125,300.9587097167969,293.1499938964844,293.1499938964844,279.45001220703125,39179.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810782074928284,1.0,0.0,0.0,3.632758140563965,3.632782697677612,8.805748166196281e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8625.357421875,0.0,1537.7469482421875,2977.34912109375,0.0,4138.0888671875,0.904067039489746,1.0,0.0,3.0,1.0,0.0
17843100,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8530300259590149,0.4572719037532806,0.4146206676959991,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9046133756637572,0.5464661121368408,0.5195176601409912,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8235154747962952,0.4084526598453522,0.2883897721767425,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8066790103912354,0.3825119435787201,0.3661173284053802,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.669694185256958,0.2167438268661499,0.9969472885131836,285.0154724121094,284.95001220703125,300.2781677246094,294.6581420898437,298.1616516113281,297.1764831542969,285.0179443359375,1.0,0.6067430973052979,0.4243084192276001,0.4243084192276001,1.0,1.0,-3.1046416759490967,0.9834904074668884,2.1211512088775635,0.2845439314842224,0.94717139005661,0.94717139005661,0.0,193.9160003662109,180.0,59246.8359375,0.0,2731.1669921875,1.0,279.4016418457031,283.24725341796875,297.620361328125,300.7438049316406,293.1499938964844,293.1499938964844,279.45001220703125,34439.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738020300865172,1.0,0.0,0.0,3.675940752029419,3.675964832305908,9.016340527523424e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8900.6962890625,0.0,1550.4627685546875,2977.34912109375,0.0,4074.61865234375,0.91181480884552,1.0,0.0,3.0,1.0,0.0
17843160,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8574426770210266,0.4569975137710571,0.4141917824745178,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9107820391654968,0.5477292537689209,0.5205018520355225,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8279504179954529,0.4088543057441711,0.2885104715824127,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8112612366676331,0.3828118145465851,0.3661927878856659,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.673438310623169,0.2167406529188156,0.9959485530853271,285.0036926269531,284.95001220703125,300.2994689941406,294.64324951171875,298.17022705078125,297.1802673339844,285.0020751953125,1.0,0.6041997075080872,0.4240195155143738,0.4240195155143738,1.0,1.0,-3.104341745376587,0.9826560020446776,2.121685743331909,0.2836461663246155,0.960163414478302,0.960163414478302,0.0,189.55426025390625,168.0,59328.66015625,0.0,2707.47802734375,1.0,279.4429016113281,283.2342834472656,297.6191101074219,300.7808837890625,293.1499938964844,293.1499938964844,279.1499938964844,33538.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718190431594848,1.0,0.0,0.0,3.7420036792755127,3.74202823638916,9.343330589217658e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9551.41796875,0.0,1619.074951171875,2977.34912109375,0.0,4057.21337890625,0.924084484577179,1.0,0.0,3.0,1.0,0.0
17843220,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8668584823608398,0.4551119804382324,0.4124642014503479,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9247006177902222,0.5491805076599121,0.5217611193656921,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8374379873275757,0.4087378680706024,0.2883301079273224,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8206966519355774,0.3826466202735901,0.3658705949783325,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.681614339351654,0.2163043618202209,0.9928363561630248,284.89501953125,284.95001220703125,300.3424072265625,294.61285400390625,298.1807861328125,297.17840576171875,284.8970031738281,1.0,0.598207414150238,0.4234417080879211,0.4234417080879211,1.0,1.0,-3.0994410514831543,0.9794015884399414,2.120039463043213,0.2813985347747803,0.859566867351532,0.859566867351532,0.0,180.2740478515625,156.0,59729.25390625,0.0,2648.7412109375,1.0,279.1571044921875,283.1112060546875,297.6359558105469,300.8758850097656,293.1499938964844,293.1499938964844,279.45001220703125,39270.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811428785324096,1.0,0.0,0.0,3.608386754989624,3.608411073684693,8.687993044986797e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8571.4541015625,0.0,1511.556396484375,2977.34912109375,0.0,4138.64990234375,0.8987775444984436,1.0,0.0,3.0,1.0,0.0
17843280,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8668584823608398,0.4551119804382324,0.4124642014503479,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9247006177902222,0.5491805076599121,0.5217611193656921,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8374379873275757,0.4087378680706024,0.2883301079273224,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8206966519355774,0.3826466202735901,0.3658705949783325,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.681614339351654,0.2163043618202209,0.9928363561630248,284.89501953125,284.95001220703125,300.3424072265625,294.61285400390625,298.1807861328125,297.17840576171875,284.8970031738281,1.0,0.598207414150238,0.4234417080879211,0.4234417080879211,1.0,1.0,-3.0994410514831543,0.9794015884399414,2.120039463043213,0.2813985347747803,0.859566867351532,0.859566867351532,0.0,180.2740478515625,156.0,59729.25390625,0.0,2648.7412109375,1.0,279.1571044921875,283.1112060546875,297.6359558105469,300.8758850097656,293.1499938964844,293.1499938964844,279.45001220703125,39270.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811428785324096,1.0,0.0,0.0,3.608386754989624,3.608411073684693,8.687993044986797e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8571.4541015625,0.0,1511.556396484375,2977.34912109375,0.0,4138.64990234375,0.8987775444984436,1.0,0.0,3.0,1.0,0.0
17843340,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8800720572471619,0.4545093178749084,0.4112118482589721,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.943086802959442,0.5516200065612793,0.5233553647994995,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8503354787826538,0.4095648825168609,0.2883943617343902,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8329347372055054,0.3831976056098938,0.3657555878162384,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.69267737865448,0.2163076549768448,0.990173041820526,285.001953125,284.95001220703125,300.3856811523437,294.5817565917969,298.1972351074219,297.1848449707031,285.0008239746094,1.0,0.591582715511322,0.4228639006614685,0.4228639006614685,1.0,1.0,-3.0965805053710938,0.9769096970558168,2.119670867919922,0.2792732119560241,0.9528262615203856,0.9528262615203856,0.0,169.4086456298828,144.0,58935.16015625,0.0,2585.77099609375,1.0,279.44207763671875,283.2318725585937,297.55743408203125,300.6980285644531,293.1499938964844,293.1499938964844,279.1499938964844,33606.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717456698417664,1.0,0.0,0.0,3.7180700302124015,3.718094348907471,9.224194172929856e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9482.9599609375,0.0,1591.98583984375,2977.34912109375,0.0,4056.568603515625,0.9189020991325378,1.0,0.0,3.0,1.0,0.0
17843400,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8800720572471619,0.4545093178749084,0.4112118482589721,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.943086802959442,0.5516200065612793,0.5233553647994995,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8503354787826538,0.4095648825168609,0.2883943617343902,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8329347372055054,0.3831976056098938,0.3657555878162384,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.69267737865448,0.2163076549768448,0.990173041820526,285.001953125,284.95001220703125,300.3856811523437,294.5817565917969,298.1972351074219,297.1848449707031,285.0008239746094,1.0,0.591582715511322,0.4228639006614685,0.4228639006614685,1.0,1.0,-3.0965805053710938,0.9769096970558168,2.119670867919922,0.2792732119560241,0.9528262615203856,0.9528262615203856,0.0,169.4086456298828,144.0,58935.16015625,0.0,2585.77099609375,1.0,279.44207763671875,283.2318725585937,297.55743408203125,300.6980285644531,293.1499938964844,293.1499938964844,279.1499938964844,33606.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717456698417664,1.0,0.0,0.0,3.7180700302124015,3.718094348907471,9.224194172929856e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9482.9599609375,0.0,1591.98583984375,2977.34912109375,0.0,4056.568603515625,0.9189020991325378,1.0,0.0,3.0,1.0,0.0
17843460,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8950226902961731,0.4527614712715149,0.4095301628112793,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9623352289199828,0.5531356930732727,0.5246018171310425,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8652344942092896,0.409655749797821,0.2883022725582123,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8468244075775146,0.3831271827220917,0.3654498755931854,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7051590085029602,0.2159897536039352,0.9872636795043944,284.8973388671875,284.95001220703125,300.4290466308594,294.5502319335937,298.2082214355469,297.183349609375,284.8992004394531,1.0,0.5845845937728882,0.4223360419273376,0.4223360419273376,1.0,1.0,-3.0920886993408203,0.9739295840263368,2.118159055709839,0.2772029042243957,0.8553510308265686,0.8553510308265686,0.0,158.41893005371094,132.0,59328.91796875,0.0,2519.13134765625,1.0,279.1572570800781,283.1120300292969,297.57305908203125,300.7914123535156,293.1499938964844,293.1499938964844,279.45001220703125,39253.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809777140617372,1.0,0.0,0.0,3.583829164505005,3.583853244781494,8.570139584662684e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8518.6572265625,0.0,1484.6934814453125,2977.34912109375,0.0,4137.21630859375,0.8933617472648621,1.0,0.0,3.0,1.0,0.0
17843520,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8950226902961731,0.4527614712715149,0.4095301628112793,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9623352289199828,0.5531356930732727,0.5246018171310425,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8652344942092896,0.409655749797821,0.2883022725582123,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8468244075775146,0.3831271827220917,0.3654498755931854,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7051590085029602,0.2159897536039352,0.9872636795043944,284.8973388671875,284.95001220703125,300.4290466308594,294.5502319335937,298.2082214355469,297.183349609375,284.8992004394531,1.0,0.5845845937728882,0.4223360419273376,0.4223360419273376,1.0,1.0,-3.0920886993408203,0.9739295840263368,2.118159055709839,0.2772029042243957,0.8553510308265686,0.8553510308265686,0.0,158.41893005371094,132.0,59328.91796875,0.0,2519.13134765625,1.0,279.1572570800781,283.1120300292969,297.57305908203125,300.7914123535156,293.1499938964844,293.1499938964844,279.45001220703125,39253.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809777140617372,1.0,0.0,0.0,3.583829164505005,3.583853244781494,8.570139584662684e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8518.6572265625,0.0,1484.6934814453125,2977.34912109375,0.0,4137.21630859375,0.8933617472648621,1.0,0.0,3.0,1.0,0.0
17843580,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9150257706642152,0.4522562026977539,0.4083417356014251,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9832683205604552,0.5556113123893738,0.5262022018432617,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.884611964225769,0.4106681644916534,0.2884734570980072,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8649085164070129,0.3837499916553497,0.3653726577758789,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7200591564178467,0.2160873264074325,0.984879195690155,285.0014953613281,284.95001220703125,300.4723815917969,294.5185241699219,298.224853515625,297.1899108886719,285.0003967285156,1.0,0.5773923397064209,0.4218082129955292,0.4218082129955292,1.0,1.0,-3.0898218154907227,0.9717754125595092,2.118046283721924,0.2753765285015106,0.947176456451416,0.947176456451416,0.0,146.62086486816406,120.0,58565.5625,0.0,2452.630615234375,1.0,279.4419250488281,283.22979736328125,297.4941711425781,300.6147766113281,293.1499938964844,293.1499938964844,279.1499938964844,33555.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715808033943176,1.0,0.0,0.0,3.696611881256104,3.6966359615325928,9.118029424826092e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9420.3310546875,0.0,1567.122314453125,2977.34912109375,0.0,4055.119384765625,0.914029598236084,1.0,0.0,3.0,1.0,0.0
17843640,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9150257706642152,0.4522562026977539,0.4083417356014251,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9832683205604552,0.5556113123893738,0.5262022018432617,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.884611964225769,0.4106681644916534,0.2884734570980072,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8649085164070129,0.3837499916553497,0.3653726577758789,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7200591564178467,0.2160873264074325,0.984879195690155,285.0014953613281,284.95001220703125,300.4723815917969,294.5185241699219,298.224853515625,297.1899108886719,285.0003967285156,1.0,0.5773923397064209,0.4218082129955292,0.4218082129955292,1.0,1.0,-3.0898218154907227,0.9717754125595092,2.118046283721924,0.2753765285015106,0.947176456451416,0.947176456451416,0.0,146.62086486816406,120.0,58565.5625,0.0,2452.630615234375,1.0,279.4419250488281,283.22979736328125,297.4941711425781,300.6147766113281,293.1499938964844,293.1499938964844,279.1499938964844,33555.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715808033943176,1.0,0.0,0.0,3.696611881256104,3.6966359615325928,9.118029424826092e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9420.3310546875,0.0,1567.122314453125,2977.34912109375,0.0,4055.119384765625,0.914029598236084,1.0,0.0,3.0,1.0,0.0
17843700,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.927391231060028,0.4515064358711242,0.4077463150024414,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.9933885931968688,0.5564541220664978,0.5270118713378906,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.8957846760749817,0.4108705520629883,0.2885999977588653,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8754744529724121,0.3838104009628296,0.3653726577758789,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.7279870510101318,0.2160152196884155,0.9839240312576294,284.8693542480469,284.95001220703125,300.4939880371094,294.5026550292969,298.2308959960937,297.1899719238281,284.8663635253906,1.0,0.5738008618354797,0.4215442836284637,0.4215442836284637,1.0,1.0,-3.0890889167785645,0.970831036567688,2.118257761001587,0.2747057378292084,0.8551048636436462,0.8551048636436462,0.0,140.71385192871094,120.0,59349.29296875,0.0,2420.117919921875,1.0,279.1966552734375,283.0805358886719,297.54217529296875,300.79571533203125,293.1499938964844,293.1499938964844,279.1499938964844,37969.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790914058685304,1.0,0.0,0.0,3.657527685165405,3.6575520038604736,8.926239161155536e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9109.6416015625,0.0,1556.323974609375,2977.34912109375,0.0,4120.8203125,0.9060198068618774,1.0,0.0,3.0,1.0,0.0
17843760,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9378563165664672,0.4506025314331054,0.406752198934555,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9990000128746032,0.5572077631950378,0.5246825218200684,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9054366946220398,0.4109315574169159,0.2885096073150635,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8846667408943176,0.3837346732616424,0.3651319444179535,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7347009778022766,0.2158427834510803,0.9823652505874634,284.89794921875,284.95001220703125,300.5155029296875,294.48681640625,298.2355651855469,297.1884155273437,284.8992614746094,1.0,0.5698913931846619,0.421292781829834,0.421292781829834,1.0,1.0,-3.082566022872925,0.9677774310112,2.11478853225708,0.2734958529472351,0.8509195446968079,0.8509195446968079,0.0,135.70262145996094,108.0,58922.90234375,0.0,2381.7587890625,1.0,279.1576232910156,283.1108703613281,297.5098571777344,300.7080078125,293.1499938964844,293.1499938964844,279.45001220703125,39247.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980854630470276,1.0,0.0,0.0,3.5615105628967285,3.56153416633606,8.46372927298944e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8466.6572265625,0.0,1460.6387939453125,2977.34912109375,0.0,4136.14794921875,0.8884032368659973,1.0,0.0,3.0,1.0,0.0
17843820,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.95464026927948,0.4499782621860504,0.4056880176067352,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.9990000128746032,0.5624844431877136,0.4991817772388458,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9230758547782898,0.4119421243667602,0.2888516783714294,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9000403881072998,0.3842498660087585,0.3651821315288543,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7459015846252441,0.215882658958435,0.9807496070861816,284.9817199707031,284.95001220703125,300.5581970214844,294.4554138183594,298.2581481933594,297.2065124511719,284.9792785644531,1.0,0.5603880882263184,0.4207897782325744,0.4207897782325744,1.0,1.0,-3.0494472980499268,0.954371988773346,2.0950751304626465,0.2676084339618683,0.922580897808075,0.922580897808075,0.0,127.35796356201172,111.0,57703.0234375,0.0,2277.136474609375,1.0,279.4425048828125,283.2166748046875,297.4250793457031,300.509033203125,293.1499938964844,293.1499938964844,279.1499938964844,34128.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704996943473816,1.0,0.0,0.0,3.656305074691773,3.6563289165496826,8.920272875911905e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9298.4697265625,0.0,1526.1676025390625,2977.34912109375,0.0,4045.60888671875,0.9049503803253174,1.0,0.0,3.0,1.0,0.0
17843880,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.95464026927948,0.4499782621860504,0.4056880176067352,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.9990000128746032,0.5624844431877136,0.4991817772388458,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9230758547782898,0.4119421243667602,0.2888516783714294,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9000403881072998,0.3842498660087585,0.3651821315288543,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7459015846252441,0.215882658958435,0.9807496070861816,284.9817199707031,284.95001220703125,300.5581970214844,294.4554138183594,298.2581481933594,297.2065124511719,284.9792785644531,1.0,0.5603880882263184,0.4207897782325744,0.4207897782325744,1.0,1.0,-3.0494472980499268,0.954371988773346,2.0950751304626465,0.2676084339618683,0.922580897808075,0.922580897808075,0.0,127.35796356201172,111.0,57703.0234375,0.0,2277.136474609375,1.0,279.4425048828125,283.2166748046875,297.4250793457031,300.509033203125,293.1499938964844,293.1499938964844,279.1499938964844,34128.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704996943473816,1.0,0.0,0.0,3.656305074691773,3.6563289165496826,8.920272875911905e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9298.4697265625,0.0,1526.1676025390625,2977.34912109375,0.0,4045.60888671875,0.9049503803253174,1.0,0.0,3.0,1.0,0.0
17843940,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9639298915863036,0.4483280181884765,0.4042868912220001,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9990000128746032,0.5694870948791504,0.4838989078998565,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9346238970756532,0.4122853279113769,0.289099633693695,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.909941554069519,0.3841995596885681,0.3651267290115356,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7530383467674255,0.2156838476657867,0.9794576168060304,284.89764404296875,284.95001220703125,300.6003112792969,294.424560546875,298.2848205566406,297.2300720214844,284.8991394042969,1.0,0.5549529790878296,0.4202867746353149,0.4202867746353149,1.0,1.0,-3.0280489921569824,0.9452823996543884,2.082766532897949,0.2631341218948364,0.8307960629463196,0.8307960629463196,0.0,122.47955322265624,129.0,57642.7578125,0.0,2213.4677734375,1.0,279.15802001953125,283.1239624023437,297.43414306640625,300.5657958984375,293.1499938964844,293.1499938964844,279.45001220703125,39935.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770249724388124,1.0,0.0,0.0,3.4727702140808105,3.4727933406829834,8.047211395023623e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8324.078125,0.0,1372.7998046875,2977.34912109375,0.0,4102.81005859375,0.8696033954620361,1.0,0.0,3.0,1.0,0.0
17844000,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9639298915863036,0.4483280181884765,0.4042868912220001,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9990000128746032,0.5694870948791504,0.4838989078998565,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9346238970756532,0.4122853279113769,0.289099633693695,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.909941554069519,0.3841995596885681,0.3651267290115356,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7530383467674255,0.2156838476657867,0.9794576168060304,284.89764404296875,284.95001220703125,300.6003112792969,294.424560546875,298.2848205566406,297.2300720214844,284.8991394042969,1.0,0.5549529790878296,0.4202867746353149,0.4202867746353149,1.0,1.0,-3.0280489921569824,0.9452823996543884,2.082766532897949,0.2631341218948364,0.8307960629463196,0.8307960629463196,0.0,122.47955322265624,129.0,57642.7578125,0.0,2213.4677734375,1.0,279.15802001953125,283.1239624023437,297.43414306640625,300.5657958984375,293.1499938964844,293.1499938964844,279.45001220703125,39935.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770249724388124,1.0,0.0,0.0,3.4727702140808105,3.4727933406829834,8.047211395023623e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8324.078125,0.0,1372.7998046875,2977.34912109375,0.0,4102.81005859375,0.8696033954620361,1.0,0.0,3.0,1.0,0.0
17844060,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9600929021835328,0.447959691286087,0.4037325382232666,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9990000128746032,0.5759826302528381,0.4888610541820526,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9319037795066832,0.4136188924312591,0.2898788154125213,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9070240259170532,0.3848988711833954,0.3656418025493622,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7507964968681335,0.2159768491983413,0.9803820252418518,285.0027770996094,284.95001220703125,300.64166259765625,294.39453125,298.3143920898437,297.253662109375,285.00250244140625,1.0,0.5575996041297913,0.4203218817710876,0.4203218817710876,1.0,1.0,-3.035974740982056,0.9482575058937072,2.087717294692993,0.2639582455158233,0.9223133325576782,0.9223133325576782,0.0,124.0656509399414,147.0,57122.65234375,0.0,2235.84521484375,1.0,279.4410705566406,283.239501953125,297.3621520996094,300.40045166015625,293.1499938964844,293.1499938964844,279.1499938964844,33411.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658563137054444,1.0,0.0,0.0,3.594581127166748,3.594604253768921,8.621639722150576e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9200.876953125,0.0,1453.3104248046875,2977.34912109375,0.0,4004.61474609375,0.8910600543022156,1.0,0.0,3.0,1.0,0.0
17844120,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9600929021835328,0.447959691286087,0.4037325382232666,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9990000128746032,0.5759826302528381,0.4888610541820526,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9319037795066832,0.4136188924312591,0.2898788154125213,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9070240259170532,0.3848988711833954,0.3656418025493622,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7507964968681335,0.2159768491983413,0.9803820252418518,285.0027770996094,284.95001220703125,300.64166259765625,294.39453125,298.3143920898437,297.253662109375,285.00250244140625,1.0,0.5575996041297913,0.4203218817710876,0.4203218817710876,1.0,1.0,-3.035974740982056,0.9482575058937072,2.087717294692993,0.2639582455158233,0.9223133325576782,0.9223133325576782,0.0,124.0656509399414,147.0,57122.65234375,0.0,2235.84521484375,1.0,279.4410705566406,283.239501953125,297.3621520996094,300.40045166015625,293.1499938964844,293.1499938964844,279.1499938964844,33411.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658563137054444,1.0,0.0,0.0,3.594581127166748,3.594604253768921,8.621639722150576e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9200.876953125,0.0,1453.3104248046875,2977.34912109375,0.0,4004.61474609375,0.8910600543022156,1.0,0.0,3.0,1.0,0.0
17844180,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.9445658922195436,0.4464901089668274,0.4028825461864471,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9990000128746032,0.5781598091125488,0.5101906061172485,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.9174807071685792,0.414238840341568,0.2906164824962616,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.8941004276275635,0.3849797248840332,0.3661123216152191,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.7410162091255188,0.2158970683813095,0.9816620349884032,284.9219970703125,284.95001220703125,300.6820678710937,294.36553955078125,298.325927734375,297.2496643066406,284.9233703613281,1.0,0.5656661987304688,0.4203569591045379,0.4203569591045379,1.0,1.0,-3.063571691513061,0.9584517478942872,2.1051199436187744,0.2679289281368255,0.8507151007652283,0.8507151007652283,0.0,130.8636016845703,150.0,58073.49609375,0.0,2321.189697265625,1.0,279.15869140625,283.13165283203125,297.3926696777344,300.5322265625,293.1499938964844,293.1499938964844,279.45001220703125,37974.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759449362754822,1.0,0.0,0.0,3.4936273097991943,3.493650197982788,8.144162961798429e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8363.39453125,0.0,1380.193603515625,2977.34912109375,0.0,4093.3759765625,0.8725482821464539,1.0,0.0,3.0,1.0,0.0
17844240,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.9445658922195436,0.4464901089668274,0.4028825461864471,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9990000128746032,0.5781598091125488,0.5101906061172485,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.9174807071685792,0.414238840341568,0.2906164824962616,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.8941004276275635,0.3849797248840332,0.3661123216152191,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.7410162091255188,0.2158970683813095,0.9816620349884032,284.9219970703125,284.95001220703125,300.6820678710937,294.36553955078125,298.325927734375,297.2496643066406,284.9233703613281,1.0,0.5656661987304688,0.4203569591045379,0.4203569591045379,1.0,1.0,-3.063571691513061,0.9584517478942872,2.1051199436187744,0.2679289281368255,0.8507151007652283,0.8507151007652283,0.0,130.8636016845703,150.0,58073.49609375,0.0,2321.189697265625,1.0,279.15869140625,283.13165283203125,297.3926696777344,300.5322265625,293.1499938964844,293.1499938964844,279.45001220703125,37974.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759449362754822,1.0,0.0,0.0,3.4936273097991943,3.493650197982788,8.144162961798429e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8363.39453125,0.0,1380.193603515625,2977.34912109375,0.0,4093.3759765625,0.8725482821464539,1.0,0.0,3.0,1.0,0.0
