time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844300,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9374674558639526,0.4462096691131592,0.4024854004383087,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.9990000128746032,0.5783044695854187,0.5198721885681152,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.9114068150520324,0.4148685336112976,0.2909876406192779,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.8885244727134705,0.3852439522743225,0.3663193881511688,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.7367684841156006,0.2159293889999389,0.9819856286048888,285.0347595214844,284.95001220703125,300.70184326171875,294.3515319824219,298.3285522460937,297.2433166503906,285.0367736816406,1.0,0.5689682364463806,0.4203745126724243,0.4203745126724243,1.0,1.0,-3.075828790664673,0.9629654288291932,2.112863540649414,0.2698940634727478,0.9350539445877076,0.9350539445877076,0.0,134.03330993652344,150.0,57551.0390625,0.0,2360.3359375,1.0,279.3983154296875,283.2533264160156,297.3231201171875,300.3477783203125,293.1499938964844,293.1499938964844,279.45001220703125,33208.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699833989143372,1.0,0.0,0.0,3.5627663135528564,3.562788963317871,8.469698400404013e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8646.744140625,0.0,1417.8785400390625,2977.34912109375,0.0,4041.062255859375,0.8854650855064392,1.0,0.0,3.0,1.0,0.0
17844360,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9319563508033752,0.44603231549263,0.4024216830730438,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9990000128746032,0.5783351063728333,0.5277677178382874,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9070338606834412,0.4156211912631988,0.2915637791156769,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8842946887016296,0.3856003880500793,0.3667326867580414,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.7335147857666016,0.216004341840744,0.9827317595481871,285.02001953125,284.95001220703125,300.7213439941406,294.3379211425781,298.3299865722656,297.2372741699219,285.01824951171875,1.0,0.572059154510498,0.4199180901050567,0.4199180901050567,1.0,1.0,-3.0873324871063232,0.9660826921463012,2.1212496757507324,0.2705110609531402,0.9518762230873108,0.9518762230873108,0.0,136.7132568359375,153.0,57865.390625,0.0,2395.801513671875,1.0,279.4420471191406,283.23492431640625,297.3262634277344,300.40185546875,293.1499938964844,293.1499938964844,279.1499938964844,32407.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694305658340454,1.0,0.0,0.0,3.648991346359253,3.649014711380005,8.884621820470784e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9294.31640625,0.0,1505.1776123046875,2977.34912109375,0.0,4036.191162109375,0.9023341536521912,1.0,0.0,3.0,1.0,0.0
17844420,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.920546531677246,0.4443135559558868,0.4013587236404419,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9990000128746032,0.5768818855285645,0.5432597994804382,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8986321091651917,0.4161336719989776,0.2922286093235016,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8758293986320496,0.3854790925979614,0.3670046925544739,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7269287705421448,0.2156089544296264,0.9824936985969543,284.9083251953125,284.95001220703125,300.75933837890625,294.3119201660156,298.32476806640625,297.2146911621094,284.9101867675781,1.0,0.577469527721405,0.4190052151679992,0.4190052151679992,1.0,1.0,-3.1055266857147217,0.9703752398490906,2.1351513862609863,0.2709353268146515,0.8598542213439941,0.8598542213439941,0.0,141.91162109375,156.0,58715.8515625,0.0,2457.48388671875,1.0,279.1576232910156,283.1026916503906,297.3509521484375,300.5297241210937,293.1499938964844,293.1499938964844,279.45001220703125,38183.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982030749320984,1.0,0.0,0.0,3.555988550186157,3.5560121536254883,8.437504561698006e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8413.3427734375,0.0,1446.98779296875,2977.34912109375,0.0,4146.3505859375,0.8863036036491394,1.0,0.0,3.0,1.0,0.0
17844480,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.920546531677246,0.4443135559558868,0.4013587236404419,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9990000128746032,0.5768818855285645,0.5432597994804382,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8986321091651917,0.4161336719989776,0.2922286093235016,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8758293986320496,0.3854790925979614,0.3670046925544739,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7269287705421448,0.2156089544296264,0.9824936985969543,284.9083251953125,284.95001220703125,300.75933837890625,294.3119201660156,298.32476806640625,297.2146911621094,284.9101867675781,1.0,0.577469527721405,0.4190052151679992,0.4190052151679992,1.0,1.0,-3.1055266857147217,0.9703752398490906,2.1351513862609863,0.2709353268146515,0.8598542213439941,0.8598542213439941,0.0,141.91162109375,156.0,58715.8515625,0.0,2457.48388671875,1.0,279.1576232910156,283.1026916503906,297.3509521484375,300.5297241210937,293.1499938964844,293.1499938964844,279.45001220703125,38183.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982030749320984,1.0,0.0,0.0,3.555988550186157,3.5560121536254883,8.437504561698006e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8413.3427734375,0.0,1446.98779296875,2977.34912109375,0.0,4146.3505859375,0.8863036036491394,1.0,0.0,3.0,1.0,0.0
17844540,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9079553484916688,0.443691074848175,0.4007492661476135,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9928858280181884,0.5767192244529724,0.5464553236961365,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.888858437538147,0.4174374043941498,0.2931344509124756,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.865985095500946,0.3859405517578125,0.3674874603748321,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7190463542938232,0.2154763489961624,0.9825060367584229,285.0046081542969,284.95001220703125,300.7958374023437,294.287841796875,298.3263854980469,297.203857421875,285.0031433105469,1.0,0.5814432501792908,0.4180923700332641,0.4180923700332641,1.0,1.0,-3.110022783279419,0.9696597456932068,2.1403629779815674,0.2693804502487182,0.9513573050498962,0.9513573050498962,0.0,147.8172607421875,159.0,58117.7578125,0.0,2497.60205078125,1.0,279.4417724609375,283.2113037109375,297.2745361328125,300.36883544921875,293.1499938964844,293.1499938964844,279.1499938964844,33093.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974941909313202,1.0,0.0,0.0,3.68665623664856,3.6866800785064697,9.068982649296232e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9315.560546875,0.0,1552.3720703125,2977.34912109375,0.0,4084.60302734375,0.9114262461662292,1.0,0.0,3.0,1.0,0.0
17844600,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9079553484916688,0.443691074848175,0.4007492661476135,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9928858280181884,0.5767192244529724,0.5464553236961365,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.888858437538147,0.4174374043941498,0.2931344509124756,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.865985095500946,0.3859405517578125,0.3674874603748321,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7190463542938232,0.2154763489961624,0.9825060367584229,285.0046081542969,284.95001220703125,300.7958374023437,294.287841796875,298.3263854980469,297.203857421875,285.0031433105469,1.0,0.5814432501792908,0.4180923700332641,0.4180923700332641,1.0,1.0,-3.110022783279419,0.9696597456932068,2.1403629779815674,0.2693804502487182,0.9513573050498962,0.9513573050498962,0.0,147.8172607421875,159.0,58117.7578125,0.0,2497.60205078125,1.0,279.4417724609375,283.2113037109375,297.2745361328125,300.36883544921875,293.1499938964844,293.1499938964844,279.1499938964844,33093.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974941909313202,1.0,0.0,0.0,3.68665623664856,3.6866800785064697,9.068982649296232e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9315.560546875,0.0,1552.3720703125,2977.34912109375,0.0,4084.60302734375,0.9114262461662292,1.0,0.0,3.0,1.0,0.0
17844660,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8977015614509583,0.4419236481189728,0.399637758731842,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9852121472358704,0.5770696997642517,0.5469914674758911,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8805333971977234,0.4179348647594452,0.2937910854816437,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.857659101486206,0.3857409656047821,0.3676925897598266,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7119340300559998,0.2149721682071685,0.9817662239074708,284.8974304199219,284.95001220703125,300.8306884765625,294.2659912109375,298.3280944824219,297.1940002441406,284.8992919921875,1.0,0.5843711495399475,0.4173173010349273,0.4173173010349273,1.0,1.0,-3.109795331954956,0.967560052871704,2.142235279083252,0.2675364315509796,0.8530107140541077,0.8530107140541077,0.0,153.0126953125,162.0,58604.23828125,0.0,2524.490966796875,1.0,279.157470703125,283.0887451171875,297.294677734375,300.47076416015625,293.1499938964844,293.1499938964844,279.45001220703125,39027.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853386878967284,1.0,0.0,0.0,3.561200857162476,3.561224460601806,8.462257028440945e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8388.45703125,0.0,1458.69921875,2977.34912109375,0.0,4174.9541015625,0.8881411552429199,1.0,0.0,3.0,1.0,0.0
17844720,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8977015614509583,0.4419236481189728,0.399637758731842,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9852121472358704,0.5770696997642517,0.5469914674758911,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8805333971977234,0.4179348647594452,0.2937910854816437,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.857659101486206,0.3857409656047821,0.3676925897598266,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7119340300559998,0.2149721682071685,0.9817662239074708,284.8974304199219,284.95001220703125,300.8306884765625,294.2659912109375,298.3280944824219,297.1940002441406,284.8992919921875,1.0,0.5843711495399475,0.4173173010349273,0.4173173010349273,1.0,1.0,-3.109795331954956,0.967560052871704,2.142235279083252,0.2675364315509796,0.8530107140541077,0.8530107140541077,0.0,153.0126953125,162.0,58604.23828125,0.0,2524.490966796875,1.0,279.157470703125,283.0887451171875,297.294677734375,300.47076416015625,293.1499938964844,293.1499938964844,279.45001220703125,39027.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853386878967284,1.0,0.0,0.0,3.561200857162476,3.561224460601806,8.462257028440945e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8388.45703125,0.0,1458.69921875,2977.34912109375,0.0,4174.9541015625,0.8881411552429199,1.0,0.0,3.0,1.0,0.0
17844780,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8910781741142273,0.4413922429084778,0.3990015685558319,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9803381562232972,0.5789408683776855,0.5485360026359558,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.87550288438797,0.4193654656410217,0.2947010397911072,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8524090647697449,0.3862487971782684,0.3681070804595947,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7069559693336487,0.2148816585540771,0.981411635875702,285.0015563964844,284.95001220703125,300.8637084960937,294.2466125488281,298.3380432128906,297.1967163085937,285.00054931640625,1.0,0.5868481993675232,0.4165422022342682,0.4165422022342682,1.0,1.0,-3.1120450496673584,0.9663848876953124,2.145660161972046,0.2657870054244995,0.9445672631263732,0.9445672631263732,0.0,156.76112365722656,165.0,57928.984375,0.0,2548.730224609375,1.0,279.4417724609375,283.2060852050781,297.2230834960937,300.3048400878906,293.1499938964844,293.1499938964844,279.1499938964844,33410.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760432839393616,1.0,0.0,0.0,3.6792051792144775,3.679229021072388,9.032361276695156e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9279.2421875,0.0,1546.3756103515625,2977.34912109375,0.0,4094.23583984375,0.9100158214569092,1.0,0.0,3.0,1.0,0.0
17844840,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8910781741142273,0.4413922429084778,0.3990015685558319,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9803381562232972,0.5789408683776855,0.5485360026359558,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.87550288438797,0.4193654656410217,0.2947010397911072,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8524090647697449,0.3862487971782684,0.3681070804595947,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7069559693336487,0.2148816585540771,0.981411635875702,285.0015563964844,284.95001220703125,300.8637084960937,294.2466125488281,298.3380432128906,297.1967163085937,285.00054931640625,1.0,0.5868481993675232,0.4165422022342682,0.4165422022342682,1.0,1.0,-3.1120450496673584,0.9663848876953124,2.145660161972046,0.2657870054244995,0.9445672631263732,0.9445672631263732,0.0,156.76112365722656,165.0,57928.984375,0.0,2548.730224609375,1.0,279.4417724609375,283.2060852050781,297.2230834960937,300.3048400878906,293.1499938964844,293.1499938964844,279.1499938964844,33410.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760432839393616,1.0,0.0,0.0,3.6792051792144775,3.679229021072388,9.032361276695156e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9279.2421875,0.0,1546.3756103515625,2977.34912109375,0.0,4094.23583984375,0.9100158214569092,1.0,0.0,3.0,1.0,0.0
17844900,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8881479501724243,0.440652996301651,0.3986876010894775,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.9782142043113708,0.5795377492904663,0.5494042634963989,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.8733828663825989,0.4197656214237213,0.2951865196228027,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8501691222190857,0.3862587809562683,0.3683558106422424,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7047771215438843,0.2147195041179657,0.9814577102661132,284.8711853027344,284.95001220703125,300.8794860839844,294.23797607421875,298.3407592773437,297.1951599121094,284.86834716796875,1.0,0.5880478620529175,0.416154682636261,0.416154682636261,1.0,1.0,-3.113654851913452,0.9659635424613952,2.147691488265991,0.2650771141052246,0.8539745211601257,0.8539745211601257,0.0,158.49444580078125,165.0,58761.703125,0.0,2561.0439453125,1.0,279.197021484375,283.0582275390625,297.2780456542969,300.4938049316406,293.1499938964844,293.1499938964844,279.1499938964844,37820.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98358815908432,1.0,0.0,0.0,3.642642974853516,3.642667293548584,8.853734811964387e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8984.3056640625,0.0,1538.5916748046875,2977.34912109375,0.0,4159.83447265625,0.9026097655296326,1.0,0.0,3.0,1.0,0.0
17844960,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8843988180160522,0.4397739470005035,0.3979625701904297,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9753300547599792,0.5800028443336487,0.5499100089073181,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8705336451530457,0.4200423061847687,0.2954345047473907,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8472813963890076,0.386143296957016,0.3683371543884277,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7019868493080139,0.2144673317670822,0.980777382850647,284.90093994140625,284.95001220703125,300.89471435546875,294.23004150390625,298.3424987792969,297.19207763671875,284.9028625488281,1.0,0.5890848636627197,0.4158937931060791,0.4158937931060791,1.0,1.0,-3.1128509044647217,0.9649759531021118,2.1478750705718994,0.2642968297004699,0.8512893915176392,0.8512893915176392,0.0,160.49111938476562,168.0,58431.47265625,0.0,2570.098388671875,1.0,279.1577453613281,283.08905029296875,297.2535400390625,300.41748046875,293.1499938964844,293.1499938964844,279.45001220703125,39043.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853945970535278,1.0,0.0,0.0,3.55075478553772,3.550778388977051,8.412686156589189e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8363.6298828125,0.0,1447.6865234375,2977.34912109375,0.0,4175.4365234375,0.8858900666236877,1.0,0.0,3.0,1.0,0.0
17845020,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8795766830444336,0.4393329918384552,0.3973942101001739,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.971843123435974,0.5820841789245605,0.5517061352729797,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.86726313829422,0.4216203987598419,0.2964330613613128,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8436790108680725,0.3867194652557373,0.3687944710254669,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.6983224153518677,0.2144435495138168,0.9806155562400818,285.0041198730469,284.95001220703125,300.9235534667969,294.2165832519531,298.3533630371094,297.1968688964844,285.00311279296875,1.0,0.591228723526001,0.4153720438480377,0.4153720438480377,1.0,1.0,-3.115874767303467,0.9647287130355836,2.151146173477173,0.2632599174976349,0.9441661238670348,0.9441661238670348,0.0,163.4898223876953,171.0,57810.046875,0.0,2591.90869140625,1.0,279.44171142578125,283.2051086425781,297.191162109375,300.2640075683594,293.1499938964844,293.1499938964844,279.1499938964844,33328.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757694005966188,1.0,0.0,0.0,3.672594308853149,3.67261815071106,8.999932106235065e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9256.8935546875,0.0,1538.3367919921875,2977.34912109375,0.0,4091.841796875,0.9084807634353638,1.0,0.0,3.0,1.0,0.0
17845080,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8795766830444336,0.4393329918384552,0.3973942101001739,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.971843123435974,0.5820841789245605,0.5517061352729797,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.86726313829422,0.4216203987598419,0.2964330613613128,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8436790108680725,0.3867194652557373,0.3687944710254669,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.6983224153518677,0.2144435495138168,0.9806155562400818,285.0041198730469,284.95001220703125,300.9235534667969,294.2165832519531,298.3533630371094,297.1968688964844,285.00311279296875,1.0,0.591228723526001,0.4153720438480377,0.4153720438480377,1.0,1.0,-3.115874767303467,0.9647287130355836,2.151146173477173,0.2632599174976349,0.9441661238670348,0.9441661238670348,0.0,163.4898223876953,171.0,57810.046875,0.0,2591.90869140625,1.0,279.44171142578125,283.2051086425781,297.191162109375,300.2640075683594,293.1499938964844,293.1499938964844,279.1499938964844,33328.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757694005966188,1.0,0.0,0.0,3.672594308853149,3.67261815071106,8.999932106235065e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9256.8935546875,0.0,1538.3367919921875,2977.34912109375,0.0,4091.841796875,0.9084807634353638,1.0,0.0,3.0,1.0,0.0
17845140,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8739941716194153,0.4377757310867309,0.3964000344276428,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9675116539001464,0.5831833481788635,0.5531287789344788,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.863354504108429,0.4224099814891815,0.2972379028797149,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8395361304283142,0.3866558074951172,0.3690541982650757,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.694167971611023,0.2140693366527557,0.980116605758667,284.9026184082031,284.95001220703125,300.95001220703125,294.2065124511719,298.35723876953125,297.19287109375,284.90435791015625,1.0,0.5932998657226562,0.4148502647876739,0.4148502647876739,1.0,1.0,-3.117077589035034,0.96380877494812,2.153268814086914,0.2621216773986816,0.8517932891845703,0.8517932891845703,0.0,166.85325622558594,174.0,58360.3359375,0.0,2612.1357421875,1.0,279.1575927734375,283.0868835449219,297.2297058105469,300.3874816894531,293.1499938964844,293.1499938964844,279.45001220703125,38931.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851014614105223,1.0,0.0,0.0,3.548417806625366,3.5484414100646973,8.401615900766046e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8351.669921875,0.0,1444.3853759765625,2977.34912109375,0.0,4172.90771484375,0.8852830529212952,1.0,0.0,3.0,1.0,0.0
17845200,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8739941716194153,0.4377757310867309,0.3964000344276428,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9675116539001464,0.5831833481788635,0.5531287789344788,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.863354504108429,0.4224099814891815,0.2972379028797149,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8395361304283142,0.3866558074951172,0.3690541982650757,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.694167971611023,0.2140693366527557,0.980116605758667,284.9026184082031,284.95001220703125,300.95001220703125,294.2065124511719,298.35723876953125,297.19287109375,284.90435791015625,1.0,0.5932998657226562,0.4148502647876739,0.4148502647876739,1.0,1.0,-3.117077589035034,0.96380877494812,2.153268814086914,0.2621216773986816,0.8517932891845703,0.8517932891845703,0.0,166.85325622558594,174.0,58360.3359375,0.0,2612.1357421875,1.0,279.1575927734375,283.0868835449219,297.2297058105469,300.3874816894531,293.1499938964844,293.1499938964844,279.45001220703125,38931.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851014614105223,1.0,0.0,0.0,3.548417806625366,3.5484414100646973,8.401615900766046e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8351.669921875,0.0,1444.3853759765625,2977.34912109375,0.0,4172.90771484375,0.8852830529212952,1.0,0.0,3.0,1.0,0.0
17845260,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8793880343437195,0.4414420425891876,0.398548424243927,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.9741562604904176,0.5894875526428223,0.5578218698501587,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8701707720756531,0.4283338487148285,0.3004688918590545,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8454475998878479,0.3916301429271698,0.3725434243679046,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.7011243104934692,0.2187453657388687,0.9952649474143982,285.0310974121094,284.95001220703125,300.9741516113281,294.1976013183594,298.3970947265625,297.23895263671875,285.03106689453125,1.0,0.5972440838813782,0.4143091142177582,0.4143091142177582,1.0,1.0,-3.1515464782714844,0.9748762249946594,2.1766703128814697,0.2648520469665527,0.9694851040840148,0.9694851040840148,0.0,165.63343811035156,177.0,58342.140625,0.0,2673.473388671875,1.0,279.4417419433594,283.2175598144531,297.1781005859375,300.2657775878906,293.1499938964844,293.1499938964844,279.1499938964844,32489.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763839840888976,1.0,0.0,0.0,3.6938343048095694,3.693858146667481,9.10433300305158e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9319.1923828125,0.0,1555.9036865234375,2977.34912109375,0.0,4097.21240234375,0.9128484725952148,1.0,0.0,3.0,1.0,0.0
17845320,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8793880343437195,0.4414420425891876,0.398548424243927,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.9741562604904176,0.5894875526428223,0.5578218698501587,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8701707720756531,0.4283338487148285,0.3004688918590545,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8454475998878479,0.3916301429271698,0.3725434243679046,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.7011243104934692,0.2187453657388687,0.9952649474143982,285.0310974121094,284.95001220703125,300.9741516113281,294.1976013183594,298.3970947265625,297.23895263671875,285.03106689453125,1.0,0.5972440838813782,0.4143091142177582,0.4143091142177582,1.0,1.0,-3.1515464782714844,0.9748762249946594,2.1766703128814697,0.2648520469665527,0.9694851040840148,0.9694851040840148,0.0,165.63343811035156,177.0,58342.140625,0.0,2673.473388671875,1.0,279.4417419433594,283.2175598144531,297.1781005859375,300.2657775878906,293.1499938964844,293.1499938964844,279.1499938964844,32489.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763839840888976,1.0,0.0,0.0,3.6938343048095694,3.693858146667481,9.10433300305158e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9319.1923828125,0.0,1555.9036865234375,2977.34912109375,0.0,4097.21240234375,0.9128484725952148,1.0,0.0,3.0,1.0,0.0
17845380,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8793214559555054,0.4418686330318451,0.3996188044548034,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9753517508506776,0.5928360223770142,0.5616446137428284,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8718927502632141,0.431467592716217,0.3031198680400848,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8467400670051575,0.394039124250412,0.3754194676876068,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.7038974165916443,0.2213471084833145,1.0093721151351929,284.916259765625,284.95001220703125,300.9961853027344,294.1873779296875,298.41363525390625,297.2530822753906,284.9181213378906,1.0,0.6020779609680176,0.4137679934501648,0.4137679934501648,1.0,1.0,-3.181060314178467,0.9840556383132936,2.197004556655884,0.267670214176178,0.884748101234436,0.884748101234436,0.0,167.45846557617188,180.0,59717.34765625,0.0,2742.4287109375,1.0,279.1568603515625,283.0733947753906,297.2314758300781,300.4515991210937,293.1499938964844,293.1499938964844,279.45001220703125,37406.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9899198412895204,1.0,0.0,0.0,3.64308762550354,3.643111705780029,8.855895998749475e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8487.3720703125,0.0,1535.9969482421875,2977.34912109375,0.0,4214.33642578125,0.9048834443092346,1.0,0.0,3.0,1.0,0.0
17845440,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8793214559555054,0.4418686330318451,0.3996188044548034,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9753517508506776,0.5928360223770142,0.5616446137428284,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8718927502632141,0.431467592716217,0.3031198680400848,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8467400670051575,0.394039124250412,0.3754194676876068,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.7038974165916443,0.2213471084833145,1.0093721151351929,284.916259765625,284.95001220703125,300.9961853027344,294.1873779296875,298.41363525390625,297.2530822753906,284.9181213378906,1.0,0.6020779609680176,0.4137679934501648,0.4137679934501648,1.0,1.0,-3.181060314178467,0.9840556383132936,2.197004556655884,0.267670214176178,0.884748101234436,0.884748101234436,0.0,167.45846557617188,180.0,59717.34765625,0.0,2742.4287109375,1.0,279.1568603515625,283.0733947753906,297.2314758300781,300.4515991210937,293.1499938964844,293.1499938964844,279.45001220703125,37406.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9899198412895204,1.0,0.0,0.0,3.64308762550354,3.643111705780029,8.855895998749475e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8487.3720703125,0.0,1535.9969482421875,2977.34912109375,0.0,4214.33642578125,0.9048834443092346,1.0,0.0,3.0,1.0,0.0
17845500,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.877554714679718,0.4422050416469574,0.3997530043125152,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.974235773086548,0.5945250391960144,0.5631023049354553,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8710249662399292,0.4330103993415832,0.3041210770606994,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.8457407355308533,0.3950945734977722,0.3763812184333801,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.70351642370224,0.2223483771085739,1.0141501426696775,285.0387878417969,284.95001220703125,301.0064697265625,294.1817932128906,298.4205322265625,297.2587585449219,285.04180908203125,1.0,0.6043307185173035,0.4134974181652069,0.4134974181652069,1.0,1.0,-3.191078424453736,0.9869405627250672,2.2041378021240234,0.2682729959487915,0.9752809405326844,0.9752809405326844,0.0,169.1511993408203,180.0,59096.73828125,0.0,2771.94677734375,1.0,279.4021911621094,283.20770263671875,297.16436767578125,300.2655639648437,293.1499938964844,293.1499938964844,279.45001220703125,33303.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9847569465637208,1.0,0.0,0.0,3.704439163208008,3.704463005065918,9.156683518085628e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8786.2998046875,0.0,1574.107666015625,2977.34912109375,0.0,4169.93359375,0.9172031879425048,1.0,0.0,3.0,1.0,0.0
17845560,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8763285875320435,0.4426381886005401,0.4001961946487427,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.9735608100891112,0.5962812304496765,0.5648112893104553,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.870606005191803,0.4346165955066681,0.3052790760993957,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8451036810874939,0.3961716890335083,0.3774619698524475,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.703350305557251,0.2232864201068878,1.0187880992889404,285.0323181152344,284.95001220703125,301.0162048339844,294.1759033203125,298.42657470703125,297.26483154296875,285.03082275390625,1.0,0.6066001057624817,0.4129035472869873,0.4129035472869873,1.0,1.0,-3.201934814453125,0.9893150329589844,2.2126197814941406,0.2681927978992462,1.0,1.0,0.0,170.68426513671875,183.0,59438.7109375,0.0,2802.48291015625,1.0,279.4431457519531,283.19647216796875,297.1708374023437,300.32452392578125,293.1499938964844,293.1499938964844,279.1499938964844,32467.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846198558807372,1.0,0.0,0.0,3.7874622344970703,3.7874867916107178,9.571717782819178e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9467.6181640625,0.0,1664.1243896484375,2977.34912109375,0.0,4168.75048828125,0.9336830377578736,1.0,0.0,3.0,1.0,0.0
17845620,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.871273398399353,0.4418772757053375,0.4000406861305237,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9696513414382936,0.5982477068901062,0.5671939253807068,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8673192262649536,0.4365105330944061,0.3069502413272857,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8416099548339844,0.3971737921237945,0.3788567781448364,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7007222175598145,0.2242715954780578,1.025082230567932,284.8977355957031,284.95001220703125,301.0342102050781,294.1632385253906,298.427490234375,297.2623596191406,284.8993530273437,1.0,0.6106635332107544,0.4117158055305481,0.4117158055305481,1.0,1.0,-3.215880870819092,0.9911307692527772,2.22475004196167,0.2669962644577026,0.8944106101989746,0.8944106101989746,0.0,174.80958557128906,186.0,60509.62109375,0.0,2853.813232421875,1.0,279.1571350097656,283.0406799316406,297.20611572265625,300.4745788574219,293.1499938964844,293.1499938964844,279.45001220703125,37877.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997937023639679,1.0,0.0,0.0,3.722224950790405,3.722249984741211,9.244821512766066e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8558.8125,0.0,1629.3389892578125,2977.34912109375,0.0,4282.5830078125,0.922747790813446,1.0,0.0,3.0,1.0,0.0
17845680,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.871273398399353,0.4418772757053375,0.4000406861305237,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9696513414382936,0.5982477068901062,0.5671939253807068,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8673192262649536,0.4365105330944061,0.3069502413272857,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8416099548339844,0.3971737921237945,0.3788567781448364,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7007222175598145,0.2242715954780578,1.025082230567932,284.8977355957031,284.95001220703125,301.0342102050781,294.1632385253906,298.427490234375,297.2623596191406,284.8993530273437,1.0,0.6106635332107544,0.4117158055305481,0.4117158055305481,1.0,1.0,-3.215880870819092,0.9911307692527772,2.22475004196167,0.2669962644577026,0.8944106101989746,0.8944106101989746,0.0,174.80958557128906,186.0,60509.62109375,0.0,2853.813232421875,1.0,279.1571350097656,283.0406799316406,297.20611572265625,300.4745788574219,293.1499938964844,293.1499938964844,279.45001220703125,37877.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997937023639679,1.0,0.0,0.0,3.722224950790405,3.722249984741211,9.244821512766066e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8558.8125,0.0,1629.3389892578125,2977.34912109375,0.0,4282.5830078125,0.922747790813446,1.0,0.0,3.0,1.0,0.0
17845740,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8685140013694763,0.4419869184494018,0.39988774061203,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.9674362540245056,0.5997598171234131,0.5683950781822205,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8655043244361877,0.4379409253597259,0.3078078627586365,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8396425843238831,0.3979618847370147,0.3794820606708526,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.6990799903869629,0.2248436212539672,1.0275945663452148,285.0292053222656,284.95001220703125,301.0434265136719,294.1556091308594,298.4298095703125,297.2640686035156,285.0304870605469,1.0,0.6126817464828491,0.4110506772994995,0.4110506772994995,1.0,1.0,-3.2219388484954834,0.9915186166763306,2.2304203510284424,0.2659225463867187,0.9885446429252625,0.9885446429252625,0.0,177.02255249023438,186.0,59722.74609375,0.0,2878.5673828125,1.0,279.4134216308594,283.1855163574219,297.13153076171875,300.2752990722656,293.1499938964844,293.1499938964844,279.45001220703125,33607.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916231036186218,1.0,0.0,0.0,3.7798237800598153,3.779848575592041,9.53314952312212e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8872.5341796875,0.0,1663.9188232421875,2977.34912109375,0.0,4228.90869140625,0.934004247188568,1.0,0.0,3.0,1.0,0.0
17845800,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8672652244567871,0.4422268271446228,0.4001355469226837,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.966576099395752,0.6010926961898804,0.5696741938591003,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8649247288703918,0.4392067193984985,0.3087044060230255,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8388431072235107,0.3987008929252624,0.3802008628845215,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.6984499096870422,0.2253522425889969,1.0300424098968506,285.0219421386719,284.95001220703125,301.0502624511719,294.1493835449219,298.4326477050781,297.2669677734375,285.0207824707031,1.0,0.6143097281455994,0.4105280637741089,0.4105280637741089,1.0,1.0,-3.22865891456604,0.9925135374069214,2.236145257949829,0.2653637528419494,1.0,1.0,0.0,178.3840789794922,189.0,59912.921875,0.0,2900.095703125,1.0,279.4437561035156,283.176513671875,297.1371765136719,300.31939697265625,293.1499938964844,293.1499938964844,279.1499938964844,33184.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9910783767700196,1.0,0.0,0.0,3.837872266769409,3.837897777557373,9.82820779427129e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9523.6767578125,0.0,1730.253662109375,2977.34912109375,0.0,4224.25244140625,0.9454344511032104,1.0,0.0,3.0,1.0,0.0
17845860,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8626661896705627,0.4413395226001739,0.3998183310031891,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9628037214279176,0.6027905941009521,0.5717461705207825,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8619964718818665,0.4409691095352173,0.3102411031723022,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8356165289878845,0.3994632065296173,0.381301611661911,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6956261992454529,0.2258927673101425,1.0339475870132446,284.89239501953125,284.95001220703125,301.0643920898437,294.1343688964844,298.4310302734375,297.2616577148437,284.8941955566406,1.0,0.6176785826683044,0.4096567630767822,0.4096567630767822,1.0,1.0,-3.238646507263184,0.9936874508857728,2.244959115982056,0.2643659114837646,0.8971396088600159,0.8971396088600159,0.0,182.21286010742188,192.0,60856.6796875,0.0,2942.2119140625,1.0,279.1568603515625,283.02703857421875,297.17706298828125,300.4608459472656,293.1499938964844,293.1499938964844,279.45001220703125,38306.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7561194896698,3.756145000457764,9.413953989678704e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8585.7529296875,0.0,1672.2271728515625,2977.34912109375,0.0,4300.0,0.9306381344795228,1.0,0.0,3.0,1.0,0.0
17845920,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8626661896705627,0.4413395226001739,0.3998183310031891,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9628037214279176,0.6027905941009521,0.5717461705207825,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8619964718818665,0.4409691095352173,0.3102411031723022,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8356165289878845,0.3994632065296173,0.381301611661911,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6956261992454529,0.2258927673101425,1.0339475870132446,284.89239501953125,284.95001220703125,301.0643920898437,294.1343688964844,298.4310302734375,297.2616577148437,284.8941955566406,1.0,0.6176785826683044,0.4096567630767822,0.4096567630767822,1.0,1.0,-3.238646507263184,0.9936874508857728,2.244959115982056,0.2643659114837646,0.8971396088600159,0.8971396088600159,0.0,182.21286010742188,192.0,60856.6796875,0.0,2942.2119140625,1.0,279.1568603515625,283.02703857421875,297.17706298828125,300.4608459472656,293.1499938964844,293.1499938964844,279.45001220703125,38306.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7561194896698,3.756145000457764,9.413953989678704e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8585.7529296875,0.0,1672.2271728515625,2977.34912109375,0.0,4300.0,0.9306381344795228,1.0,0.0,3.0,1.0,0.0
17845980,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8593358397483826,0.4416681230068207,0.3998643755912781,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9602190852165222,0.6055124998092651,0.5740705728530884,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8602136969566345,0.4436711370944977,0.3119714558124542,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8333713412284851,0.4009105563163757,0.3825280368328094,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.6935800313949585,0.226746454834938,1.0376274585723877,285.0223388671875,284.95001220703125,301.0766906738281,294.1182556152344,298.43536376953125,297.2655334472656,285.0214233398437,1.0,0.6208365559577942,0.4087854623794555,0.4087854623794555,1.0,1.0,-3.2494678497314453,0.9951823949813844,2.2542853355407715,0.2632550895214081,1.0,1.0,0.0,185.3857421875,195.0,60157.67578125,0.0,2982.72509765625,1.0,279.4439392089844,283.16973876953125,297.1048583984375,300.3011779785156,293.1499938964844,293.1499938964844,279.1499938964844,33544.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946187734603882,1.0,0.0,0.0,3.860216617584229,3.860242128372192,9.942981478161528e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9548.095703125,0.0,1760.4290771484375,2977.34912109375,0.0,4254.44287109375,0.9506497383117676,1.0,0.0,3.0,1.0,0.0
17846040,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8593358397483826,0.4416681230068207,0.3998643755912781,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9602190852165222,0.6055124998092651,0.5740705728530884,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8602136969566345,0.4436711370944977,0.3119714558124542,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8333713412284851,0.4009105563163757,0.3825280368328094,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.6935800313949585,0.226746454834938,1.0376274585723877,285.0223388671875,284.95001220703125,301.0766906738281,294.1182556152344,298.43536376953125,297.2655334472656,285.0214233398437,1.0,0.6208365559577942,0.4087854623794555,0.4087854623794555,1.0,1.0,-3.2494678497314453,0.9951823949813844,2.2542853355407715,0.2632550895214081,1.0,1.0,0.0,185.3857421875,195.0,60157.67578125,0.0,2982.72509765625,1.0,279.4439392089844,283.16973876953125,297.1048583984375,300.3011779785156,293.1499938964844,293.1499938964844,279.1499938964844,33544.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946187734603882,1.0,0.0,0.0,3.860216617584229,3.860242128372192,9.942981478161528e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9548.095703125,0.0,1760.4290771484375,2977.34912109375,0.0,4254.44287109375,0.9506497383117676,1.0,0.0,3.0,1.0,0.0
17846100,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8578527569770813,0.4413610398769378,0.3999503850936889,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.9591005444526672,0.6064568758010864,0.5753018260002136,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8595025539398193,0.4446844160556793,0.3128971755504608,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8324210047721863,0.401384562253952,0.383221298456192,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.6927230358123779,0.2270325869321823,1.039706468582153,284.8838195800781,284.95001220703125,301.0821228027344,294.1097717285156,298.4349670410156,297.2640991210937,284.8794860839844,1.0,0.6224450469017029,0.4083498120307922,0.4083498120307922,1.0,1.0,-3.255504846572876,0.9961363077163696,2.259368419647217,0.2628986239433288,0.9181257486343384,0.9181257486343384,0.0,186.9270477294922,195.0,61283.484375,0.0,3004.15283203125,1.0,279.19384765625,283.0091552734375,297.1623840332031,300.50079345703125,293.1499938964844,293.1499938964844,279.1499938964844,36562.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.848742246627808,3.8487682342529297,9.883958682621596e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9262.86328125,0.0,1770.1591796875,2977.34912109375,0.0,4300.0,0.9485637545585632,1.0,0.0,3.0,1.0,0.0
