time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846160,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8554126620292664,0.440787672996521,0.399547666311264,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9569351077079772,0.6071233153343201,0.5760533809661865,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8578960299491882,0.4454686641693115,0.3135259747505188,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8306759595870972,0.4016439318656921,0.3835879564285278,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.6910927295684814,0.2271602004766464,1.040837645530701,284.8916320800781,284.95001220703125,301.0871276855469,294.1010437011719,298.43243408203125,297.25994873046875,284.8936767578125,1.0,0.6238816976547241,0.4079262018203735,0.4079262018203735,1.0,1.0,-3.258485078811645,0.9960355758666992,2.2624495029449463,0.2621423006057739,0.9006476998329163,0.9006476998329163,0.0,188.88235473632807,198.0,61087.61328125,0.0,3021.40380859375,1.0,279.1563415527344,283.0193176269531,297.1553649902344,300.4486083984375,293.1499938964844,293.1499938964844,278.8500061035156,38394.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.777079343795776,3.77710485458374,9.519310424366268e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9721.931640625,0.0,1697.7423095703125,2977.34912109375,0.0,4300.0,0.9353743195533752,1.0,0.0,3.0,1.0,0.0
17846220,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8508393168449402,0.439862996339798,0.3987302184104919,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9527947902679444,0.6085657477378845,0.5774485468864441,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8549284934997559,0.4471780955791473,0.3147429525852203,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.827355682849884,0.4021998047828674,0.3841950595378876,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.6878990530967712,0.2273693084716797,1.0423760414123535,284.8857727050781,284.95001220703125,301.0958251953125,294.0827941894531,298.4281311035156,297.25341796875,284.88720703125,1.0,0.6265055537223816,0.4070790112018585,0.4070790112018585,1.0,1.0,-3.263221502304077,0.9954043626785278,2.267817258834839,0.2603574991226196,0.832202672958374,0.832202672958374,0.0,192.5908203125,201.0,61119.3203125,0.0,3052.23828125,1.0,278.8583068847656,282.9892883300781,297.1598815917969,300.4660339355469,293.1499938964844,293.1499938964844,279.1499938964844,40930.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.534456729888916,3.534480571746826,8.335634333889175e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8674.505859375,0.0,1444.100830078125,2977.34912109375,0.0,4300.0,0.8840875625610352,1.0,0.0,3.0,1.0,0.0
17846280,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8508393168449402,0.439862996339798,0.3987302184104919,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9527947902679444,0.6085657477378845,0.5774485468864441,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8549284934997559,0.4471780955791473,0.3147429525852203,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.827355682849884,0.4021998047828674,0.3841950595378876,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.6878990530967712,0.2273693084716797,1.0423760414123535,284.8857727050781,284.95001220703125,301.0958251953125,294.0827941894531,298.4281311035156,297.25341796875,284.88720703125,1.0,0.6265055537223816,0.4070790112018585,0.4070790112018585,1.0,1.0,-3.263221502304077,0.9954043626785278,2.267817258834839,0.2603574991226196,0.832202672958374,0.832202672958374,0.0,192.5908203125,201.0,61119.3203125,0.0,3052.23828125,1.0,278.8583068847656,282.9892883300781,297.1598815917969,300.4660339355469,293.1499938964844,293.1499938964844,279.1499938964844,40930.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.534456729888916,3.534480571746826,8.335634333889175e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8674.505859375,0.0,1444.100830078125,2977.34912109375,0.0,4300.0,0.8840875625610352,1.0,0.0,3.0,1.0,0.0
17846340,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8488340377807617,0.4404135644435882,0.3990600109100342,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9514373540878296,0.6113691329956055,0.5799064636230469,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8543641567230225,0.4501228630542755,0.3166772723197937,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8261564373970032,0.4037551283836365,0.3855363428592682,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.686693012714386,0.2281810641288757,1.045749545097351,285.000244140625,284.95001220703125,301.102783203125,294.06353759765625,298.4326477050781,297.2598571777344,285.0000305175781,1.0,0.6293441653251648,0.4062317907810211,0.4062317907810211,1.0,1.0,-3.2745604515075684,0.9970973134040833,2.27746319770813,0.2593291997909546,0.9266510605812072,0.9266510605812072,0.0,195.08990478515625,189.0,60503.8359375,0.0,3090.736328125,1.0,279.1414794921875,283.1177062988281,297.0629272460937,300.2820129394531,293.1499938964844,293.1499938964844,278.8500061035156,33928.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9990116953849792,1.0,0.0,0.0,3.6370749473571777,3.6370983123779297,8.826688144836226e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9585.234375,0.0,1503.3948974609375,2977.34912109375,0.0,4291.6640625,0.9010756015777588,1.0,0.0,3.0,1.0,0.0
17846400,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8488340377807617,0.4404135644435882,0.3990600109100342,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9514373540878296,0.6113691329956055,0.5799064636230469,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8543641567230225,0.4501228630542755,0.3166772723197937,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8261564373970032,0.4037551283836365,0.3855363428592682,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.686693012714386,0.2281810641288757,1.045749545097351,285.000244140625,284.95001220703125,301.102783203125,294.06353759765625,298.4326477050781,297.2598571777344,285.0000305175781,1.0,0.6293441653251648,0.4062317907810211,0.4062317907810211,1.0,1.0,-3.2745604515075684,0.9970973134040833,2.27746319770813,0.2593291997909546,0.9266510605812072,0.9266510605812072,0.0,195.08990478515625,189.0,60503.8359375,0.0,3090.736328125,1.0,279.1414794921875,283.1177062988281,297.0629272460937,300.2820129394531,293.1499938964844,293.1499938964844,278.8500061035156,33928.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9990116953849792,1.0,0.0,0.0,3.6370749473571777,3.6370983123779297,8.826688144836226e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9585.234375,0.0,1503.3948974609375,2977.34912109375,0.0,4291.6640625,0.9010756015777588,1.0,0.0,3.0,1.0,0.0
17846460,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.852764368057251,0.4398014843463897,0.3986249268054962,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9577494859695436,0.613074541091919,0.5816223621368408,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8599901795387268,0.4521730244159698,0.3181499242782593,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8307019472122192,0.4046512246131897,0.3864076435565948,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.6908972263336182,0.2286206483840942,1.047551155090332,284.9140319824219,284.95001220703125,301.1080627441406,294.0433044433594,298.42974853515625,297.256591796875,284.9145812988281,1.0,0.6278982758522034,0.4054402410984039,0.4054402410984039,1.0,1.0,-3.281097650527954,0.9972144961357116,2.2838830947875977,0.2580475509166717,0.8485621809959412,0.8485621809959412,0.0,191.5784606933593,177.0,61116.33203125,0.0,3085.300048828125,1.0,278.85845947265625,283.0096740722656,297.1123046875,300.4085388183594,293.1499938964844,293.1499938964844,279.1499938964844,38528.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.518893480300904,3.518916606903076,8.262387041213515e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8670.71484375,0.0,1410.3778076171875,2977.34912109375,0.0,4300.0,0.8784416317939758,1.0,0.0,3.0,1.0,0.0
17846520,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.852764368057251,0.4398014843463897,0.3986249268054962,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9577494859695436,0.613074541091919,0.5816223621368408,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8599901795387268,0.4521730244159698,0.3181499242782593,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8307019472122192,0.4046512246131897,0.3864076435565948,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.6908972263336182,0.2286206483840942,1.047551155090332,284.9140319824219,284.95001220703125,301.1080627441406,294.0433044433594,298.42974853515625,297.256591796875,284.9145812988281,1.0,0.6278982758522034,0.4054402410984039,0.4054402410984039,1.0,1.0,-3.281097650527954,0.9972144961357116,2.2838830947875977,0.2580475509166717,0.8485621809959412,0.8485621809959412,0.0,191.5784606933593,177.0,61116.33203125,0.0,3085.300048828125,1.0,278.85845947265625,283.0096740722656,297.1123046875,300.4085388183594,293.1499938964844,293.1499938964844,279.1499938964844,38528.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.518893480300904,3.518916606903076,8.262387041213515e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8670.71484375,0.0,1410.3778076171875,2977.34912109375,0.0,4300.0,0.8784416317939758,1.0,0.0,3.0,1.0,0.0
17846580,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.862379252910614,0.4402303397655487,0.398466408252716,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.970137059688568,0.6156579852104187,0.5834940671920776,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.871423602104187,0.455056756734848,0.3197561502456665,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8403825163841248,0.4061823189258575,0.3873501718044281,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.6998218894004822,0.2294298708438873,1.0491056442260742,285.0052795410156,284.95001220703125,301.1116943359375,294.0221252441406,298.4323425292969,297.26177978515625,285.0043029785156,1.0,0.6244485974311829,0.4046486616134643,0.4046486616134643,1.0,1.0,-3.288085460662842,0.9974976181983948,2.290587902069092,0.2566048502922058,0.9372227191925048,0.9372227191925048,0.0,183.75680541992188,165.0,60578.53125,0.0,3056.6416015625,1.0,279.1414794921875,283.1167907714844,297.0269775390625,300.249267578125,293.1499938964844,293.1499938964844,278.8500061035156,33239.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643348217010498,3.64337158203125,8.857163038555882e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9588.7041015625,0.0,1505.1602783203125,2977.34912109375,0.0,4300.0,0.9018439650535583,1.0,0.0,3.0,1.0,0.0
17846640,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.862379252910614,0.4402303397655487,0.398466408252716,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.970137059688568,0.6156579852104187,0.5834940671920776,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.871423602104187,0.455056756734848,0.3197561502456665,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8403825163841248,0.4061823189258575,0.3873501718044281,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.6998218894004822,0.2294298708438873,1.0491056442260742,285.0052795410156,284.95001220703125,301.1116943359375,294.0221252441406,298.4323425292969,297.26177978515625,285.0043029785156,1.0,0.6244485974311829,0.4046486616134643,0.4046486616134643,1.0,1.0,-3.288085460662842,0.9974976181983948,2.290587902069092,0.2566048502922058,0.9372227191925048,0.9372227191925048,0.0,183.75680541992188,165.0,60578.53125,0.0,3056.6416015625,1.0,279.1414794921875,283.1167907714844,297.0269775390625,300.249267578125,293.1499938964844,293.1499938964844,278.8500061035156,33239.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643348217010498,3.64337158203125,8.857163038555882e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9588.7041015625,0.0,1505.1602783203125,2977.34912109375,0.0,4300.0,0.9018439650535583,1.0,0.0,3.0,1.0,0.0
17846700,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8684722185134888,0.4399550259113312,0.3983179926872253,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.9771984219551086,0.6164955496788025,0.5843616724014282,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8785036206245422,0.4561278820037842,0.3205290138721466,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8464527130126953,0.4066709578037262,0.387802392244339,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7053463459014893,0.2296917885541916,1.0498806238174438,284.8785400390625,284.95001220703125,301.1129150390625,294.0111999511719,298.4305725097656,297.2603759765625,284.8766174316406,1.0,0.6222984790802002,0.4042528867721557,0.4042528867721557,1.0,1.0,-3.2913618087768555,0.9975515007972716,2.2938103675842285,0.25595822930336,0.8504328727722168,0.8504328727722168,0.0,179.1326141357422,165.0,61450.48828125,0.0,3037.775634765625,1.0,278.8978576660156,282.9728698730469,297.0888366699219,300.43817138671875,293.1499938964844,293.1499938964844,278.8500061035156,37676.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.608487606048584,3.608511447906494,8.68847791934968e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9298.060546875,0.0,1499.872314453125,2977.34912109375,0.0,4300.0,0.8949518799781799,1.0,0.0,3.0,1.0,0.0
17846760,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8745197653770447,0.4395670890808105,0.397771418094635,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9838090538978576,0.6171926259994507,0.5848219990730286,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8856095671653748,0.4570975005626678,0.3210529088973999,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8525848388671875,0.4070420563220978,0.3879722952842712,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7107670903205872,0.2298649847507476,1.0498427152633667,284.9081420898437,284.95001220703125,301.11376953125,294.0000305175781,298.42755126953125,297.2574462890625,284.9094543457031,1.0,0.6198079586029053,0.403855949640274,0.403855949640274,1.0,1.0,-3.292048931121826,0.9966944456100464,2.2953543663024902,0.2549323141574859,0.8506036996841431,0.8506036996841431,0.0,174.4948272705078,153.0,61173.53515625,0.0,3013.20947265625,1.0,278.8580017089844,283.000732421875,297.081787109375,300.3810729980469,293.1499938964844,293.1499938964844,279.1499938964844,38602.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.528387546539306,3.5284109115600586,8.307031293952605e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8666.9130859375,0.0,1420.8563232421875,2977.34912109375,0.0,4300.0,0.8805686831474304,1.0,0.0,3.0,1.0,0.0
17846820,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.891269326210022,0.4400228261947632,0.3975026309490204,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.998995006084442,0.6197099685668945,0.5862036943435669,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9044110774993896,0.4600571691989898,0.3226083219051361,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8691695332527161,0.4085736870765686,0.3887846171855926,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7240052223205566,0.2306892126798629,1.050877809524536,285.0017395019531,284.95001220703125,301.1142578125,293.97705078125,298.4290771484375,297.2626647949219,285.0007629394531,1.0,0.6145347356796265,0.4030620753765106,0.4030620753765106,1.0,1.0,-3.297436475753784,0.996387243270874,2.30104923248291,0.2532927393913269,0.938023567199707,0.938023567199707,0.0,163.66883850097656,141.0,60604.44140625,0.0,2963.96875,1.0,279.1415405273437,283.1099853515625,296.9928894042969,300.21728515625,293.1499938964844,293.1499938964844,278.8500061035156,33316.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651198148727417,3.651221513748169,8.895370910977363e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9584.97265625,0.0,1514.4190673828125,2977.34912109375,0.0,4300.0,0.9036604166030884,1.0,0.0,3.0,1.0,0.0
17846880,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.891269326210022,0.4400228261947632,0.3975026309490204,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.998995006084442,0.6197099685668945,0.5862036943435669,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9044110774993896,0.4600571691989898,0.3226083219051361,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8691695332527161,0.4085736870765686,0.3887846171855926,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7240052223205566,0.2306892126798629,1.050877809524536,285.0017395019531,284.95001220703125,301.1142578125,293.97705078125,298.4290771484375,297.2626647949219,285.0007629394531,1.0,0.6145347356796265,0.4030620753765106,0.4030620753765106,1.0,1.0,-3.297436475753784,0.996387243270874,2.30104923248291,0.2532927393913269,0.938023567199707,0.938023567199707,0.0,163.66883850097656,141.0,60604.44140625,0.0,2963.96875,1.0,279.1415405273437,283.1099853515625,296.9928894042969,300.21728515625,293.1499938964844,293.1499938964844,278.8500061035156,33316.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651198148727417,3.651221513748169,8.895370910977363e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9584.97265625,0.0,1514.4190673828125,2977.34912109375,0.0,4300.0,0.9036604166030884,1.0,0.0,3.0,1.0,0.0
17846940,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8987337946891785,0.4395528733730316,0.3972675502300262,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.9990000128746032,0.6214650273323059,0.5742703080177307,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.91370689868927,0.4613562226295471,0.3235996961593628,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8769105672836304,0.4090882837772369,0.3893371522426605,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7298122644424438,0.2309451252222061,1.0519092082977295,284.869140625,284.95001220703125,301.1138000488281,293.9618835449219,298.4266052246094,297.2626037597656,284.8721923828125,1.0,0.6101429462432861,0.4025540053844452,0.4025540053844452,1.0,1.0,-3.2860238552093506,0.9909626245498656,2.2950613498687744,0.2507469952106476,0.8377594947814941,0.8377594947814941,0.0,158.69583129882812,141.0,61078.05078125,0.0,2911.583984375,1.0,278.8785400390625,282.9678649902344,297.0567321777344,300.3812561035156,293.1499938964844,293.1499938964844,278.8500061035156,39608.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.565513849258423,3.565537691116333,8.482767270834302e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9194.775390625,0.0,1467.564453125,2977.34912109375,0.0,4300.0,0.8875787258148193,1.0,0.0,3.0,1.0,0.0
17847000,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9002824425697327,0.4392557442188263,0.3969166278839111,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9990000128746032,0.6231957077980042,0.5708960294723511,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9162150025367736,0.4620504677295685,0.3240258395671844,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8787919878959656,0.4093139469623565,0.3895008862018585,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7311863303184509,0.2310282886028289,1.0521316528320312,284.8951110839844,284.95001220703125,301.11328125,293.9532165527344,298.4263000488281,297.26519775390625,284.8948669433594,1.0,0.606974720954895,0.4022682309150696,0.4022682309150696,1.0,1.0,-3.269570827484131,0.9843580722808838,2.285212755203247,0.2487241774797439,0.8393598198890686,0.8393598198890686,0.0,157.00540161132812,129.0,60701.21875,0.0,2878.732177734375,1.0,278.8578186035156,282.99078369140625,297.0412292480469,300.32666015625,293.1499938964844,293.1499938964844,279.1499938964844,39359.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5113234519958496,3.5113468170166016,8.226876957451168e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8611.044921875,0.0,1408.470947265625,2977.34912109375,0.0,4300.0,0.877257764339447,1.0,0.0,3.0,1.0,0.0
17847060,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.918527126312256,0.4395826458930969,0.3966068625450134,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.9990000128746032,0.6308503150939941,0.539933979511261,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.9379947185516356,0.4649584889411926,0.3255999386310577,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.896321177482605,0.4107145965099334,0.3902640342712402,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.7441903352737427,0.2317817211151123,1.053132176399231,284.9786071777344,284.95001220703125,301.11083984375,293.9285583496094,298.4422302246094,297.29254150390625,284.97735595703125,1.0,0.5984784364700317,0.4018417298793793,0.4018417298793793,1.0,1.0,-3.248884677886963,0.9759677052497864,2.2729170322418213,0.2439600229263305,0.9085345268249512,0.9085345268249512,0.0,146.86795043945312,117.0,59637.51171875,0.0,2768.0078125,1.0,279.1412658691406,283.0997314453125,296.934326171875,300.1192321777344,293.1499938964844,293.1499938964844,278.8500061035156,34313.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.601617813110352,3.6016411781311035,8.655428587189817e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9444.546875,0.0,1467.5560302734375,2977.34912109375,0.0,4300.0,0.8930896520614624,1.0,0.0,3.0,1.0,0.0
17847120,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.918527126312256,0.4395826458930969,0.3966068625450134,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.9990000128746032,0.6308503150939941,0.539933979511261,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.9379947185516356,0.4649584889411926,0.3255999386310577,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.896321177482605,0.4107145965099334,0.3902640342712402,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.7441903352737427,0.2317817211151123,1.053132176399231,284.9786071777344,284.95001220703125,301.11083984375,293.9285583496094,298.4422302246094,297.29254150390625,284.97735595703125,1.0,0.5984784364700317,0.4018417298793793,0.4018417298793793,1.0,1.0,-3.248884677886963,0.9759677052497864,2.2729170322418213,0.2439600229263305,0.9085345268249512,0.9085345268249512,0.0,146.86795043945312,117.0,59637.51171875,0.0,2768.0078125,1.0,279.1412658691406,283.0997314453125,296.934326171875,300.1192321777344,293.1499938964844,293.1499938964844,278.8500061035156,34313.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.601617813110352,3.6016411781311035,8.655428587189817e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9444.546875,0.0,1467.5560302734375,2977.34912109375,0.0,4300.0,0.8930896520614624,1.0,0.0,3.0,1.0,0.0
17847180,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.937960147857666,0.4389259219169616,0.3959104418754577,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9990000128746032,0.6403465867042542,0.5106819868087769,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9590058326721193,0.4671038091182709,0.3269708156585693,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9147825837135316,0.4114938974380493,0.3908256888389587,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7578311562538147,0.2322453558444976,1.0540399551391602,284.8984069824219,284.95001220703125,301.10699462890625,293.9031066894531,298.458740234375,297.32257080078125,284.8983459472656,1.0,0.5885875225067139,0.4014152288436889,0.4014152288436889,1.0,1.0,-3.216295957565308,0.9633849263191224,2.25291109085083,0.2386255860328674,0.8209939002990723,0.8209939002990723,0.0,137.2662811279297,135.0,59472.828125,0.0,2648.759765625,1.0,278.8589782714844,283.009521484375,296.9605407714844,300.1825866699219,293.1499938964844,293.1499938964844,279.1499938964844,39724.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4249229431152344,3.42494535446167,7.826992032278213e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8469.146484375,0.0,1323.028076171875,2977.34912109375,0.0,4300.0,0.8586609363555908,1.0,0.0,3.0,1.0,0.0
17847240,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.937960147857666,0.4389259219169616,0.3959104418754577,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9990000128746032,0.6403465867042542,0.5106819868087769,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9590058326721193,0.4671038091182709,0.3269708156585693,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9147825837135316,0.4114938974380493,0.3908256888389587,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7578311562538147,0.2322453558444976,1.0540399551391602,284.8984069824219,284.95001220703125,301.10699462890625,293.9031066894531,298.458740234375,297.32257080078125,284.8983459472656,1.0,0.5885875225067139,0.4014152288436889,0.4014152288436889,1.0,1.0,-3.216295957565308,0.9633849263191224,2.25291109085083,0.2386255860328674,0.8209939002990723,0.8209939002990723,0.0,137.2662811279297,135.0,59472.828125,0.0,2648.759765625,1.0,278.8589782714844,283.009521484375,296.9605407714844,300.1825866699219,293.1499938964844,293.1499938964844,279.1499938964844,39724.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4249229431152344,3.42494535446167,7.826992032278213e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8469.146484375,0.0,1323.028076171875,2977.34912109375,0.0,4300.0,0.8586609363555908,1.0,0.0,3.0,1.0,0.0
17847300,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9419211149215698,0.439136266708374,0.3957767784595489,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9990000128746032,0.6457934379577637,0.5049169659614563,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9636369347572328,0.4686324000358581,0.327810525894165,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9191561341285706,0.4122101962566376,0.3912541568279266,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7609368562698364,0.2327029556035995,1.0551995038986206,285.00762939453125,284.95001220703125,301.10455322265625,293.8901062011719,298.4714660644531,297.34307861328125,285.008544921875,1.0,0.5876522064208984,0.401201993227005,0.401201993227005,1.0,1.0,-3.2120790481567383,0.9613595008850098,2.2507195472717285,0.2369731366634369,0.8944476842880249,0.8944476842880249,0.0,135.49179077148438,135.0,58669.06640625,0.0,2630.615234375,1.0,279.09600830078125,283.1344299316406,296.8740539550781,299.9666442871094,293.1499938964844,293.1499938964844,279.1499938964844,34488.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9976949095726012,1.0,0.0,0.0,3.4682061672210693,3.4682281017303467,8.026073032851855e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8708.90234375,0.0,1329.418212890625,2977.34912109375,0.0,4280.53515625,0.8656232357025146,1.0,0.0,3.0,1.0,0.0
17847360,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9424195289611816,0.4394533932209015,0.3960674703121185,297.5170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9990000128746032,0.6506208777427673,0.5045849680900574,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9649822115898132,0.47027587890625,0.3289446830749511,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9200807213783264,0.4130390882492065,0.3920158743858337,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.761666476726532,0.2332629561424255,1.0575727224349976,284.9936218261719,284.95001220703125,301.101806640625,293.8769226074219,298.4828796386719,297.360595703125,284.9930114746094,1.0,0.5886319875717163,0.4011318981647491,0.4011318981647491,1.0,1.0,-3.217146635055542,0.9629327058792114,2.254213809967041,0.2371708303689956,0.9020833373069764,0.9020833373069764,0.0,135.60227966308594,153.0,58859.24609375,0.0,2641.384521484375,1.0,279.14117431640625,283.1221008300781,296.8646240234375,299.9951477050781,293.1499938964844,293.1499938964844,278.8500061035156,33646.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963468313217164,1.0,0.0,0.0,3.534219264984131,3.5342416763305664,8.334513950103428e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9323.76171875,0.0,1391.082275390625,2977.34912109375,0.0,4269.1162109375,0.8774711489677429,1.0,0.0,3.0,1.0,0.0
17847420,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9328562021255492,0.4390065371990204,0.3960212767124176,297.5292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.9990000128746032,0.6565603017807007,0.5180851817131042,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9581438302993774,0.4727002680301666,0.3308649659156799,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.9119232296943665,0.4139898717403412,0.3932149708271026,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.756098210811615,0.2339455336332321,1.061847448348999,284.9255065917969,284.95001220703125,301.09527587890625,293.8499755859375,298.48760986328125,297.368896484375,284.9261779785156,1.0,0.5950364470481873,0.4009917080402374,0.4009917080402374,1.0,1.0,-3.2421951293945312,0.9713326096534728,2.270862579345703,0.2396522313356399,0.8387068510055542,0.8387068510055542,0.0,140.33657836914062,171.0,59758.97265625,0.0,2718.185546875,1.0,278.8592834472656,283.0265808105469,296.90576171875,300.12451171875,293.1499938964844,293.1499938964844,279.1499938964844,37854.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.428014039993286,3.4280364513397217,7.84112728524633e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8491.0439453125,0.0,1312.970458984375,2977.34912109375,0.0,4300.0,0.8578934073448181,1.0,0.0,3.0,1.0,0.0
17847480,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9328562021255492,0.4390065371990204,0.3960212767124176,297.5292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.9990000128746032,0.6565603017807007,0.5180851817131042,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9581438302993774,0.4727002680301666,0.3308649659156799,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.9119232296943665,0.4139898717403412,0.3932149708271026,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.756098210811615,0.2339455336332321,1.061847448348999,284.9255065917969,284.95001220703125,301.09527587890625,293.8499755859375,298.48760986328125,297.368896484375,284.9261779785156,1.0,0.5950364470481873,0.4009917080402374,0.4009917080402374,1.0,1.0,-3.2421951293945312,0.9713326096534728,2.270862579345703,0.2396522313356399,0.8387068510055542,0.8387068510055542,0.0,140.33657836914062,171.0,59758.97265625,0.0,2718.185546875,1.0,278.8592834472656,283.0265808105469,296.90576171875,300.12451171875,293.1499938964844,293.1499938964844,279.1499938964844,37854.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.428014039993286,3.4280364513397217,7.84112728524633e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8491.0439453125,0.0,1312.970458984375,2977.34912109375,0.0,4300.0,0.8578934073448181,1.0,0.0,3.0,1.0,0.0
17847540,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9163917899131776,0.43950355052948,0.3965275287628174,297.5079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.9990000128746032,0.6592365503311157,0.5431088209152222,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9441381096839904,0.4759317636489868,0.3331708312034607,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8980567455291748,0.4155160784721374,0.3947749733924866,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7458665370941162,0.2348493188619613,1.0668962001800537,285.0218505859375,284.95001220703125,301.0874938964844,293.8223571777344,298.4831848144531,297.3632507324219,285.0214538574219,1.0,0.6058047413825989,0.4008514881134033,0.4008514881134033,1.0,1.0,-3.283595323562622,0.9854203462600708,2.2981748580932617,0.2441944181919098,0.9392690062522888,0.9392690062522888,0.0,149.19161987304688,189.0,59865.078125,0.0,2853.318359375,1.0,279.140869140625,283.12872314453125,296.830810546875,300.0037536621094,293.1499938964844,293.1499938964844,278.8500061035156,32265.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5889992713928223,3.589022159576416,8.594884661761171e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9445.595703125,0.0,1438.876708984375,2977.34912109375,0.0,4300.0,0.8890047073364258,1.0,0.0,3.0,1.0,0.0
17847600,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9163917899131776,0.43950355052948,0.3965275287628174,297.5079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.9990000128746032,0.6592365503311157,0.5431088209152222,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9441381096839904,0.4759317636489868,0.3331708312034607,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8980567455291748,0.4155160784721374,0.3947749733924866,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7458665370941162,0.2348493188619613,1.0668962001800537,285.0218505859375,284.95001220703125,301.0874938964844,293.8223571777344,298.4831848144531,297.3632507324219,285.0214538574219,1.0,0.6058047413825989,0.4008514881134033,0.4008514881134033,1.0,1.0,-3.283595323562622,0.9854203462600708,2.2981748580932617,0.2441944181919098,0.9392690062522888,0.9392690062522888,0.0,149.19161987304688,189.0,59865.078125,0.0,2853.318359375,1.0,279.140869140625,283.12872314453125,296.830810546875,300.0037536621094,293.1499938964844,293.1499938964844,278.8500061035156,32265.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5889992713928223,3.589022159576416,8.594884661761171e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9445.595703125,0.0,1438.876708984375,2977.34912109375,0.0,4300.0,0.8890047073364258,1.0,0.0,3.0,1.0,0.0
17847660,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.8967073559761047,0.4387933909893036,0.3965492844581604,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.9990000128746032,0.6574874520301819,0.5770095586776733,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.9244887232780457,0.4781796634197235,0.3352019488811493,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.8806217312812805,0.416264146566391,0.3960867822170257,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.7327910661697388,0.2351609915494918,1.0709903240203855,284.9263916015625,284.95001220703125,301.0784912109375,293.7940673828125,298.45672607421875,297.3306579589844,284.9280090332031,1.0,0.6193591356277466,0.3996877372264862,0.3996877372264862,1.0,1.0,-3.333327293395996,0.9995651841163636,2.3337621688842773,0.2470995187759399,0.866616427898407,0.866616427898407,0.0,161.495361328125,192.0,61266.015625,0.0,3029.372802734375,1.0,278.85797119140625,283.00128173828125,296.9058532714844,300.1944580078125,293.1499938964844,293.1499938964844,279.1499938964844,37085.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.533720254898072,3.533743381500244,8.332160632562591e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8641.7861328125,0.0,1415.4716796875,2977.34912109375,0.0,4300.0,0.8805698156356812,1.0,0.0,3.0,1.0,0.0
17847720,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.8967073559761047,0.4387933909893036,0.3965492844581604,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.9990000128746032,0.6574874520301819,0.5770095586776733,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.9244887232780457,0.4781796634197235,0.3352019488811493,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.8806217312812805,0.416264146566391,0.3960867822170257,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.7327910661697388,0.2351609915494918,1.0709903240203855,284.9263916015625,284.95001220703125,301.0784912109375,293.7940673828125,298.45672607421875,297.3306579589844,284.9280090332031,1.0,0.6193591356277466,0.3996877372264862,0.3996877372264862,1.0,1.0,-3.333327293395996,0.9995651841163636,2.3337621688842773,0.2470995187759399,0.866616427898407,0.866616427898407,0.0,161.495361328125,192.0,61266.015625,0.0,3029.372802734375,1.0,278.85797119140625,283.00128173828125,296.9058532714844,300.1944580078125,293.1499938964844,293.1499938964844,279.1499938964844,37085.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.533720254898072,3.533743381500244,8.332160632562591e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8641.7861328125,0.0,1415.4716796875,2977.34912109375,0.0,4300.0,0.8805698156356812,1.0,0.0,3.0,1.0,0.0
17847780,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8838720917701721,0.4390289485454559,0.3968192636966705,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9990000128746032,0.6544588208198547,0.6022014617919922,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9117165207862854,0.4812139868736267,0.3373765349388122,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8689919114112854,0.4175480306148529,0.3974364399909973,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.7238479256629944,0.2356175780296325,1.0741674900054932,285.0237731933594,284.95001220703125,301.0682983398437,293.7651062011719,298.4308166503906,297.3003234863281,285.0227355957031,1.0,0.6293773651123047,0.3985239565372467,0.3985239565372467,1.0,1.0,-3.372026205062866,1.009660005569458,2.362366199493408,0.2487043887376785,0.9700610041618348,0.9700610041618348,0.0,171.149169921875,195.0,61216.359375,0.0,3170.238037109375,1.0,279.1417236328125,283.1062927246094,296.8365783691406,300.0820007324219,293.1499938964844,293.1499938964844,278.8500061035156,32281.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6922762393951416,3.692300081253052,9.096654025597672e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9630.064453125,0.0,1552.5694580078125,2977.34912109375,0.0,4300.0,0.9122066497802734,1.0,0.0,3.0,1.0,0.0
17847840,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8838720917701721,0.4390289485454559,0.3968192636966705,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9990000128746032,0.6544588208198547,0.6022014617919922,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9117165207862854,0.4812139868736267,0.3373765349388122,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8689919114112854,0.4175480306148529,0.3974364399909973,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.7238479256629944,0.2356175780296325,1.0741674900054932,285.0237731933594,284.95001220703125,301.0682983398437,293.7651062011719,298.4308166503906,297.3003234863281,285.0227355957031,1.0,0.6293773651123047,0.3985239565372467,0.3985239565372467,1.0,1.0,-3.372026205062866,1.009660005569458,2.362366199493408,0.2487043887376785,0.9700610041618348,0.9700610041618348,0.0,171.149169921875,195.0,61216.359375,0.0,3170.238037109375,1.0,279.1417236328125,283.1062927246094,296.8365783691406,300.0820007324219,293.1499938964844,293.1499938964844,278.8500061035156,32281.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6922762393951416,3.692300081253052,9.096654025597672e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9630.064453125,0.0,1552.5694580078125,2977.34912109375,0.0,4300.0,0.9122066497802734,1.0,0.0,3.0,1.0,0.0
17847900,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8789075016975403,0.4386282861232757,0.3968744874000549,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9990000128746032,0.6525051593780518,0.612324595451355,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.907168984413147,0.482306569814682,0.3384166657924652,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8646305203437805,0.4178779423236847,0.3980726301670074,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7203644514083862,0.2356515526771545,1.0755062103271484,284.8895568847656,284.95001220703125,301.06280517578125,293.7504272460937,298.4157409667969,297.28271484375,284.886474609375,1.0,0.6335456967353821,0.3979420661926269,0.3979420661926269,1.0,1.0,-3.3879010677337646,1.0134751796722412,2.3744256496429443,0.2490218877792358,0.8835083842277527,0.8835083842277527,0.0,175.14337158203125,195.0,62415.2109375,0.0,3229.09765625,1.0,278.8964233398437,282.95037841796875,296.9076843261719,300.2954406738281,293.1499938964844,293.1499938964844,278.8500061035156,36120.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.68716025352478,3.687184810638428,9.071462727661128e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9379.5546875,0.0,1575.814453125,2977.34912109375,0.0,4300.0,0.9117223620414734,1.0,0.0,3.0,1.0,0.0
17847960,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8723501563072205,0.4380245506763458,0.3965173661708832,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9968467354774476,0.6504338979721069,0.6172207593917847,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9011707305908204,0.4832200109958648,0.3391910195350647,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8588303327560425,0.4180183410644531,0.3984177708625793,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7156051397323608,0.2355391681194305,1.0760225057601929,284.90533447265625,284.95001220703125,301.0570068359375,293.735595703125,298.3996276855469,297.264892578125,284.90631103515625,1.0,0.6368913650512695,0.3972115814685821,0.3972115814685821,1.0,1.0,-3.395355701446533,1.0139501094818115,2.3814055919647217,0.2482679337263107,0.8753378987312317,0.8753378987312317,0.0,179.8485565185547,198.0,62276.421875,0.0,3273.30322265625,1.0,278.8573608398437,282.9640197753906,296.9090270996094,300.2594299316406,293.1499938964844,293.1499938964844,279.1499938964844,37759.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6239094734191895,3.623933553695679,8.762902439229947e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8743.7138671875,0.0,1517.404541015625,2977.34912109375,0.0,4300.0,0.900871217250824,1.0,0.0,3.0,1.0,0.0
