time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17848020,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8619273900985718,0.4380363523960113,0.3965381681919098,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9869991540908812,0.6497259140014648,0.6158888339996338,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8919042944908142,0.486095666885376,0.3412176072597503,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8495774865150452,0.419068694114685,0.3995091617107391,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7073423862457275,0.2357555776834488,1.0778430700302124,285.0018615722656,284.95001220703125,301.0445861816406,293.7054748535156,298.38458251953125,297.2549743652344,285.0003356933594,1.0,0.6416444778442383,0.3957506716251373,0.3957506716251373,1.0,1.0,-3.399714231491089,1.0112566947937012,2.388457536697388,0.2443252950906753,0.9636412858963012,0.9636412858963012,0.0,187.84727478027344,201.0,61561.91796875,0.0,3329.733154296875,1.0,279.14306640625,283.0793762207031,296.8182678222656,300.0931396484375,293.1499938964844,293.1499938964844,278.8500061035156,33289.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.739878416061402,3.7399027347564697,9.3327201966531e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9677.96484375,0.0,1614.7008056640625,2977.34912109375,0.0,4300.0,0.9233422875404358,1.0,0.0,3.0,1.0,0.0
17848080,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8619273900985718,0.4380363523960113,0.3965381681919098,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9869991540908812,0.6497259140014648,0.6158888339996338,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8919042944908142,0.486095666885376,0.3412176072597503,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8495774865150452,0.419068694114685,0.3995091617107391,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7073423862457275,0.2357555776834488,1.0778430700302124,285.0018615722656,284.95001220703125,301.0445861816406,293.7054748535156,298.38458251953125,297.2549743652344,285.0003356933594,1.0,0.6416444778442383,0.3957506716251373,0.3957506716251373,1.0,1.0,-3.399714231491089,1.0112566947937012,2.388457536697388,0.2443252950906753,0.9636412858963012,0.9636412858963012,0.0,187.84727478027344,201.0,61561.91796875,0.0,3329.733154296875,1.0,279.14306640625,283.0793762207031,296.8182678222656,300.0931396484375,293.1499938964844,293.1499938964844,278.8500061035156,33289.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.739878416061402,3.7399027347564697,9.3327201966531e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9677.96484375,0.0,1614.7008056640625,2977.34912109375,0.0,4300.0,0.9233422875404358,1.0,0.0,3.0,1.0,0.0
17848140,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8567032217979431,0.4372770190238952,0.3963469862937927,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9820093512535096,0.6494905352592468,0.6159792542457581,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8876069784164429,0.4875425994396209,0.3425553739070892,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8451488614082336,0.4193581044673919,0.400178462266922,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7031206488609314,0.2356826364994049,1.07892107963562,284.8753356933594,284.95001220703125,301.0350341796875,293.6834411621094,298.3724975585937,297.2464904785156,284.8786315917969,1.0,0.6443214416503906,0.3946987986564636,0.3946987986564636,1.0,1.0,-3.4033117294311523,1.0094490051269531,2.393862724304199,0.2417511194944381,0.8633151650428772,0.8633151650428772,0.0,192.13137817382807,201.0,62260.9921875,0.0,3362.935546875,1.0,278.8699951171875,282.93878173828125,296.8815002441406,300.2538146972656,293.1499938964844,293.1499938964844,278.8500061035156,39204.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653378009796143,3.653402805328369,8.905996651265013e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9285.1259765625,0.0,1560.9273681640625,2977.34912109375,0.0,4300.0,0.9075881838798524,1.0,0.0,3.0,1.0,0.0
17848200,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8546587824821472,0.4370018243789673,0.3960941433906555,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9800636768341064,0.6494974493980408,0.6159470081329346,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8859361410140991,0.4881229996681213,0.3429590761661529,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8434371948242188,0.4194568395614624,0.4003008008003235,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7014676928520203,0.2356393486261367,1.07894766330719,284.8959045410156,284.95001220703125,301.0311584472656,293.6748046875,298.3681335449219,297.24371337890625,284.89752197265625,1.0,0.645185112953186,0.3942897617816925,0.3942897617816925,1.0,1.0,-3.403632879257202,1.0083767175674438,2.395256280899048,0.24057537317276,0.8651795387268066,0.8651795387268066,0.0,193.71229553222656,204.0,62140.28125,0.0,3372.875,1.0,278.8570861816406,282.9556884765625,296.8692321777344,300.2191467285156,293.1499938964844,293.1499938964844,279.1499938964844,38851.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.621882200241089,3.621906280517578,8.753100360081589e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8717.263671875,0.0,1523.2833251953125,2977.34912109375,0.0,4300.0,0.9013739228248596,1.0,0.0,3.0,1.0,0.0
17848260,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8503978252410889,0.4371708333492279,0.3960911333560943,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9759957194328308,0.6508735418319702,0.6169953942298889,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8830728530883789,0.4912142157554626,0.3450038135051727,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.839995801448822,0.4205964207649231,0.401297003030777,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.697997510433197,0.235984206199646,1.0804877281188965,285.0022277832031,284.95001220703125,301.0167236328125,293.64361572265625,298.36334228515625,297.2460632324219,285.0014343261719,1.0,0.6481648087501526,0.3935368359088897,0.3935368359088897,1.0,1.0,-3.4103896617889404,1.0084497928619385,2.401939868927002,0.2389277219772339,0.9578409790992736,0.9578409790992736,0.0,197.7015991210937,207.0,61431.4296875,0.0,3411.82275390625,1.0,279.1421813964844,283.07891845703125,296.7680969238281,300.0360412597656,293.1499938964844,293.1499938964844,278.8500061035156,33572.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7305893898010254,3.7306137084960938,9.286417252951652e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9644.59375,0.0,1606.12841796875,2977.34912109375,0.0,4300.0,0.9217481017112732,1.0,0.0,3.0,1.0,0.0
17848320,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8503978252410889,0.4371708333492279,0.3960911333560943,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9759957194328308,0.6508735418319702,0.6169953942298889,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8830728530883789,0.4912142157554626,0.3450038135051727,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.839995801448822,0.4205964207649231,0.401297003030777,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.697997510433197,0.235984206199646,1.0804877281188965,285.0022277832031,284.95001220703125,301.0167236328125,293.64361572265625,298.36334228515625,297.2460632324219,285.0014343261719,1.0,0.6481648087501526,0.3935368359088897,0.3935368359088897,1.0,1.0,-3.4103896617889404,1.0084497928619385,2.401939868927002,0.2389277219772339,0.9578409790992736,0.9578409790992736,0.0,197.7015991210937,207.0,61431.4296875,0.0,3411.82275390625,1.0,279.1421813964844,283.07891845703125,296.7680969238281,300.0360412597656,293.1499938964844,293.1499938964844,278.8500061035156,33572.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7305893898010254,3.7306137084960938,9.286417252951652e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9644.59375,0.0,1606.12841796875,2977.34912109375,0.0,4300.0,0.9217481017112732,1.0,0.0,3.0,1.0,0.0
17848380,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8460647463798523,0.4362486898899078,0.3956756889820099,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9718497395515442,0.6513187289237976,0.6178281307220459,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8801714181900024,0.4934138357639313,0.3468091487884521,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8365877866744995,0.4210474491119385,0.4020715951919555,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.694593071937561,0.2359693497419357,1.0816974639892578,284.90069580078125,284.95001220703125,301.0013427734375,293.6119384765625,298.3518371582031,297.23931884765625,284.9021911621094,1.0,0.6508356332778931,0.3927839398384094,0.3927839398384094,1.0,1.0,-3.415457963943481,1.007989525794983,2.407468557357788,0.2373542934656143,0.8646765947341919,0.8646765947341919,0.0,201.6086883544922,210.0,62047.9296875,0.0,3446.455810546875,1.0,278.8571472167969,282.9577331542969,296.8165283203125,300.16064453125,293.1499938964844,293.1499938964844,279.1499938964844,38789.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.614988803863525,3.615012884140015,8.719813422430889e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8697.31640625,0.0,1515.2344970703125,2977.34912109375,0.0,4300.0,0.8998346924781799,1.0,0.0,3.0,1.0,0.0
17848440,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8460647463798523,0.4362486898899078,0.3956756889820099,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9718497395515442,0.6513187289237976,0.6178281307220459,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8801714181900024,0.4934138357639313,0.3468091487884521,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8365877866744995,0.4210474491119385,0.4020715951919555,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.694593071937561,0.2359693497419357,1.0816974639892578,284.90069580078125,284.95001220703125,301.0013427734375,293.6119384765625,298.3518371582031,297.23931884765625,284.9021911621094,1.0,0.6508356332778931,0.3927839398384094,0.3927839398384094,1.0,1.0,-3.415457963943481,1.007989525794983,2.407468557357788,0.2373542934656143,0.8646765947341919,0.8646765947341919,0.0,201.6086883544922,210.0,62047.9296875,0.0,3446.455810546875,1.0,278.8571472167969,282.9577331542969,296.8165283203125,300.16064453125,293.1499938964844,293.1499938964844,279.1499938964844,38789.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.614988803863525,3.615012884140015,8.719813422430889e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8697.31640625,0.0,1515.2344970703125,2977.34912109375,0.0,4300.0,0.8998346924781799,1.0,0.0,3.0,1.0,0.0
17848500,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8441975116729736,0.4362801313400268,0.3954883515834808,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.970041275024414,0.6520142555236816,0.6182557344436646,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.879031777381897,0.4949488937854767,0.3477307260036468,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.835128664970398,0.421556144952774,0.4024259150028229,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.6930966973304749,0.2361161261796951,1.0821349620819092,285.0162048339844,284.95001220703125,300.9933166503906,293.5959167480469,298.3492126464844,297.2404479980469,285.0176086425781,1.0,0.6520541310310364,0.392407476902008,0.392407476902008,1.0,1.0,-3.4178009033203125,1.0076985359191897,2.410102367401123,0.2364153265953064,0.9449276328086852,0.9449276328086852,0.0,203.33941650390625,210.0,61214.21875,0.0,3462.070068359375,1.0,279.100830078125,283.0882568359375,296.73248291015625,299.9554138183594,293.1499938964844,293.1499938964844,279.1499938964844,34194.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66348648071289,3.663510322570801,8.955348675954156e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8968.666015625,0.0,1534.6671142578125,2977.34912109375,0.0,4300.0,0.9086173176765442,1.0,0.0,3.0,1.0,0.0
17848560,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8431599736213684,0.4364496767520904,0.3956761062145233,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9690898656845092,0.652876079082489,0.619085431098938,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8787452578544617,0.4966198205947876,0.3489111959934234,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8343979120254517,0.4221968650817871,0.4030478894710541,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.6922964453697205,0.2363639622926712,1.083330750465393,285.0049743652344,284.95001220703125,300.9850769042969,293.5798034667969,298.34771728515625,297.24334716796875,285.003662109375,1.0,0.65337735414505,0.3919951319694519,0.3919951319694519,1.0,1.0,-3.422628164291382,1.008150577545166,2.414477586746216,0.2357130348682403,0.9582527875900269,0.9582527875900269,0.0,204.6620178222656,213.0,61365.94921875,0.0,3481.177734375,1.0,279.1430053710937,283.0784606933594,296.71466064453125,299.9790344238281,293.1499938964844,293.1499938964844,278.8500061035156,33428.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7285876274108887,3.728611946105957,9.276453738493728e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9626.181640625,0.0,1602.7177734375,2977.34912109375,0.0,4300.0,0.920979917049408,1.0,0.0,3.0,1.0,0.0
17848620,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8395740389823914,0.4355225265026092,0.3952529728412628,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.965545654296875,0.6533262133598328,0.6199432611465454,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8766210675239563,0.4988879263401031,0.3507618010044098,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8316525816917419,0.422620952129364,0.4037913084030151,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.689517080783844,0.2363605499267578,1.0845565795898438,284.9014587402344,284.95001220703125,300.96795654296875,293.5472412109375,298.3359375,297.2372131347656,284.9029541015625,1.0,0.6558129787445068,0.3911705017089844,0.3911705017089844,1.0,1.0,-3.427754163742065,1.0074809789657593,2.420273303985596,0.2339295446872711,0.8649188876152039,0.8649188876152039,0.0,208.1202850341797,216.0,61997.375,0.0,3513.5390625,1.0,278.857177734375,282.9556579589844,296.7642822265625,300.10516357421875,293.1499938964844,293.1499938964844,279.1499938964844,38733.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.613921880722046,3.613945960998535,8.71466738772142e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8680.9267578125,0.0,1513.647216796875,2977.34912109375,0.0,4300.0,0.899540364742279,1.0,0.0,3.0,1.0,0.0
17848680,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8395740389823914,0.4355225265026092,0.3952529728412628,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.965545654296875,0.6533262133598328,0.6199432611465454,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8766210675239563,0.4988879263401031,0.3507618010044098,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8316525816917419,0.422620952129364,0.4037913084030151,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.689517080783844,0.2363605499267578,1.0845565795898438,284.9014587402344,284.95001220703125,300.96795654296875,293.5472412109375,298.3359375,297.2372131347656,284.9029541015625,1.0,0.6558129787445068,0.3911705017089844,0.3911705017089844,1.0,1.0,-3.427754163742065,1.0074809789657593,2.420273303985596,0.2339295446872711,0.8649188876152039,0.8649188876152039,0.0,208.1202850341797,216.0,61997.375,0.0,3513.5390625,1.0,278.857177734375,282.9556579589844,296.7642822265625,300.10516357421875,293.1499938964844,293.1499938964844,279.1499938964844,38733.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.613921880722046,3.613945960998535,8.71466738772142e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8680.9267578125,0.0,1513.647216796875,2977.34912109375,0.0,4300.0,0.899540364742279,1.0,0.0,3.0,1.0,0.0
17848740,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8370552659034729,0.435703694820404,0.3952369391918182,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9630701541900636,0.6548341512680054,0.6211605072021484,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.875603199005127,0.5021585822105408,0.3529070913791656,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8297910690307617,0.4237318634986877,0.4047290086746216,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.6875377893447876,0.2367473244667053,1.086142897605896,285.0047302246094,284.95001220703125,300.95001220703125,293.5142822265625,298.3314208984375,297.2414855957031,285.0038757324219,1.0,0.6582158803939819,0.3903458416461944,0.3903458416461944,1.0,1.0,-3.434805631637573,1.0074670314788818,2.4273386001586914,0.2321485579013824,0.9580397009849548,0.9580397009849548,0.0,210.95578002929688,219.0,61312.18359375,0.0,3546.951171875,1.0,279.1421203613281,283.07598876953125,296.6625671386719,299.9232177734375,293.1499938964844,293.1499938964844,278.8500061035156,33486.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.726193189620972,3.726217269897461,9.264542768505636e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9603.6015625,0.0,1600.39794921875,2977.34912109375,0.0,4300.0,0.9207004308700562,1.0,0.0,3.0,1.0,0.0
17848800,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8370552659034729,0.435703694820404,0.3952369391918182,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9630701541900636,0.6548341512680054,0.6211605072021484,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.875603199005127,0.5021585822105408,0.3529070913791656,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8297910690307617,0.4237318634986877,0.4047290086746216,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.6875377893447876,0.2367473244667053,1.086142897605896,285.0047302246094,284.95001220703125,300.95001220703125,293.5142822265625,298.3314208984375,297.2414855957031,285.0038757324219,1.0,0.6582158803939819,0.3903458416461944,0.3903458416461944,1.0,1.0,-3.434805631637573,1.0074670314788818,2.4273386001586914,0.2321485579013824,0.9580397009849548,0.9580397009849548,0.0,210.95578002929688,219.0,61312.18359375,0.0,3546.951171875,1.0,279.1421203613281,283.07598876953125,296.6625671386719,299.9232177734375,293.1499938964844,293.1499938964844,278.8500061035156,33486.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.726193189620972,3.726217269897461,9.264542768505636e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9603.6015625,0.0,1600.39794921875,2977.34912109375,0.0,4300.0,0.9207004308700562,1.0,0.0,3.0,1.0,0.0
17848860,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8337351679801941,0.4347600042819977,0.3947871327400207,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9596381187438964,0.6552095413208008,0.621945858001709,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8737517595291138,0.5044808983802795,0.3547886908054352,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8272531628608704,0.4241127371788025,0.4054243266582489,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.684961199760437,0.2367286086082458,1.087274432182312,284.9012756347656,284.95001220703125,300.9296875,293.4790344238281,298.3188171386719,297.23553466796875,284.9027099609375,1.0,0.6605572700500488,0.3895114958286285,0.3895114958286285,1.0,1.0,-3.439678907394409,1.006663799285889,2.4330151081085205,0.2302922755479812,0.8646941781044006,0.8646941781044006,0.0,214.3171844482422,222.0,61942.92578125,0.0,3578.339599609375,1.0,278.8571472167969,282.9528503417969,296.7104187011719,300.0483703613281,293.1499938964844,293.1499938964844,279.1499938964844,38735.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.613232374191284,3.613256454467773,8.711342047718063e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8663.6748046875,0.0,1512.907470703125,2977.34912109375,0.0,4300.0,0.8993857502937317,1.0,0.0,3.0,1.0,0.0
17848920,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8337351679801941,0.4347600042819977,0.3947871327400207,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9596381187438964,0.6552095413208008,0.621945858001709,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8737517595291138,0.5044808983802795,0.3547886908054352,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8272531628608704,0.4241127371788025,0.4054243266582489,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.684961199760437,0.2367286086082458,1.087274432182312,284.9012756347656,284.95001220703125,300.9296875,293.4790344238281,298.3188171386719,297.23553466796875,284.9027099609375,1.0,0.6605572700500488,0.3895114958286285,0.3895114958286285,1.0,1.0,-3.439678907394409,1.006663799285889,2.4330151081085205,0.2302922755479812,0.8646941781044006,0.8646941781044006,0.0,214.3171844482422,222.0,61942.92578125,0.0,3578.339599609375,1.0,278.8571472167969,282.9528503417969,296.7104187011719,300.0483703613281,293.1499938964844,293.1499938964844,279.1499938964844,38735.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.613232374191284,3.613256454467773,8.711342047718063e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8663.6748046875,0.0,1512.907470703125,2977.34912109375,0.0,4300.0,0.8993857502937317,1.0,0.0,3.0,1.0,0.0
17848980,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.831387460231781,0.4349205791950226,0.3947525918483734,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9572187662124634,0.6566199064254761,0.6230707764625549,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8729189038276672,0.5078135132789612,0.356974720954895,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8255176544189453,0.4251816272735595,0.406320720911026,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6831168532371521,0.2371019721031189,1.0887941122055054,285.0038757324219,284.95001220703125,300.9056396484375,293.4398498535156,298.3125915527344,297.23992919921875,285.00299072265625,1.0,0.6628925800323486,0.388677179813385,0.388677179813385,1.0,1.0,-3.4465160369873047,1.006525993347168,2.439990282058716,0.2284412533044815,0.95700341463089,0.95700341463089,0.0,217.0973663330078,225.0,61238.03125,0.0,3611.14404296875,1.0,279.1421203613281,283.0729064941406,296.6045227050781,299.862060546875,293.1499938964844,293.1499938964844,278.8500061035156,33511.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.724602222442627,3.724626302719116,9.256633006771152e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9580.0673828125,0.0,1598.7633056640625,2977.34912109375,0.0,4300.0,0.9203567504882812,1.0,0.0,3.0,1.0,0.0
17849040,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.831387460231781,0.4349205791950226,0.3947525918483734,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9572187662124634,0.6566199064254761,0.6230707764625549,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8729189038276672,0.5078135132789612,0.356974720954895,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8255176544189453,0.4251816272735595,0.406320720911026,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6831168532371521,0.2371019721031189,1.0887941122055054,285.0038757324219,284.95001220703125,300.9056396484375,293.4398498535156,298.3125915527344,297.23992919921875,285.00299072265625,1.0,0.6628925800323486,0.388677179813385,0.388677179813385,1.0,1.0,-3.4465160369873047,1.006525993347168,2.439990282058716,0.2284412533044815,0.95700341463089,0.95700341463089,0.0,217.0973663330078,225.0,61238.03125,0.0,3611.14404296875,1.0,279.1421203613281,283.0729064941406,296.6045227050781,299.862060546875,293.1499938964844,293.1499938964844,278.8500061035156,33511.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.724602222442627,3.724626302719116,9.256633006771152e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9580.0673828125,0.0,1598.7633056640625,2977.34912109375,0.0,4300.0,0.9203567504882812,1.0,0.0,3.0,1.0,0.0
17849100,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8301658630371094,0.4345143139362335,0.3947212994098663,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9559454917907716,0.6568549871444702,0.6236411929130554,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8724521398544312,0.5090638399124146,0.3580701053142547,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8246248364448547,0.425424575805664,0.4067963361740112,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.6821963787078857,0.2371385842561721,1.0897319316864014,284.8750915527344,284.95001220703125,300.8923034667969,293.4188842773437,298.3060913085937,297.2379455566406,284.8729858398437,1.0,0.6641086935997009,0.388260006904602,0.388260006904602,1.0,1.0,-3.4501888751983643,1.0065308809280396,2.4436581134796143,0.227669358253479,0.8679555058479309,0.8679555058479309,0.0,218.57081604003903,225.0,62161.2578125,0.0,3628.685546875,1.0,278.89599609375,282.92584228515625,296.66082763671875,300.0448913574219,293.1499938964844,293.1499938964844,278.8500061035156,37624.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.69197678565979,3.6920015811920166,9.095178370444046e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9286.6083984375,0.0,1592.66455078125,2977.34912109375,0.0,4300.0,0.9136943817138672,1.0,0.0,3.0,1.0,0.0
17849160,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8282346129417419,0.4339609444141388,0.394286572933197,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9538145065307616,0.6568891406059265,0.6237602829933167,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8712490200996399,0.5101891756057739,0.358893483877182,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.823097288608551,0.4255197048187256,0.4069749712944031,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.6806752681732178,0.2370704263448715,1.0898605585098269,284.9007263183594,284.95001220703125,300.8781433105469,293.3970947265625,298.298095703125,297.23419189453125,284.9022827148437,1.0,0.6651787757873535,0.3878528773784637,0.3878528773784637,1.0,1.0,-3.451171636581421,1.0056562423706057,2.4455153942108154,0.2265738248825073,0.8634517192840576,0.8634517192840576,0.0,220.4296264648437,228.0,61840.3203125,0.0,3642.02099609375,1.0,278.8573303222656,282.9504089355469,296.646484375,299.98028564453125,293.1499938964844,293.1499938964844,279.1499938964844,38801.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6094038486480713,3.609427928924561,8.692891242390033e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8639.224609375,0.0,1509.2020263671875,2977.34912109375,0.0,4300.0,0.8985794186592102,1.0,0.0,3.0,1.0,0.0
17849220,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8259915709495544,0.4340983927249908,0.394233375787735,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.951406180858612,0.6582018136978149,0.6247904300689697,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8705424070358276,0.5135801434516907,0.3611193597316742,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8214313983917236,0.4265459775924682,0.4078315794467926,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.6789220571517944,0.2374283075332641,1.0913158655166626,285.002685546875,284.95001220703125,300.8474426269531,293.3511962890625,298.2901611328125,297.2387390136719,285.0018310546875,1.0,0.6674671769142151,0.3870386779308319,0.3870386779308319,1.0,1.0,-3.4577951431274414,1.005483627319336,2.452311515808105,0.2247427403926849,0.9547967314720154,0.9547967314720154,0.0,223.19471740722656,231.0,61116.1796875,0.0,3674.43701171875,1.0,279.14208984375,283.07000732421875,296.5340576171875,299.78619384765625,293.1499938964844,293.1499938964844,278.8500061035156,33550.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.719878435134888,3.719902753829956,9.2331686118996e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9547.146484375,0.0,1593.6304931640625,2977.34912109375,0.0,4300.0,0.919319748878479,1.0,0.0,3.0,1.0,0.0
17849280,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8259915709495544,0.4340983927249908,0.394233375787735,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.951406180858612,0.6582018136978149,0.6247904300689697,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8705424070358276,0.5135801434516907,0.3611193597316742,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8214313983917236,0.4265459775924682,0.4078315794467926,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.6789220571517944,0.2374283075332641,1.0913158655166626,285.002685546875,284.95001220703125,300.8474426269531,293.3511962890625,298.2901611328125,297.2387390136719,285.0018310546875,1.0,0.6674671769142151,0.3870386779308319,0.3870386779308319,1.0,1.0,-3.4577951431274414,1.005483627319336,2.452311515808105,0.2247427403926849,0.9547967314720154,0.9547967314720154,0.0,223.19471740722656,231.0,61116.1796875,0.0,3674.43701171875,1.0,279.14208984375,283.07000732421875,296.5340576171875,299.78619384765625,293.1499938964844,293.1499938964844,278.8500061035156,33550.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.719878435134888,3.719902753829956,9.2331686118996e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9547.146484375,0.0,1593.6304931640625,2977.34912109375,0.0,4300.0,0.919319748878479,1.0,0.0,3.0,1.0,0.0
17849340,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8236941695213318,0.43329918384552,0.3939302265644073,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9488674998283386,0.6583457589149475,0.6253739595413208,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8694579601287842,0.5155024528503418,0.3627387583255768,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8196794986724854,0.4267860651016235,0.4083902537822723,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.6771711111068726,0.2373972237110138,1.09230375289917,284.8882141113281,284.95001220703125,300.82080078125,293.3124389648437,298.2773132324219,297.23419189453125,284.8912658691406,1.0,0.6692990660667419,0.386387288570404,0.386387288570404,1.0,1.0,-3.4619503021240234,1.0049419403076172,2.4570083618164062,0.2233417481184005,0.8606343269348145,0.8606343269348145,0.0,225.7850952148437,231.0,61761.11328125,0.0,3699.877197265625,1.0,278.86505126953125,282.93902587890625,296.5829467773437,299.9231262207031,293.1499938964844,293.1499938964844,278.8500061035156,39280.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.620060443878174,3.620084762573242,8.744297588236805e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9150.0439453125,0.0,1524.45458984375,2977.34912109375,0.0,4300.0,0.9008638858795166,1.0,0.0,3.0,1.0,0.0
17849400,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8229471445083618,0.4331218302249908,0.39374840259552,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9480161666870116,0.6583843231201172,0.625394344329834,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8690112233161926,0.5160057544708252,0.3630719184875488,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8190829753875732,0.4268417358398437,0.4084445238113403,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.6765834093093872,0.2373792380094528,1.0923030376434326,284.90087890625,284.95001220703125,300.8138427734375,293.302490234375,298.27410888671875,297.23321533203125,284.9022521972656,1.0,0.6697091460227966,0.3862244486808777,0.3862244486808777,1.0,1.0,-3.4622206687927246,1.004549503326416,2.4576711654663086,0.2228690981864929,0.8617532849311829,0.8617532849311829,0.0,226.521713256836,234.0,61693.08984375,0.0,3704.896728515625,1.0,278.85723876953125,282.9486999511719,296.5704040527344,299.8970031738281,293.1499938964844,293.1499938964844,279.1499938964844,38823.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.602414608001709,3.6024386882781982,8.65925812831847e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8607.916015625,0.0,1501.7178955078125,2977.34912109375,0.0,4300.0,0.8970561623573303,1.0,0.0,3.0,1.0,0.0
17849460,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.820777416229248,0.4332362711429596,0.3936789333820343,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.945626139640808,0.659611701965332,0.6263477206230164,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8684118986129761,0.5194514989852905,0.3653369843959808,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8174645304679871,0.427825927734375,0.409263402223587,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6749057173728943,0.2377183586359024,1.093679428100586,285.0016174316406,284.95001220703125,300.7776184082031,293.2513732910156,298.26483154296875,297.2378845214844,285.000732421875,1.0,0.6719565391540527,0.3854424953460693,0.3854424953460693,1.0,1.0,-3.468639373779297,1.004380226135254,2.464259147644043,0.2210945039987564,0.9518219232559204,0.9518219232559204,0.0,229.2801818847656,237.0,60949.921875,0.0,3736.9794921875,1.0,279.1420288085937,283.0675964355469,296.4524230957031,299.6963806152344,293.1499938964844,293.1499938964844,278.8500061035156,33578.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.71195650100708,3.711980581283569,9.193884125124896e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9505.6494140625,0.0,1584.77294921875,2977.34912109375,0.0,4300.0,0.9175530672073364,1.0,0.0,3.0,1.0,0.0
17849520,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.820777416229248,0.4332362711429596,0.3936789333820343,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.945626139640808,0.659611701965332,0.6263477206230164,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8684118986129761,0.5194514989852905,0.3653369843959808,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8174645304679871,0.427825927734375,0.409263402223587,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6749057173728943,0.2377183586359024,1.093679428100586,285.0016174316406,284.95001220703125,300.7776184082031,293.2513732910156,298.26483154296875,297.2378845214844,285.000732421875,1.0,0.6719565391540527,0.3854424953460693,0.3854424953460693,1.0,1.0,-3.468639373779297,1.004380226135254,2.464259147644043,0.2210945039987564,0.9518219232559204,0.9518219232559204,0.0,229.2801818847656,237.0,60949.921875,0.0,3736.9794921875,1.0,279.1420288085937,283.0675964355469,296.4524230957031,299.6963806152344,293.1499938964844,293.1499938964844,278.8500061035156,33578.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.71195650100708,3.711980581283569,9.193884125124896e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9505.6494140625,0.0,1584.77294921875,2977.34912109375,0.0,4300.0,0.9175530672073364,1.0,0.0,3.0,1.0,0.0
17849580,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8178048133850098,0.4322444796562195,0.393176794052124,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9422618746757508,0.6597119569778442,0.6268720030784607,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8670033812522888,0.521923840045929,0.3673215210437774,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8151649832725525,0.4280808866024017,0.4098365306854248,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6726608872413635,0.2376515567302703,1.0945842266082764,284.9012145996094,284.95001220703125,300.7390441894531,293.1982116699219,298.2476501464844,297.2325439453125,284.90252685546875,1.0,0.6741572022438049,0.3846605718135834,0.3846605718135834,1.0,1.0,-3.472839832305908,1.0034494400024414,2.469390392303467,0.2192813605070114,0.8595168590545654,0.8595168590545654,0.0,232.6054077148437,240.0,61501.62890625,0.0,3767.038818359375,1.0,278.8572998046875,282.9476928710937,296.4844055175781,299.8013000488281,293.1499938964844,293.1499938964844,279.1499938964844,38855.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5922274589538574,3.592251300811768,8.610352892901574e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8570.0751953125,0.0,1490.867919921875,2977.34912109375,0.0,4300.0,0.894827663898468,1.0,0.0,3.0,1.0,0.0
17849640,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8178048133850098,0.4322444796562195,0.393176794052124,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9422618746757508,0.6597119569778442,0.6268720030784607,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8670033812522888,0.521923840045929,0.3673215210437774,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8151649832725525,0.4280808866024017,0.4098365306854248,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6726608872413635,0.2376515567302703,1.0945842266082764,284.9012145996094,284.95001220703125,300.7390441894531,293.1982116699219,298.2476501464844,297.2325439453125,284.90252685546875,1.0,0.6741572022438049,0.3846605718135834,0.3846605718135834,1.0,1.0,-3.472839832305908,1.0034494400024414,2.469390392303467,0.2192813605070114,0.8595168590545654,0.8595168590545654,0.0,232.6054077148437,240.0,61501.62890625,0.0,3767.038818359375,1.0,278.8572998046875,282.9476928710937,296.4844055175781,299.8013000488281,293.1499938964844,293.1499938964844,279.1499938964844,38855.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5922274589538574,3.592251300811768,8.610352892901574e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8570.0751953125,0.0,1490.867919921875,2977.34912109375,0.0,4300.0,0.894827663898468,1.0,0.0,3.0,1.0,0.0
17849700,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8164204955101013,0.43222776055336,0.3929497897624969,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.940685212612152,0.66020268201828,0.6271098256111145,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.866421639919281,0.5236101150512695,0.3683386445045471,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8140829205513,0.428489625453949,0.4100925326347351,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.6715909242630005,0.2377652674913406,1.0948601961135864,285.0135803222656,284.95001220703125,300.718994140625,293.1709899902344,298.2419128417969,297.2341613769531,285.01470947265625,1.0,0.6751976013183594,0.3842695951461792,0.3842695951461792,1.0,1.0,-3.4747090339660645,1.0029112100601196,2.4717979431152344,0.2182172536849975,0.9374063014984132,0.9374063014984132,0.0,234.16189575195312,240.0,60638.23828125,0.0,3780.9052734375,1.0,279.10028076171875,283.0757141113281,296.3898010253906,299.5850524902344,293.1499938964844,293.1499938964844,279.1499938964844,34236.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6401498317718506,3.6401734352111816,8.841619205668394e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8826.5859375,0.0,1509.08154296875,2977.34912109375,0.0,4300.0,0.9034175872802734,1.0,0.0,3.0,1.0,0.0
17849760,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.815665066242218,0.4323346614837646,0.3930831849575043,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9398776888847352,0.6608512997627258,0.6277403235435486,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8664829730987549,0.5254180431365967,0.3696167469024658,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8135643005371094,0.4290220141410827,0.410612940788269,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.6710413098335266,0.2379714399576187,1.0958703756332395,285.0007019042969,284.95001220703125,300.69842529296875,293.14337158203125,298.2372131347656,297.2373046875,284.9993896484375,1.0,0.6763637065887451,0.3838799595832824,0.3838799595832824,1.0,1.0,-3.47900390625,1.0031824111938477,2.4758214950561523,0.2174715250730514,0.9484058022499084,0.9484058022499084,0.0,235.3685302734375,243.0,60750.78125,0.0,3798.71728515625,1.0,279.1428527832031,283.0653686523437,296.36138916015625,299.5956115722656,293.1499938964844,293.1499938964844,278.8500061035156,33525.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.703319549560547,3.703343629837036,9.15114924282534e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9460.7021484375,0.0,1574.5206298828125,2977.34912109375,0.0,4300.0,0.9153390526771544,1.0,0.0,3.0,1.0,0.0
17849820,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8127377033233643,0.4313277900218963,0.3925707042217254,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9365637302398682,0.6608672738075256,0.6281898021697998,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8651947379112244,0.5279310345649719,0.3716338574886322,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8113018870353699,0.4292366802692413,0.4111507534980774,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6688934564590454,0.2378879487514495,1.0967062711715698,284.90167236328125,284.95001220703125,300.656005859375,293.0872497558594,298.2190856933594,297.2320556640625,284.9029846191406,1.0,0.6785251498222351,0.383100688457489,0.383100688457489,1.0,1.0,-3.483016014099121,1.002180099487305,2.4808359146118164,0.2156386375427246,0.8569215536117554,0.8569215536117554,0.0,238.6865234375,246.0,61276.9453125,0.0,3828.419921875,1.0,278.8573913574219,282.9472045898437,296.3911437988281,299.6961975097656,293.1499938964844,293.1499938964844,279.1499938964844,38881.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.579651594161988,3.579675436019897,8.550171628485259e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8527.4384765625,0.0,1477.4468994140625,2977.34912109375,0.0,4300.0,0.8920632004737854,1.0,0.0,3.0,1.0,0.0
