time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17849880,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8127377033233643,0.4313277900218963,0.3925707042217254,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9365637302398682,0.6608672738075256,0.6281898021697998,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8651947379112244,0.5279310345649719,0.3716338574886322,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8113018870353699,0.4292366802692413,0.4111507534980774,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6688934564590454,0.2378879487514495,1.0967062711715698,284.90167236328125,284.95001220703125,300.656005859375,293.0872497558594,298.2190856933594,297.2320556640625,284.9029846191406,1.0,0.6785251498222351,0.383100688457489,0.383100688457489,1.0,1.0,-3.483016014099121,1.002180099487305,2.4808359146118164,0.2156386375427246,0.8569215536117554,0.8569215536117554,0.0,238.6865234375,246.0,61276.9453125,0.0,3828.419921875,1.0,278.8573913574219,282.9472045898437,296.3911437988281,299.6961975097656,293.1499938964844,293.1499938964844,279.1499938964844,38881.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.579651594161988,3.579675436019897,8.550171628485259e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8527.4384765625,0.0,1477.4468994140625,2977.34912109375,0.0,4300.0,0.8920632004737854,1.0,0.0,3.0,1.0,0.0
17849940,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8106213808059692,0.4313916563987732,0.3924659490585327,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.934219241142273,0.661914587020874,0.6289843320846558,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8647642135620117,0.5314647555351257,0.373963713645935,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8097230195999146,0.430134654045105,0.4118939638137817,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6673458218574524,0.2381897419691085,1.097930073738098,284.9994812011719,284.95001220703125,300.6120910644531,293.0301818847656,298.2077941894531,297.23681640625,284.9986267089844,1.0,0.6806946992874146,0.3823213875293731,0.3823213875293731,1.0,1.0,-3.4890050888061523,1.0018399953842163,2.4871652126312256,0.2138063907623291,0.9443607926368712,0.9443607926368712,0.0,241.4426727294922,249.0,60520.23828125,0.0,3859.807861328125,1.0,279.141845703125,283.0638732910156,296.2660217285156,299.48736572265625,293.1499938964844,293.1499938964844,278.8500061035156,33611.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.689089059829712,3.689112901687622,9.080955578610884e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9404.5908203125,0.0,1559.0286865234375,2977.34912109375,0.0,4300.0,0.9124269485473632,1.0,0.0,3.0,1.0,0.0
17850000,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8106213808059692,0.4313916563987732,0.3924659490585327,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.934219241142273,0.661914587020874,0.6289843320846558,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8647642135620117,0.5314647555351257,0.373963713645935,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8097230195999146,0.430134654045105,0.4118939638137817,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6673458218574524,0.2381897419691085,1.097930073738098,284.9994812011719,284.95001220703125,300.6120910644531,293.0301818847656,298.2077941894531,297.23681640625,284.9986267089844,1.0,0.6806946992874146,0.3823213875293731,0.3823213875293731,1.0,1.0,-3.4890050888061523,1.0018399953842163,2.4871652126312256,0.2138063907623291,0.9443607926368712,0.9443607926368712,0.0,241.4426727294922,249.0,60520.23828125,0.0,3859.807861328125,1.0,279.141845703125,283.0638732910156,296.2660217285156,299.48736572265625,293.1499938964844,293.1499938964844,278.8500061035156,33611.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.689089059829712,3.689112901687622,9.080955578610884e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9404.5908203125,0.0,1559.0286865234375,2977.34912109375,0.0,4300.0,0.9124269485473632,1.0,0.0,3.0,1.0,0.0
17850060,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8076732754707336,0.430370956659317,0.3919288516044616,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9309380054473876,0.66184401512146,0.6293416023254395,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8635582327842712,0.5340122580528259,0.375998318195343,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8074547052383423,0.430309385061264,0.4123872816562652,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6652711033821106,0.2380899935960769,1.0986769199371338,284.90240478515625,284.95001220703125,300.56695556640625,292.9725952148437,298.1889953613281,297.2316589355469,284.9035949707031,1.0,0.6828142404556274,0.3815368115901947,0.3815368115901947,1.0,1.0,-3.49273681640625,1.000713348388672,2.492023468017578,0.2119161933660507,0.8541490435600281,0.8541490435600281,0.0,244.76856994628903,252.0,61029.7578125,0.0,3889.00146484375,1.0,278.85748291015625,282.9472045898437,296.29327392578125,299.5848999023437,293.1499938964844,293.1499938964844,279.1499938964844,38893.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.565412759780884,3.565436601638794,8.482286943944928e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8481.8349609375,0.0,1462.2274169921875,2977.34912109375,0.0,4300.0,0.8889279961585999,1.0,0.0,3.0,1.0,0.0
17850120,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8076732754707336,0.430370956659317,0.3919288516044616,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9309380054473876,0.66184401512146,0.6293416023254395,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8635582327842712,0.5340122580528259,0.375998318195343,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8074547052383423,0.430309385061264,0.4123872816562652,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6652711033821106,0.2380899935960769,1.0986769199371338,284.90240478515625,284.95001220703125,300.56695556640625,292.9725952148437,298.1889953613281,297.2316589355469,284.9035949707031,1.0,0.6828142404556274,0.3815368115901947,0.3815368115901947,1.0,1.0,-3.49273681640625,1.000713348388672,2.492023468017578,0.2119161933660507,0.8541490435600281,0.8541490435600281,0.0,244.76856994628903,252.0,61029.7578125,0.0,3889.00146484375,1.0,278.85748291015625,282.9472045898437,296.29327392578125,299.5848999023437,293.1499938964844,293.1499938964844,279.1499938964844,38893.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.565412759780884,3.565436601638794,8.482286943944928e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8481.8349609375,0.0,1462.2274169921875,2977.34912109375,0.0,4300.0,0.8889279961585999,1.0,0.0,3.0,1.0,0.0
17850180,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8055402636528015,0.4304103553295135,0.3918078541755676,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9286300539970398,0.6627973318099976,0.630053699016571,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.863197386264801,0.5375787615776062,0.3783535957336426,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8058741092681885,0.4311650097370147,0.4130937755107879,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6637843251228333,0.2383743524551391,1.0998311042785645,284.9985046386719,284.95001220703125,300.5208740234375,292.9148254394531,298.1771545410156,297.23638916015625,284.9976501464844,1.0,0.684945285320282,0.3807522356510162,0.3807522356510162,1.0,1.0,-3.4985098838806152,1.0002672672271729,2.4982426166534424,0.2100354880094528,0.9402128458023072,0.9402128458023072,0.0,247.5233459472656,255.0,60274.25,0.0,3920.01513671875,1.0,279.1417541503906,283.0625305175781,296.16656494140625,299.3744201660156,293.1499938964844,293.1499938964844,278.8500061035156,33616.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.67521071434021,3.67523455619812,9.012759392135196e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9348.703125,0.0,1543.44482421875,2977.34912109375,0.0,4300.0,0.9093080163002014,1.0,0.0,3.0,1.0,0.0
17850240,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8055402636528015,0.4304103553295135,0.3918078541755676,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9286300539970398,0.6627973318099976,0.630053699016571,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.863197386264801,0.5375787615776062,0.3783535957336426,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8058741092681885,0.4311650097370147,0.4130937755107879,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6637843251228333,0.2383743524551391,1.0998311042785645,284.9985046386719,284.95001220703125,300.5208740234375,292.9148254394531,298.1771545410156,297.23638916015625,284.9976501464844,1.0,0.684945285320282,0.3807522356510162,0.3807522356510162,1.0,1.0,-3.4985098838806152,1.0002672672271729,2.4982426166534424,0.2100354880094528,0.9402128458023072,0.9402128458023072,0.0,247.5233459472656,255.0,60274.25,0.0,3920.01513671875,1.0,279.1417541503906,283.0625305175781,296.16656494140625,299.3744201660156,293.1499938964844,293.1499938964844,278.8500061035156,33616.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.67521071434021,3.67523455619812,9.012759392135196e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9348.703125,0.0,1543.44482421875,2977.34912109375,0.0,4300.0,0.9093080163002014,1.0,0.0,3.0,1.0,0.0
17850300,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8043860793113708,0.4299488067626953,0.3917196691036224,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.9273958802223206,0.6627998948097229,0.6304042935371399,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8629390001296997,0.5389138460159302,0.3795152902603149,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8050286769866943,0.4312953352928161,0.4134640991687774,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.6630261540412903,0.2383633852005005,1.100560188293457,284.8743896484375,284.95001220703125,300.49755859375,292.885986328125,298.1681213378906,297.2345275878906,284.8732604980469,1.0,0.6860552430152893,0.380359947681427,0.380359947681427,1.0,1.0,-3.5015523433685303,1.0000853538513184,2.501466989517212,0.209238201379776,0.8528650403022766,0.8528650403022766,0.0,249.0035095214844,255.0,61103.85546875,0.0,3936.5546875,1.0,278.897705078125,282.9216613769531,296.2154541015625,299.5435791015625,293.1499938964844,293.1499938964844,278.8500061035156,38091.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6332290172576895,3.63325309753418,8.808030997897731e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9057.095703125,0.0,1530.1668701171875,2977.34912109375,0.0,4300.0,0.9007532000541688,1.0,0.0,3.0,1.0,0.0
17850360,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8025861978530884,0.4293781816959381,0.3912556767463684,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9254157543182372,0.6626399159431458,0.6303256750106812,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8620777130126953,0.5401536226272583,0.3804061412811279,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8036105632781982,0.4313021600246429,0.4135490953922272,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6617906093597412,0.2382600605487823,1.100506067276001,284.9029541015625,284.95001220703125,300.47412109375,292.85723876953125,298.1580505371094,297.2312927246094,284.9042358398437,1.0,0.6870244741439819,0.3799797296524048,0.3799797296524048,1.0,1.0,-3.5020103454589844,0.9990825653076172,2.502927780151367,0.2081457823514938,0.8510957360267639,0.8510957360267639,0.0,250.8476104736328,258.0,60766.11328125,0.0,3948.74853515625,1.0,278.8578491210937,282.947509765625,296.1933898925781,299.470703125,293.1499938964844,293.1499938964844,279.1499938964844,38920.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.550045251846313,3.5500688552856445,8.409323868363572e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8434.419921875,0.0,1446.03466796875,2977.34912109375,0.0,4300.0,0.8855159878730774,1.0,0.0,3.0,1.0,0.0
17850420,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8004895448684692,0.4293931424617767,0.3911183774471283,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.923153519630432,0.6634969115257263,0.6309532523155212,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8617746829986572,0.5437428951263428,0.3827799558639526,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8020541071891785,0.4321165680885315,0.4142200946807861,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.6603609323501587,0.2385278791189193,1.1015956401824951,284.9976501464844,284.95001220703125,300.427001953125,292.8002014160156,298.14605712890625,297.2359619140625,284.996826171875,1.0,0.6891177296638489,0.3792192935943603,0.3792192935943603,1.0,1.0,-3.507564306259156,0.9986196756362916,2.5089447498321533,0.2063071131706237,0.9360546469688416,0.9360546469688416,0.0,253.6025848388672,261.0,60021.3515625,0.0,3979.374755859375,1.0,279.1416320800781,283.0615234375,296.0665588378906,299.2601623535156,293.1499938964844,293.1499938964844,278.8500061035156,33616.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6605687141418457,3.6605923175811768,8.941088367464545e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9291.9677734375,0.0,1527.07275390625,2977.34912109375,0.0,4300.0,0.9060173630714417,1.0,0.0,3.0,1.0,0.0
17850480,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8004895448684692,0.4293931424617767,0.3911183774471283,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.923153519630432,0.6634969115257263,0.6309532523155212,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8617746829986572,0.5437428951263428,0.3827799558639526,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8020541071891785,0.4321165680885315,0.4142200946807861,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.6603609323501587,0.2385278791189193,1.1015956401824951,284.9976501464844,284.95001220703125,300.427001953125,292.8002014160156,298.14605712890625,297.2359619140625,284.996826171875,1.0,0.6891177296638489,0.3792192935943603,0.3792192935943603,1.0,1.0,-3.507564306259156,0.9986196756362916,2.5089447498321533,0.2063071131706237,0.9360546469688416,0.9360546469688416,0.0,253.6025848388672,261.0,60021.3515625,0.0,3979.374755859375,1.0,279.1416320800781,283.0615234375,296.0665588378906,299.2601623535156,293.1499938964844,293.1499938964844,278.8500061035156,33616.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6605687141418457,3.6605923175811768,8.941088367464545e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9291.9677734375,0.0,1527.07275390625,2977.34912109375,0.0,4300.0,0.9060173630714417,1.0,0.0,3.0,1.0,0.0
17850540,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7980101108551025,0.4284535646438598,0.3906553983688354,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9204607605934144,0.6632683873176575,0.6311625242233276,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8609033226966858,0.5460016131401062,0.3846212327480316,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8001616597175598,0.4321999549865722,0.4146210849285126,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6587170958518982,0.2384159117937088,1.1022303104400637,284.8995056152344,284.95001220703125,300.38543701171875,292.7507629394531,298.1291198730469,297.2312927246094,284.9010925292969,1.0,0.6909331679344177,0.378550112247467,0.378550112247467,1.0,1.0,-3.5107293128967285,0.9976261854171752,2.513103008270264,0.2047003656625747,0.8491985201835632,0.8491985201835632,0.0,256.50164794921875,261.0,60553.0859375,0.0,4004.82568359375,1.0,278.8625183105469,282.9447937011719,296.1026916503906,299.3721923828125,293.1499938964844,293.1499938964844,278.8500061035156,39112.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5441997051239014,3.5442233085632324,8.381653060496319e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8899.728515625,0.0,1441.22705078125,2977.34912109375,0.0,4300.0,0.8844284415245056,1.0,0.0,3.0,1.0,0.0
17850600,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7976011037826538,0.4283497631549835,0.3905459940433502,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9200116991996764,0.6632508039474487,0.6311327219009399,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8607193231582642,0.5463343262672424,0.384839117527008,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7998379468917847,0.4322172701358795,0.4146352112293243,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6584369540214539,0.238399475812912,1.10219407081604,284.90435791015625,284.95001220703125,300.3797912597656,292.7441101074219,298.126953125,297.2308654785156,284.905029296875,1.0,0.6911560893058777,0.3784588575363159,0.3784588575363159,1.0,1.0,-3.510796546936035,0.9973714351654052,2.51342511177063,0.2044196277856826,0.8485761284828186,0.8485761284828186,0.0,256.932373046875,264.0,60516.87890625,0.0,4007.5830078125,1.0,278.8582763671875,282.9480895996094,296.0939025878906,299.356689453125,293.1499938964844,293.1499938964844,279.1499938964844,38781.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5361056327819824,3.5361289978027344,8.343412787326088e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8390.2021484375,0.0,1430.267333984375,2977.34912109375,0.0,4300.0,0.88233882188797,1.0,0.0,3.0,1.0,0.0
17850660,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7955689430236816,0.4283422529697418,0.3903988599777221,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9178186058998108,0.664010763168335,0.6316797137260437,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8604729175567627,0.5499358177185059,0.3872280120849609,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.798326849937439,0.4329924583435058,0.4152753949165344,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.6570674180984497,0.2386515587568283,1.1032289266586304,284.9970092773437,284.95001220703125,300.3327331542969,292.6893005371094,298.1151123046875,297.2354431152344,284.9961853027344,1.0,0.6932122707366943,0.3777328133583069,0.3777328133583069,1.0,1.0,-3.5161571502685547,0.9969298243522644,2.5192275047302246,0.202656552195549,0.9320560097694396,0.9320560097694396,0.0,259.6817626953125,267.0,59770.484375,0.0,4037.837890625,1.0,279.1415405273437,283.0609130859375,295.96856689453125,299.1477355957031,293.1499938964844,293.1499938964844,278.8500061035156,33607.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645725727081299,3.64574933052063,8.868726695254736e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9236.2099609375,0.0,1510.536865234375,2977.34912109375,0.0,4300.0,0.9026691913604736,1.0,0.0,3.0,1.0,0.0
17850720,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7955689430236816,0.4283422529697418,0.3903988599777221,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9178186058998108,0.664010763168335,0.6316797137260437,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8604729175567627,0.5499358177185059,0.3872280120849609,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.798326849937439,0.4329924583435058,0.4152753949165344,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.6570674180984497,0.2386515587568283,1.1032289266586304,284.9970092773437,284.95001220703125,300.3327331542969,292.6893005371094,298.1151123046875,297.2354431152344,284.9961853027344,1.0,0.6932122707366943,0.3777328133583069,0.3777328133583069,1.0,1.0,-3.5161571502685547,0.9969298243522644,2.5192275047302246,0.202656552195549,0.9320560097694396,0.9320560097694396,0.0,259.6817626953125,267.0,59770.484375,0.0,4037.837890625,1.0,279.1415405273437,283.0609130859375,295.96856689453125,299.1477355957031,293.1499938964844,293.1499938964844,278.8500061035156,33607.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645725727081299,3.64574933052063,8.868726695254736e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9236.2099609375,0.0,1510.536865234375,2977.34912109375,0.0,4300.0,0.9026691913604736,1.0,0.0,3.0,1.0,0.0
17850780,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7927572131156921,0.4272899627685547,0.3898138105869293,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9147827625274658,0.6636767387390137,0.6317728161811829,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8594806790351868,0.5525331497192383,0.389290452003479,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7961664795875549,0.4330600798130035,0.4156566560268402,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6552168130874634,0.2385103553533554,1.1037644147872925,284.9052734375,284.95001220703125,300.2861633300781,292.6361694335937,298.09637451171875,297.2303771972656,284.9059143066406,1.0,0.6952114701271057,0.3770067691802978,0.3770067691802978,1.0,1.0,-3.519157886505127,0.9956972002983092,2.523460626602173,0.2008441239595413,0.8459197878837585,0.8459197878837585,0.0,263.01080322265625,270.0,60263.28515625,0.0,4065.560791015625,1.0,278.8583984375,282.94891357421875,295.99822998046875,299.24627685546875,293.1499938964844,293.1499938964844,279.1499938964844,38759.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.520781993865967,3.52080512046814,8.271257456726744e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8344.8974609375,0.0,1414.017333984375,2977.34912109375,0.0,4300.0,0.8789346218109131,1.0,0.0,3.0,1.0,0.0
17850840,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7927572131156921,0.4272899627685547,0.3898138105869293,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9147827625274658,0.6636767387390137,0.6317728161811829,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8594806790351868,0.5525331497192383,0.389290452003479,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7961664795875549,0.4330600798130035,0.4156566560268402,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6552168130874634,0.2385103553533554,1.1037644147872925,284.9052734375,284.95001220703125,300.2861633300781,292.6361694335937,298.09637451171875,297.2303771972656,284.9059143066406,1.0,0.6952114701271057,0.3770067691802978,0.3770067691802978,1.0,1.0,-3.519157886505127,0.9956972002983092,2.523460626602173,0.2008441239595413,0.8459197878837585,0.8459197878837585,0.0,263.01080322265625,270.0,60263.28515625,0.0,4065.560791015625,1.0,278.8583984375,282.94891357421875,295.99822998046875,299.24627685546875,293.1499938964844,293.1499938964844,279.1499938964844,38759.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.520781993865967,3.52080512046814,8.271257456726744e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8344.8974609375,0.0,1414.017333984375,2977.34912109375,0.0,4300.0,0.8789346218109131,1.0,0.0,3.0,1.0,0.0
17850900,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7914870381355286,0.4272263050079345,0.3895666599273681,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9134103059768676,0.6639426946640015,0.6318190693855286,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8591156005859375,0.5542877316474915,0.3903608322143554,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7951807379722595,0.4333752691745758,0.4158346951007843,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.6543523073196411,0.2385863363742828,1.103898525238037,285.01190185546875,284.95001220703125,300.2631225585937,292.6103210449219,298.09014892578125,297.2319641113281,285.0126037597656,1.0,0.6961604952812195,0.3766437172889709,0.3766437172889709,1.0,1.0,-3.5205724239349365,0.9950573444366456,2.525515079498291,0.1998043060302734,0.9202827215194702,0.9202827215194702,0.0,264.5489196777344,270.0,59422.7421875,0.0,4078.470703125,1.0,279.0986328125,283.07177734375,295.90289306640625,299.0309753417969,293.1499938964844,293.1499938964844,279.1499938964844,34139.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5697362422943115,3.5697591304779053,8.502869945914426e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8582.4091796875,0.0,1432.074462890625,2977.34912109375,0.0,4300.0,0.8876363039016724,1.0,0.0,3.0,1.0,0.0
17850960,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7907713651657104,0.4272640347480774,0.3896479904651642,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9126547574996948,0.6643416881561279,0.6322286128997803,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8592640161514282,0.5561373233795166,0.3916786313056946,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7946845889091492,0.4338000416755676,0.4162618219852447,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.6538916826248169,0.2387470453977584,1.1047285795211792,284.9963684082031,284.95001220703125,300.24029541015625,292.5850524902344,298.0848999023437,297.2348327636719,284.9951171875,1.0,0.6972287893295288,0.3762839436531067,0.3762839436531067,1.0,1.0,-3.5242583751678467,0.9951679706573486,2.529090404510498,0.1990586966276168,0.9283490180969238,0.9283490180969238,0.0,265.7657470703125,273.0,59535.65234375,0.0,4095.32666015625,1.0,279.14227294921875,283.06005859375,295.8746032714844,299.0404052734375,293.1499938964844,293.1499938964844,278.8500061035156,33512.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.63348126411438,3.633504629135132,8.809253699837427e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9186.5263671875,0.0,1496.3426513671875,2977.34912109375,0.0,4300.0,0.899597704410553,1.0,0.0,3.0,1.0,0.0
17851020,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7880492806434631,0.4262059032917022,0.3890599906444549,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9097628593444824,0.6639226078987122,0.6322447061538696,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8583359122276306,0.558729350566864,0.3937419354915619,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7925902605056763,0.4338394403457641,0.4166180491447449,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6521181464195251,0.2385934889316558,1.105213642120361,284.9061584472656,284.95001220703125,300.19549560546875,292.5363464355469,298.0667724609375,297.2297668457031,284.90673828125,1.0,0.699191153049469,0.3755643367767334,0.3755643367767334,1.0,1.0,-3.52707314491272,0.9938821196556092,2.533190965652466,0.1972451210021972,0.8434955477714539,0.8434955477714539,0.0,269.0867004394531,276.0,60025.77734375,0.0,4122.62548828125,1.0,278.8585510253906,282.9497985839844,295.9086303710937,299.1425170898437,293.1499938964844,293.1499938964844,279.1499938964844,38732.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.506309747695923,3.506332874298096,8.203399488593277e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8302.5751953125,0.0,1398.7432861328125,2977.34912109375,0.0,4300.0,0.8757181167602539,1.0,0.0,3.0,1.0,0.0
17851080,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7880492806434631,0.4262059032917022,0.3890599906444549,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9097628593444824,0.6639226078987122,0.6322447061538696,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8583359122276306,0.558729350566864,0.3937419354915619,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7925902605056763,0.4338394403457641,0.4166180491447449,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6521181464195251,0.2385934889316558,1.105213642120361,284.9061584472656,284.95001220703125,300.19549560546875,292.5363464355469,298.0667724609375,297.2297668457031,284.90673828125,1.0,0.699191153049469,0.3755643367767334,0.3755643367767334,1.0,1.0,-3.52707314491272,0.9938821196556092,2.533190965652466,0.1972451210021972,0.8434955477714539,0.8434955477714539,0.0,269.0867004394531,276.0,60025.77734375,0.0,4122.62548828125,1.0,278.8585510253906,282.9497985839844,295.9086303710937,299.1425170898437,293.1499938964844,293.1499938964844,279.1499938964844,38732.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.506309747695923,3.506332874298096,8.203399488593277e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8302.5751953125,0.0,1398.7432861328125,2977.34912109375,0.0,4300.0,0.8757181167602539,1.0,0.0,3.0,1.0,0.0
17851140,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7861320376396179,0.4261639714241028,0.3888911306858063,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9077430963516236,0.664496123790741,0.6326262950897217,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.858160138130188,0.5623243451118469,0.3961314260959625,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.791157066822052,0.4345497786998749,0.4172021150588989,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.6508488059043884,0.2388156503438949,1.106131672859192,284.9959411621094,284.95001220703125,300.1519470214844,292.4903564453125,298.0559997558594,297.2341003417969,284.9951171875,1.0,0.7011740803718567,0.3748447299003601,0.3748447299003601,1.0,1.0,-3.5320017337799072,0.9932928085327148,2.5387089252471924,0.1954508125782013,0.9250158071517944,0.9250158071517944,0.0,271.8348999023437,279.0,59312.48828125,0.0,4152.04296875,1.0,279.14129638671875,283.0601501464844,295.78961181640625,298.9414367675781,293.1499938964844,293.1499938964844,278.8500061035156,33580.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.618391513824463,3.618414878845215,8.736236623008153e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9135.1875,0.0,1480.3369140625,2977.34912109375,0.0,4300.0,0.8964505195617676,1.0,0.0,3.0,1.0,0.0
17851200,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7861320376396179,0.4261639714241028,0.3888911306858063,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9077430963516236,0.664496123790741,0.6326262950897217,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.858160138130188,0.5623243451118469,0.3961314260959625,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.791157066822052,0.4345497786998749,0.4172021150588989,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.6508488059043884,0.2388156503438949,1.106131672859192,284.9959411621094,284.95001220703125,300.1519470214844,292.4903564453125,298.0559997558594,297.2341003417969,284.9951171875,1.0,0.7011740803718567,0.3748447299003601,0.3748447299003601,1.0,1.0,-3.5320017337799072,0.9932928085327148,2.5387089252471924,0.1954508125782013,0.9250158071517944,0.9250158071517944,0.0,271.8348999023437,279.0,59312.48828125,0.0,4152.04296875,1.0,279.14129638671875,283.0601501464844,295.78961181640625,298.9414367675781,293.1499938964844,293.1499938964844,278.8500061035156,33580.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.618391513824463,3.618414878845215,8.736236623008153e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9135.1875,0.0,1480.3369140625,2977.34912109375,0.0,4300.0,0.8964505195617676,1.0,0.0,3.0,1.0,0.0
17851260,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7834802269935608,0.4251055419445038,0.3882911801338196,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9050023555755616,0.6639978885650635,0.6325565576553345,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8572680354118347,0.5649033784866333,0.3981795608997345,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7891121506690979,0.4345671832561493,0.4175302386283874,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6491342186927795,0.2386500835418701,1.1065468788146973,284.90704345703125,284.95001220703125,300.1100158691406,292.447509765625,298.0387878417969,297.2290344238281,284.9075622558594,1.0,0.7030985951423645,0.3741238117218017,0.3741238117218017,1.0,1.0,-3.534562826156616,0.9919090270996094,2.542653799057007,0.1936011463403701,0.8413954973220825,0.8413954973220825,0.0,275.1604919433594,282.0,59814.12890625,0.0,4178.806640625,1.0,278.858642578125,282.9507141113281,295.8277587890625,299.0485534667969,293.1499938964844,293.1499938964844,279.1499938964844,38698.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4933485984802246,3.493371725082397,8.142863521243271e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8264.798828125,0.0,1385.091552734375,2977.34912109375,0.0,4300.0,0.8728257417678833,1.0,0.0,3.0,1.0,0.0
17851320,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7834802269935608,0.4251055419445038,0.3882911801338196,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9050023555755616,0.6639978885650635,0.6325565576553345,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8572680354118347,0.5649033784866333,0.3981795608997345,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7891121506690979,0.4345671832561493,0.4175302386283874,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6491342186927795,0.2386500835418701,1.1065468788146973,284.90704345703125,284.95001220703125,300.1100158691406,292.447509765625,298.0387878417969,297.2290344238281,284.9075622558594,1.0,0.7030985951423645,0.3741238117218017,0.3741238117218017,1.0,1.0,-3.534562826156616,0.9919090270996094,2.542653799057007,0.1936011463403701,0.8413954973220825,0.8413954973220825,0.0,275.1604919433594,282.0,59814.12890625,0.0,4178.806640625,1.0,278.858642578125,282.9507141113281,295.8277587890625,299.0485534667969,293.1499938964844,293.1499938964844,279.1499938964844,38698.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4933485984802246,3.493371725082397,8.142863521243271e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8264.798828125,0.0,1385.091552734375,2977.34912109375,0.0,4300.0,0.8728257417678833,1.0,0.0,3.0,1.0,0.0
17851380,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7816252708435059,0.425054669380188,0.388118028640747,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9031054973602296,0.6644874811172485,0.6328631043434143,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8571189045906067,0.5684826970100403,0.4005601704120636,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7877223491668701,0.4352549016475677,0.4180948138236999,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6479122042655945,0.2388587445020675,1.1074107885360718,284.9957275390625,284.95001220703125,300.0699462890625,292.4081420898437,298.0289611816406,297.2333068847656,284.99493408203125,1.0,0.7050473690032959,0.3734028935432434,0.3734028935432434,1.0,1.0,-3.539296865463257,0.991238534450531,2.548058271408081,0.1917790323495865,0.9222767949104308,0.9222767949104308,0.0,277.90631103515625,285.0,59121.63671875,0.0,4207.83056640625,1.0,279.1412048339844,283.0601501464844,295.7138671875,298.8536071777344,293.1499938964844,293.1499938964844,278.8500061035156,33555.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6066181659698486,3.6066412925720215,8.679478469275637e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9092.8408203125,0.0,1467.3682861328125,2977.34912109375,0.0,4300.0,0.8937904834747314,1.0,0.0,3.0,1.0,0.0
17851440,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7816252708435059,0.425054669380188,0.388118028640747,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9031054973602296,0.6644874811172485,0.6328631043434143,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8571189045906067,0.5684826970100403,0.4005601704120636,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7877223491668701,0.4352549016475677,0.4180948138236999,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6479122042655945,0.2388587445020675,1.1074107885360718,284.9957275390625,284.95001220703125,300.0699462890625,292.4081420898437,298.0289611816406,297.2333068847656,284.99493408203125,1.0,0.7050473690032959,0.3734028935432434,0.3734028935432434,1.0,1.0,-3.539296865463257,0.991238534450531,2.548058271408081,0.1917790323495865,0.9222767949104308,0.9222767949104308,0.0,277.90631103515625,285.0,59121.63671875,0.0,4207.83056640625,1.0,279.1412048339844,283.0601501464844,295.7138671875,298.8536071777344,293.1499938964844,293.1499938964844,278.8500061035156,33555.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6066181659698486,3.6066412925720215,8.679478469275637e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9092.8408203125,0.0,1467.3682861328125,2977.34912109375,0.0,4300.0,0.8937904834747314,1.0,0.0,3.0,1.0,0.0
17851500,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.7806103825569153,0.4245664477348327,0.3879923820495605,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9020889401435852,0.6642665266990662,0.6329949498176575,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8569472432136536,0.569797694683075,0.401712417602539,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.786969780921936,0.4353061020374298,0.4183856844902038,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.6472775936126709,0.2388113886117935,1.10796856880188,284.87725830078125,284.95001220703125,300.0506896972656,292.389892578125,298.0212707519531,297.2312927246094,284.8766784667969,1.0,0.706059992313385,0.3730424344539642,0.3730424344539642,1.0,1.0,-3.541718006134033,0.9909117817878724,2.5508062839508057,0.1909968554973602,0.8384687900543213,0.8384687900543213,0.0,279.3962707519531,285.0,59920.35546875,0.0,4223.20751953125,1.0,278.8993225097656,282.9255676269531,295.7716064453125,299.0292053222656,293.1499938964844,293.1499938964844,278.8500061035156,38249.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5599710941314697,3.559994697570801,8.456414093416242e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8817.5576171875,0.0,1451.7076416015625,2977.34912109375,0.0,4300.0,0.8845198750495911,1.0,0.0,3.0,1.0,0.0
17851560,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7790647745132446,0.4239987134933471,0.3875216245651245,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9005318284034729,0.6639152765274048,0.6327255368232727,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8562734127044678,0.5710381865501404,0.4025957882404327,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7857447862625122,0.4352559149265289,0.4184083640575409,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.646265983581543,0.2386823892593383,1.1077804565429688,284.9076232910156,284.95001220703125,300.0320129394531,292.37261962890625,298.0129699707031,297.22821044921875,284.9085998535156,1.0,0.7069388628005981,0.3726950287818908,0.3726950287818908,1.0,1.0,-3.5416929721832275,0.9898278117179872,2.551865339279175,0.1899491250514984,0.8395583629608154,0.8395583629608154,0.0,281.2243347167969,288.0,59622.30859375,0.0,4234.20556640625,1.0,278.85845947265625,282.9518737792969,295.7586364746094,298.96746826171875,293.1499938964844,293.1499938964844,279.1499938964844,38791.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.480459213256836,3.4804821014404297,8.082885187832289e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8230.060546875,0.0,1372.5145263671875,2977.34912109375,0.0,4300.0,0.8700558543205261,1.0,0.0,3.0,1.0,0.0
17851620,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7772618532180786,0.4239405989646911,0.3873404264450073,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8986825346946716,0.6643239855766296,0.6329548358917236,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.856133759021759,0.574590802192688,0.4049557447433471,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7843900918960571,0.4359244406223297,0.4189537167549133,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6450813412666321,0.2388771921396255,1.108582615852356,284.99578857421875,284.95001220703125,299.9964904785156,292.3412780761719,298.0045166015625,297.2323608398437,284.9950256347656,1.0,0.7088539600372314,0.3720002174377441,0.3720002174377441,1.0,1.0,-3.5462024211883545,0.9891519546508788,2.557050466537476,0.188180461525917,0.9200833439826964,0.9200833439826964,0.0,283.97564697265625,291.0,58970.046875,0.0,4262.79248046875,1.0,279.14111328125,283.0603942871094,295.6513061523437,298.78082275390625,293.1499938964844,293.1499938964844,278.8500061035156,33532.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.596346855163574,3.596369743347168,8.630111665297591e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9057.21875,0.0,1456.1029052734375,2977.34912109375,0.0,4300.0,0.8914990425109863,1.0,0.0,3.0,1.0,0.0
17851680,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7772618532180786,0.4239405989646911,0.3873404264450073,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8986825346946716,0.6643239855766296,0.6329548358917236,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.856133759021759,0.574590802192688,0.4049557447433471,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7843900918960571,0.4359244406223297,0.4189537167549133,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6450813412666321,0.2388771921396255,1.108582615852356,284.99578857421875,284.95001220703125,299.9964904785156,292.3412780761719,298.0045166015625,297.2323608398437,284.9950256347656,1.0,0.7088539600372314,0.3720002174377441,0.3720002174377441,1.0,1.0,-3.5462024211883545,0.9891519546508788,2.557050466537476,0.188180461525917,0.9200833439826964,0.9200833439826964,0.0,283.97564697265625,291.0,58970.046875,0.0,4262.79248046875,1.0,279.14111328125,283.0603942871094,295.6513061523437,298.78082275390625,293.1499938964844,293.1499938964844,278.8500061035156,33532.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.596346855163574,3.596369743347168,8.630111665297591e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9057.21875,0.0,1456.1029052734375,2977.34912109375,0.0,4300.0,0.8914990425109863,1.0,0.0,3.0,1.0,0.0
