time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851740,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.774898886680603,0.4229251146316528,0.3867807686328888,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.896271288394928,0.6637019515037537,0.6327719688415527,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8553657531738281,0.5769975185394287,0.4068959057331085,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7825641632080078,0.4359118640422821,0.419252336025238,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.6435695290565491,0.2386980056762695,1.108922004699707,284.9075622558594,284.95001220703125,299.9649353027344,292.31549072265625,297.99053955078125,297.22735595703125,284.9084167480469,1.0,0.7106454968452454,0.3713331818580627,0.3713331818580627,1.0,1.0,-3.548419237136841,0.9878019690513612,2.560617446899414,0.1864618360996246,0.838889479637146,0.838889479637146,0.0,287.1512451171875,291.0,59521.16796875,0.0,4287.912109375,1.0,278.8595886230469,282.95416259765625,295.7054138183594,298.9071655273437,293.1499938964844,293.1499938964844,278.8500061035156,38824.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.474311351776123,3.474334239959717,8.05435547590605e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8689.5927734375,0.0,1366.4642333984375,2977.34912109375,0.0,4300.0,0.8687800765037537,1.0,0.0,3.0,1.0,0.0
17851800,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.774785578250885,0.4228919148445129,0.3867462277412414,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8961547613143921,0.6636815071105957,0.6327491998672485,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8553193211555481,0.5771049857139587,0.4069675207138061,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7824738025665283,0.4359146654605865,0.4192542433738708,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.6434944272041321,0.2386908084154129,1.1089022159576416,284.9085998535156,284.95001220703125,299.96368408203125,292.31451416015625,297.9900207519531,297.22723388671875,284.90924072265625,1.0,0.7107131481170654,0.3713054060935974,0.3713054060935974,1.0,1.0,-3.548414707183838,0.9877145886421204,2.5607001781463623,0.1863734275102615,0.8384485840797424,0.8384485840797424,0.0,287.2914428710937,294.0,59554.890625,0.0,4288.75048828125,1.0,278.8583374023437,282.9559936523437,295.7034606933594,298.903564453125,293.1499938964844,293.1499938964844,279.1499938964844,38723.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.472073793411255,3.472096443176269,8.043983825700707e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8210.564453125,0.0,1363.4619140625,2977.34912109375,0.0,4300.0,0.8681410551071167,1.0,0.0,3.0,1.0,0.0
17851860,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.7730339169502258,0.4228417873382568,0.3865690529346466,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8943023085594177,0.6639783978462219,0.6328825354576111,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8551294803619385,0.5804896950721741,0.4092337191104889,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.781152069568634,0.4365788698196411,0.419792115688324,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6423385739326477,0.2388722747564315,1.1096470355987549,284.9955139160156,284.95001220703125,299.9338684082031,292.29266357421875,297.9827880859375,297.2306823730469,284.99444580078125,1.0,0.7125897407531738,0.3706463277339935,0.3706463277339935,1.0,1.0,-3.5526227951049805,0.9870363473892212,2.5655863285064697,0.1846791207790374,0.9183502197265624,0.9183502197265624,0.0,290.057373046875,297.0,58875.05859375,0.0,4316.73876953125,1.0,279.1418151855469,283.0622863769531,295.6035461425781,298.7264099121094,293.1499938964844,293.1499938964844,278.8500061035156,33443.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.590421199798584,3.590444326400757,8.60169677707745e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9036.8623046875,0.0,1449.0697021484375,2977.34912109375,0.0,4300.0,0.8898561596870422,1.0,0.0,3.0,1.0,0.0
17851920,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.7730339169502258,0.4228417873382568,0.3865690529346466,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8943023085594177,0.6639783978462219,0.6328825354576111,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8551294803619385,0.5804896950721741,0.4092337191104889,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.781152069568634,0.4365788698196411,0.419792115688324,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6423385739326477,0.2388722747564315,1.1096470355987549,284.9955139160156,284.95001220703125,299.9338684082031,292.29266357421875,297.9827880859375,297.2306823730469,284.99444580078125,1.0,0.7125897407531738,0.3706463277339935,0.3706463277339935,1.0,1.0,-3.5526227951049805,0.9870363473892212,2.5655863285064697,0.1846791207790374,0.9183502197265624,0.9183502197265624,0.0,290.057373046875,297.0,58875.05859375,0.0,4316.73876953125,1.0,279.1418151855469,283.0622863769531,295.6035461425781,298.7264099121094,293.1499938964844,293.1499938964844,278.8500061035156,33443.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.590421199798584,3.590444326400757,8.60169677707745e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9036.8623046875,0.0,1449.0697021484375,2977.34912109375,0.0,4300.0,0.8898561596870422,1.0,0.0,3.0,1.0,0.0
17851980,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7706302404403687,0.4217980802059173,0.3859880268573761,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8917746543884277,0.663199782371521,0.6325600743293762,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8542385101318359,0.5827704668045044,0.4110927581787109,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7792864441871643,0.4365638494491577,0.42009437084198,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6407908797264099,0.2386668175458908,1.1099066734313965,284.9076538085937,284.95001220703125,299.90728759765625,292.27606201171875,297.96954345703125,297.22467041015625,284.9093017578125,1.0,0.7144016027450562,0.3699872493743896,0.3699872493743896,1.0,1.0,-3.554457187652588,0.9855783581733704,2.568878650665283,0.182948812842369,0.8359903693199158,0.8359903693199158,0.0,293.3902282714844,300.0,59378.41015625,0.0,4341.8662109375,1.0,278.8585510253906,282.9539489746094,295.66650390625,298.860107421875,293.1499938964844,293.1499938964844,279.1499938964844,38836.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4614126682281494,3.461435556411743,7.994661359589372e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8181.47265625,0.0,1353.4317626953125,2977.34912109375,0.0,4300.0,0.8658697605133057,1.0,0.0,3.0,1.0,0.0
17852040,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7706302404403687,0.4217980802059173,0.3859880268573761,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8917746543884277,0.663199782371521,0.6325600743293762,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8542385101318359,0.5827704668045044,0.4110927581787109,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7792864441871643,0.4365638494491577,0.42009437084198,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6407908797264099,0.2386668175458908,1.1099066734313965,284.9076538085937,284.95001220703125,299.90728759765625,292.27606201171875,297.96954345703125,297.22467041015625,284.9093017578125,1.0,0.7144016027450562,0.3699872493743896,0.3699872493743896,1.0,1.0,-3.554457187652588,0.9855783581733704,2.568878650665283,0.182948812842369,0.8359903693199158,0.8359903693199158,0.0,293.3902282714844,300.0,59378.41015625,0.0,4341.8662109375,1.0,278.8585510253906,282.9539489746094,295.66650390625,298.860107421875,293.1499938964844,293.1499938964844,279.1499938964844,38836.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4614126682281494,3.461435556411743,7.994661359589372e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8181.47265625,0.0,1353.4317626953125,2977.34912109375,0.0,4300.0,0.8658697605133057,1.0,0.0,3.0,1.0,0.0
17852100,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7695532441139221,0.4217391610145569,0.3857470452785492,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8906182050704956,0.6632511615753174,0.6324048042297363,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.853908121585846,0.584385097026825,0.4120586812496185,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7784413695335388,0.4368490576744079,0.4202411770820617,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.6400653719902039,0.2387132942676544,1.109907150268555,285.01141357421875,284.95001220703125,299.89532470703125,292.2698669433594,297.96636962890625,297.2258605957031,285.0116577148437,1.0,0.715259313583374,0.3696576952934265,0.3696576952934265,1.0,1.0,-3.5553128719329834,0.9848346710205078,2.570478200912476,0.1819503307342529,0.9096351861953736,0.9096351861953736,0.0,294.9241638183594,300.0,58691.3359375,0.0,4353.4833984375,1.0,279.0972595214844,283.0779724121094,295.58599853515625,298.6654357910156,293.1499938964844,293.1499938964844,279.1499938964844,33914.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.519569158554077,3.5195915699005127,8.265560040854325e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8431.998046875,0.0,1377.791748046875,2977.34912109375,0.0,4300.0,0.8761729598045349,1.0,0.0,3.0,1.0,0.0
17852160,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7689457535743713,0.4217618107795715,0.3858198821544647,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8899363875389099,0.6634141802787781,0.6326002478599548,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8540165424346924,0.5860676169395447,0.4132688343524933,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.77801513671875,0.4372315406799316,0.420632928609848,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.6396704316139221,0.2388366162776947,1.110586643218994,284.9966125488281,284.95001220703125,299.88427734375,292.26513671875,297.9642028808594,297.22802734375,284.9955139160156,1.0,0.71623295545578,0.3693327307701111,0.3693327307701111,1.0,1.0,-3.558378219604492,0.9848139882087708,2.573564291000366,0.1812373697757721,0.9180011749267578,0.9180011749267578,0.0,296.1500244140625,303.0,58818.76953125,0.0,4369.15234375,1.0,279.14190673828125,283.06494140625,295.57403564453125,298.6914367675781,293.1499938964844,293.1499938964844,278.8500061035156,33362.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.584845781326294,3.584868907928467,8.575003107580415e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9022.9921875,0.0,1442.503173828125,2977.34912109375,0.0,4300.0,0.8885839581489563,1.0,0.0,3.0,1.0,0.0
17852220,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7666450142860413,0.4207375049591064,0.3852536082267761,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8874754905700684,0.662585973739624,0.6322236061096191,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8531634211540222,0.5883073806762695,0.4150945246219635,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7762300968170166,0.4372207820415497,0.4209372997283935,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6381863355636597,0.2386251389980316,1.1108075380325315,284.9100646972656,284.95001220703125,299.8650817871094,292.2601928710937,297.9532470703125,297.2222900390625,284.9107666015625,1.0,0.7180103063583374,0.3686827421188354,0.3686827421188354,1.0,1.0,-3.5600807666778564,0.9833340048789978,2.576746702194214,0.1795222610235214,0.8379087448120117,0.8379087448120117,0.0,299.4600524902344,306.0,59395.51171875,0.0,4393.85205078125,1.0,278.8584899902344,282.9567565917969,295.6450500488281,298.8337097167969,293.1499938964844,293.1499938964844,279.1499938964844,38606.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4635300636291504,3.463552951812744,8.004445248843695e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8184.9326171875,0.0,1353.9447021484375,2977.34912109375,0.0,4300.0,0.8661327362060547,1.0,0.0,3.0,1.0,0.0
17852280,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7666450142860413,0.4207375049591064,0.3852536082267761,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8874754905700684,0.662585973739624,0.6322236061096191,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8531634211540222,0.5883073806762695,0.4150945246219635,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7762300968170166,0.4372207820415497,0.4209372997283935,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6381863355636597,0.2386251389980316,1.1108075380325315,284.9100646972656,284.95001220703125,299.8650817871094,292.2601928710937,297.9532470703125,297.2222900390625,284.9107666015625,1.0,0.7180103063583374,0.3686827421188354,0.3686827421188354,1.0,1.0,-3.5600807666778564,0.9833340048789978,2.576746702194214,0.1795222610235214,0.8379087448120117,0.8379087448120117,0.0,299.4600524902344,306.0,59395.51171875,0.0,4393.85205078125,1.0,278.8584899902344,282.9567565917969,295.6450500488281,298.8337097167969,293.1499938964844,293.1499938964844,279.1499938964844,38606.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4635300636291504,3.463552951812744,8.004445248843695e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8184.9326171875,0.0,1353.9447021484375,2977.34912109375,0.0,4300.0,0.8661327362060547,1.0,0.0,3.0,1.0,0.0
17852340,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7650240063667297,0.4206901490688324,0.3850875198841095,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8856725096702576,0.6627282500267029,0.632208526134491,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8529513478279114,0.5915465354919434,0.4172385931015014,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7750061750411987,0.4378726184368133,0.4214698374271393,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.6371029615402222,0.2387787103652954,1.111438512802124,284.9971618652344,284.95001220703125,299.8500061035156,292.2616271972656,297.9500732421875,297.2255554199219,284.9964294433594,1.0,0.7198099493980408,0.3680327832698822,0.3680327832698822,1.0,1.0,-3.563833475112915,0.9825204014778136,2.581312894821167,0.1778128892183303,0.9184615612030028,0.9184615612030028,0.0,302.2138366699219,309.0,58823.78125,0.0,4420.7412109375,1.0,279.1409606933594,283.066162109375,295.5656433105469,298.67974853515625,293.1499938964844,293.1499938964844,278.8500061035156,33421.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.582763433456421,3.582786321640014,8.565043003727624e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9018.9814453125,0.0,1440.705810546875,2977.34912109375,0.0,4300.0,0.888379693031311,1.0,0.0,3.0,1.0,0.0
17852400,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7650240063667297,0.4206901490688324,0.3850875198841095,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8856725096702576,0.6627282500267029,0.632208526134491,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8529513478279114,0.5915465354919434,0.4172385931015014,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7750061750411987,0.4378726184368133,0.4214698374271393,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.6371029615402222,0.2387787103652954,1.111438512802124,284.9971618652344,284.95001220703125,299.8500061035156,292.2616271972656,297.9500732421875,297.2255554199219,284.9964294433594,1.0,0.7198099493980408,0.3680327832698822,0.3680327832698822,1.0,1.0,-3.563833475112915,0.9825204014778136,2.581312894821167,0.1778128892183303,0.9184615612030028,0.9184615612030028,0.0,302.2138366699219,309.0,58823.78125,0.0,4420.7412109375,1.0,279.1409606933594,283.066162109375,295.5656433105469,298.67974853515625,293.1499938964844,293.1499938964844,278.8500061035156,33421.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.582763433456421,3.582786321640014,8.565043003727624e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9018.9814453125,0.0,1440.705810546875,2977.34912109375,0.0,4300.0,0.888379693031311,1.0,0.0,3.0,1.0,0.0
17852460,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7627956867218018,0.4196715950965881,0.3845199048519134,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.883254885673523,0.6618456840515137,0.6317737698554993,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.852109968662262,0.5937297344207764,0.4190223515033722,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7732728123664856,0.4378531277179718,0.4217622876167297,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6356595754623413,0.2385553419589996,1.111597180366516,284.9100036621094,284.95001220703125,299.8385009765625,292.2685241699219,297.9413452148437,297.21990966796875,284.9112243652344,1.0,0.7215547561645508,0.3673854768276214,0.3673854768276214,1.0,1.0,-3.565324783325196,0.9809733629226683,2.5843513011932373,0.1760832369327545,0.8381341695785522,0.8381341695785522,0.0,305.52490234375,312.0,59422.44921875,0.0,4444.935546875,1.0,278.8585205078125,282.9567565917969,295.6473083496094,298.8352355957031,293.1499938964844,293.1499938964844,279.1499938964844,38621.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.464012622833252,3.4640355110168457,8.006676353033981e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8186.18798828125,0.0,1354.542236328125,2977.34912109375,0.0,4300.0,0.8662406802177429,1.0,0.0,3.0,1.0,0.0
17852520,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7627956867218018,0.4196715950965881,0.3845199048519134,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.883254885673523,0.6618456840515137,0.6317737698554993,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.852109968662262,0.5937297344207764,0.4190223515033722,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7732728123664856,0.4378531277179718,0.4217622876167297,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6356595754623413,0.2385553419589996,1.111597180366516,284.9100036621094,284.95001220703125,299.8385009765625,292.2685241699219,297.9413452148437,297.21990966796875,284.9112243652344,1.0,0.7215547561645508,0.3673854768276214,0.3673854768276214,1.0,1.0,-3.565324783325196,0.9809733629226683,2.5843513011932373,0.1760832369327545,0.8381341695785522,0.8381341695785522,0.0,305.52490234375,312.0,59422.44921875,0.0,4444.935546875,1.0,278.8585205078125,282.9567565917969,295.6473083496094,298.8352355957031,293.1499938964844,293.1499938964844,279.1499938964844,38621.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.464012622833252,3.4640355110168457,8.006676353033981e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8186.18798828125,0.0,1354.542236328125,2977.34912109375,0.0,4300.0,0.8662406802177429,1.0,0.0,3.0,1.0,0.0
17852580,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7612422108650208,0.4196369349956512,0.3843625485897064,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8814938068389893,0.6619443893432617,0.6317145228385925,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8519078493118286,0.5969251394271851,0.4211332499980926,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7720981240272522,0.438504695892334,0.4222917854785919,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.6346128582954407,0.2387020587921142,1.1121889352798462,284.9981994628906,284.95001220703125,299.8297424316406,292.279541015625,297.9400329589844,297.2232971191406,284.9974670410156,1.0,0.7233268022537231,0.3667382001876831,0.3667382001876831,1.0,1.0,-3.568943977355957,0.9801161885261536,2.588827848434448,0.1743651628494262,0.9200941920280457,0.9200941920280457,0.0,308.2699279785156,315.0,58881.2109375,0.0,4471.49853515625,1.0,279.1409912109375,283.0665283203125,295.5769958496094,298.6919860839844,293.1499938964844,293.1499938964844,278.8500061035156,33369.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.585996389389038,3.586019515991211,8.580508392697084e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9028.89453125,0.0,1443.7850341796875,2977.34912109375,0.0,4300.0,0.889072597026825,1.0,0.0,3.0,1.0,0.0
17852640,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7612422108650208,0.4196369349956512,0.3843625485897064,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8814938068389893,0.6619443893432617,0.6317145228385925,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8519078493118286,0.5969251394271851,0.4211332499980926,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7720981240272522,0.438504695892334,0.4222917854785919,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.6346128582954407,0.2387020587921142,1.1121889352798462,284.9981994628906,284.95001220703125,299.8297424316406,292.279541015625,297.9400329589844,297.2232971191406,284.9974670410156,1.0,0.7233268022537231,0.3667382001876831,0.3667382001876831,1.0,1.0,-3.568943977355957,0.9801161885261536,2.588827848434448,0.1743651628494262,0.9200941920280457,0.9200941920280457,0.0,308.2699279785156,315.0,58881.2109375,0.0,4471.49853515625,1.0,279.1409912109375,283.0665283203125,295.5769958496094,298.6919860839844,293.1499938964844,293.1499938964844,278.8500061035156,33369.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.585996389389038,3.586019515991211,8.580508392697084e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9028.89453125,0.0,1443.7850341796875,2977.34912109375,0.0,4300.0,0.889072597026825,1.0,0.0,3.0,1.0,0.0
17852700,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7603978514671326,0.4191746413707733,0.3842518925666809,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8805490732192993,0.6615448594093323,0.6316710114479065,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8517205715179443,0.5980274081230164,0.4221449494361877,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.7714678049087524,0.4385443925857544,0.4225690960884094,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.6340753436088562,0.238628014922142,1.1126197576522827,284.8821105957031,284.95001220703125,299.8263244628906,292.2865295410156,297.9367370605469,297.22100830078125,284.8812561035156,1.0,0.7242518663406372,0.3664145469665527,0.3664145469665527,1.0,1.0,-3.5708343982696533,0.9797054529190063,2.5911288261413574,0.1736374795436859,0.8390309810638428,0.8390309810638428,0.0,309.7562561035156,315.0,59714.890625,0.0,4485.69970703125,1.0,278.8996887207031,282.9351806640625,295.6566162109375,298.8926086425781,293.1499938964844,293.1499938964844,278.8500061035156,37938.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.544951915740967,3.5449752807617188,8.385210890082817e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8778.259765625,0.0,1433.4951171875,2977.34912109375,0.0,4300.0,0.8810548186302185,1.0,0.0,3.0,1.0,0.0
17852760,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7590960264205933,0.4186277985572815,0.3838047087192535,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8791320323944092,0.6610158085823059,0.6312377452850342,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8510832190513611,0.5990448594093323,0.4228764772415161,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.770425021648407,0.4384809732437134,0.4225815534591675,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.63321453332901,0.2384706288576126,1.1123143434524536,284.9110717773437,284.95001220703125,299.8235168457031,292.29443359375,297.9328308105469,297.2176818847656,284.9119567871094,1.0,0.7250459790229797,0.3661042749881744,0.3661042749881744,1.0,1.0,-3.5703046321868896,0.9785597920417786,2.5917446613311768,0.172662928700447,0.8403339982032776,0.8403339982032776,0.0,311.5766296386719,318.0,59518.01171875,0.0,4495.3642578125,1.0,278.85845947265625,282.95709228515625,295.666259765625,298.8568115234375,293.1499938964844,293.1499938964844,279.1499938964844,38528.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.470384359359741,3.470407009124756,8.036157623791951e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8201.5400390625,0.0,1360.353515625,2977.34912109375,0.0,4300.0,0.8676553964614868,1.0,0.0,3.0,1.0,0.0
17852820,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7575967907905579,0.4185966849327087,0.3836501240730285,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8774018287658691,0.6610640287399292,0.631131112575531,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8508750796318054,0.6021779179573059,0.4249428510665893,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7692883610725403,0.4391261339187622,0.4231047630310058,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.6321943998336792,0.2386076003313064,1.1128629446029663,284.9989318847656,284.95001220703125,299.819580078125,292.3128662109375,297.93292236328125,297.22100830078125,284.9981689453125,1.0,0.7267915606498718,0.3654837906360626,0.3654837906360626,1.0,1.0,-3.57375717163086,0.9777243733406068,2.5960326194763184,0.1710113734006881,0.922275185585022,0.922275185585022,0.0,314.32373046875,321.0,58980.00390625,0.0,4521.56689453125,1.0,279.1410522460937,283.0657958984375,295.603271484375,298.7219543457031,293.1499938964844,293.1499938964844,278.8500061035156,33342.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5927393436431885,3.5927622318267822,8.612806254859606e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9047.6533203125,0.0,1450.8209228515625,2977.34912109375,0.0,4300.0,0.8905633091926575,1.0,0.0,3.0,1.0,0.0
17852880,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7575967907905579,0.4185966849327087,0.3836501240730285,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8774018287658691,0.6610640287399292,0.631131112575531,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8508750796318054,0.6021779179573059,0.4249428510665893,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7692883610725403,0.4391261339187622,0.4231047630310058,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.6321943998336792,0.2386076003313064,1.1128629446029663,284.9989318847656,284.95001220703125,299.819580078125,292.3128662109375,297.93292236328125,297.22100830078125,284.9981689453125,1.0,0.7267915606498718,0.3654837906360626,0.3654837906360626,1.0,1.0,-3.57375717163086,0.9777243733406068,2.5960326194763184,0.1710113734006881,0.922275185585022,0.922275185585022,0.0,314.32373046875,321.0,58980.00390625,0.0,4521.56689453125,1.0,279.1410522460937,283.0657958984375,295.603271484375,298.7219543457031,293.1499938964844,293.1499938964844,278.8500061035156,33342.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5927393436431885,3.5927622318267822,8.612806254859606e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9047.6533203125,0.0,1450.8209228515625,2977.34912109375,0.0,4300.0,0.8905633091926575,1.0,0.0,3.0,1.0,0.0
17852940,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7555184364318848,0.417585015296936,0.3830946683883667,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8750842809677124,0.6600790023803711,0.6306064128875732,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8500513434410095,0.604214072227478,0.4266341030597687,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7676631808280945,0.4390888512134552,0.4233862459659576,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.630828857421875,0.2383631616830825,1.1129430532455444,284.9081726074219,284.95001220703125,299.8178100585937,292.3345947265625,297.9268798828125,297.21533203125,284.9096374511719,1.0,0.7284834980964661,0.3648632764816284,0.3648632764816284,1.0,1.0,-3.5749361515045166,0.9761481285095216,2.598788022994995,0.1693411320447921,0.8398436307907104,0.8398436307907104,0.0,317.6354064941406,324.0,59608.60546875,0.0,4545.0146484375,1.0,278.85845947265625,282.9516296386719,295.7003173828125,298.8970642089844,293.1499938964844,293.1499938964844,279.1499938964844,38607.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.476892232894897,3.476914882659912,8.066325563049759e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8211.2470703125,0.0,1367.5562744140625,2977.34912109375,0.0,4300.0,0.869011402130127,1.0,0.0,3.0,1.0,0.0
17853000,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7555184364318848,0.417585015296936,0.3830946683883667,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8750842809677124,0.6600790023803711,0.6306064128875732,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8500513434410095,0.604214072227478,0.4266341030597687,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7676631808280945,0.4390888512134552,0.4233862459659576,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.630828857421875,0.2383631616830825,1.1129430532455444,284.9081726074219,284.95001220703125,299.8178100585937,292.3345947265625,297.9268798828125,297.21533203125,284.9096374511719,1.0,0.7284834980964661,0.3648632764816284,0.3648632764816284,1.0,1.0,-3.5749361515045166,0.9761481285095216,2.598788022994995,0.1693411320447921,0.8398436307907104,0.8398436307907104,0.0,317.6354064941406,324.0,59608.60546875,0.0,4545.0146484375,1.0,278.85845947265625,282.9516296386719,295.7003173828125,298.8970642089844,293.1499938964844,293.1499938964844,279.1499938964844,38607.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.476892232894897,3.476914882659912,8.066325563049759e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8211.2470703125,0.0,1367.5562744140625,2977.34912109375,0.0,4300.0,0.869011402130127,1.0,0.0,3.0,1.0,0.0
17853060,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7540781497955322,0.4175746738910675,0.382947564125061,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8733916282653809,0.6600945591926575,0.6304580569267273,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8498398065567017,0.6072877645492554,0.4286537170410156,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.766568124294281,0.4397388398647308,0.4239048957824707,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6298355460166931,0.2384969592094421,1.1134529113769531,284.99969482421875,284.95001220703125,299.8179016113281,292.3592834472656,297.9281921386719,297.2187194824219,284.9986267089844,1.0,0.7302021980285645,0.3642778694629669,0.3642778694629669,1.0,1.0,-3.5782389640808105,0.9753636121749878,2.602875232696533,0.1677809655666351,0.9250537157058716,0.9250537157058716,0.0,320.37744140625,312.0,59110.66796875,0.0,4570.85302734375,1.0,279.14190673828125,283.0642395019531,295.6413269042969,298.7664489746094,293.1499938964844,293.1499938964844,278.8500061035156,33241.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.603212356567383,3.603235483169556,8.663093922223197e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9075.3330078125,0.0,1461.361328125,2977.34912109375,0.0,4300.0,0.8925937414169312,1.0,0.0,3.0,1.0,0.0
17853120,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7540781497955322,0.4175746738910675,0.382947564125061,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8733916282653809,0.6600945591926575,0.6304580569267273,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8498398065567017,0.6072877645492554,0.4286537170410156,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.766568124294281,0.4397388398647308,0.4239048957824707,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6298355460166931,0.2384969592094421,1.1134529113769531,284.99969482421875,284.95001220703125,299.8179016113281,292.3592834472656,297.9281921386719,297.2187194824219,284.9986267089844,1.0,0.7302021980285645,0.3642778694629669,0.3642778694629669,1.0,1.0,-3.5782389640808105,0.9753636121749878,2.602875232696533,0.1677809655666351,0.9250537157058716,0.9250537157058716,0.0,320.37744140625,312.0,59110.66796875,0.0,4570.85302734375,1.0,279.14190673828125,283.0642395019531,295.6413269042969,298.7664489746094,293.1499938964844,293.1499938964844,278.8500061035156,33241.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.603212356567383,3.603235483169556,8.663093922223197e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9075.3330078125,0.0,1461.361328125,2977.34912109375,0.0,4300.0,0.8925937414169312,1.0,0.0,3.0,1.0,0.0
17853180,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7555497288703918,0.4165975451469421,0.3821510672569275,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8753805756568909,0.6590470671653748,0.62960284948349,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8529431223869324,0.6091176271438599,0.430023580789566,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.76865154504776,0.4397144019603729,0.423915147781372,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.6312113404273987,0.2382575720548629,1.112212061882019,284.9104309082031,284.95001220703125,299.8197021484375,292.38671875,297.9227600097656,297.2125549316406,284.9112243652344,1.0,0.727802574634552,0.3636924922466278,0.3636924922466278,1.0,1.0,-3.576433181762696,0.9729385375976562,2.603494644165039,0.1659887433052063,0.8433303833007812,0.8433303833007812,0.0,316.5045166015625,300.0,59749.00390625,0.0,4542.23486328125,1.0,278.85858154296875,282.9541931152344,295.7436218261719,298.9458923339844,293.1499938964844,293.1499938964844,279.1499938964844,38486.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.486067533493042,3.486090421676636,8.108955285024422e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8240.0517578125,0.0,1376.0911865234375,2977.34912109375,0.0,4300.0,0.8711187839508057,1.0,0.0,3.0,1.0,0.0
17853240,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7555497288703918,0.4165975451469421,0.3821510672569275,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8753805756568909,0.6590470671653748,0.62960284948349,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8529431223869324,0.6091176271438599,0.430023580789566,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.76865154504776,0.4397144019603729,0.423915147781372,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.6312113404273987,0.2382575720548629,1.112212061882019,284.9104309082031,284.95001220703125,299.8197021484375,292.38671875,297.9227600097656,297.2125549316406,284.9112243652344,1.0,0.727802574634552,0.3636924922466278,0.3636924922466278,1.0,1.0,-3.576433181762696,0.9729385375976562,2.603494644165039,0.1659887433052063,0.8433303833007812,0.8433303833007812,0.0,316.5045166015625,300.0,59749.00390625,0.0,4542.23486328125,1.0,278.85858154296875,282.9541931152344,295.7436218261719,298.9458923339844,293.1499938964844,293.1499938964844,279.1499938964844,38486.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.486067533493042,3.486090421676636,8.108955285024422e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8240.0517578125,0.0,1376.0911865234375,2977.34912109375,0.0,4300.0,0.8711187839508057,1.0,0.0,3.0,1.0,0.0
17853300,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7572245001792908,0.4165872931480407,0.3817594647407532,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.877477765083313,0.6589701771736145,0.6291264295578003,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8555404543876648,0.6105093955993652,0.4306813180446625,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7706437110900879,0.4400134980678558,0.4238679111003876,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.6325857639312744,0.2383061051368713,1.1112360954284668,285.0126037597656,284.95001220703125,299.8211975097656,292.4013671875,297.9232482910156,297.2135925292969,285.0130310058594,1.0,0.725832998752594,0.3633997738361358,0.3633997738361358,1.0,1.0,-3.5749428272247314,0.971546709537506,2.60339617729187,0.1648797541856765,0.9159345626831056,0.9159345626831056,0.0,312.814453125,300.0,59018.37890625,0.0,4515.63916015625,1.0,279.0978698730469,283.0749206542969,295.6822204589844,298.77117919921875,293.1499938964844,293.1499938964844,279.1499938964844,33883.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.541955709457397,3.541978120803833,8.371042099497572e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8488.41015625,0.0,1400.8837890625,2977.34912109375,0.0,4300.0,0.8811532258987427,1.0,0.0,3.0,1.0,0.0
17853360,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7597322463989258,0.4166909754276275,0.3816757798194885,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8804920315742493,0.6590308547019958,0.6289886832237244,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.859019935131073,0.6119902729988098,0.4315797388553619,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7734445929527283,0.4404342472553253,0.4240584373474121,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.6345780491828918,0.2384540438652038,1.1108993291854858,284.9984741210937,284.95001220703125,299.822998046875,292.41656494140625,297.9247741699219,297.2158508300781,284.997314453125,1.0,0.7236672639846802,0.3631294071674347,0.3631294071674347,1.0,1.0,-3.575579881668091,0.970895528793335,2.604684352874756,0.1640858948230743,0.925357222557068,0.925357222557068,0.0,308.1612548828125,288.0,59173.2109375,0.0,4488.97265625,1.0,279.1420288085937,283.0627746582031,295.6878356933594,298.8165283203125,293.1499938964844,293.1499938964844,278.8500061035156,33298.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.608642101287842,3.608665227890015,8.689222568136756e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9095.091796875,0.0,1467.6561279296875,2977.34912109375,0.0,4300.0,0.8938950300216675,1.0,0.0,3.0,1.0,0.0
17853420,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7646127939224243,0.4158551692962646,0.380789041519165,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8865247368812561,0.6580169200897217,0.6279256343841553,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.865970253944397,0.6137749552726746,0.4327228963375091,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7790824174880981,0.4405132234096527,0.4239364862442016,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.6386147141456604,0.2383274883031845,1.1090517044067385,284.9087829589844,284.95001220703125,299.8275756835937,292.4485778808594,297.9207763671875,297.2105712890625,284.9093017578125,1.0,0.7185580730438232,0.3625886142253876,0.3625886142253876,1.0,1.0,-3.572249174118042,0.9681283235549928,2.60412073135376,0.1622435450553894,0.8428560495376587,0.8428560495376587,0.0,298.470947265625,276.0,59820.3359375,0.0,4420.791015625,1.0,278.85870361328125,282.9535522460937,295.7914428710937,298.99658203125,293.1499938964844,293.1499938964844,279.1499938964844,38483.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4913246631622314,3.4913477897644043,8.133430924317508e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8258.0849609375,0.0,1381.4688720703125,2977.34912109375,0.0,4300.0,0.8721888065338135,1.0,0.0,3.0,1.0,0.0
17853480,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7646127939224243,0.4158551692962646,0.380789041519165,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8865247368812561,0.6580169200897217,0.6279256343841553,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.865970253944397,0.6137749552726746,0.4327228963375091,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7790824174880981,0.4405132234096527,0.4239364862442016,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.6386147141456604,0.2383274883031845,1.1090517044067385,284.9087829589844,284.95001220703125,299.8275756835937,292.4485778808594,297.9207763671875,297.2105712890625,284.9093017578125,1.0,0.7185580730438232,0.3625886142253876,0.3625886142253876,1.0,1.0,-3.572249174118042,0.9681283235549928,2.60412073135376,0.1622435450553894,0.8428560495376587,0.8428560495376587,0.0,298.470947265625,276.0,59820.3359375,0.0,4420.791015625,1.0,278.85870361328125,282.9535522460937,295.7914428710937,298.99658203125,293.1499938964844,293.1499938964844,279.1499938964844,38483.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4913246631622314,3.4913477897644043,8.133430924317508e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8258.0849609375,0.0,1381.4688720703125,2977.34912109375,0.0,4300.0,0.8721888065338135,1.0,0.0,3.0,1.0,0.0
17853540,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7711509466171265,0.4160522520542145,0.3803138136863708,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8943396806716919,0.6580307483673096,0.6272367238998413,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8747690320014954,0.6166532039642334,0.4342020750045776,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7862918972969055,0.4413131177425384,0.4240525364875793,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.6438605785369873,0.2386268377304077,1.107690691947937,284.9983825683594,284.95001220703125,299.8332214355469,292.482421875,297.9240417480469,297.2146301269531,284.99755859375,1.0,0.7130035758018494,0.3620478510856628,0.3620478510856628,1.0,1.0,-3.571122169494629,0.9660699367523192,2.6050522327423096,0.16045643389225,0.9256149530410768,0.9256149530410768,0.0,287.22998046875,264.0,59242.41015625,0.0,4349.2109375,1.0,279.1412048339844,283.0650329589844,295.740478515625,298.8714294433594,293.1499938964844,293.1499938964844,278.8500061035156,33397.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.609480857849121,3.609503984451294,8.693262429915194e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9113.6064453125,0.0,1469.2979736328125,2977.34912109375,0.0,4300.0,0.8943453431129456,1.0,0.0,3.0,1.0,0.0
