time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853600,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7711509466171265,0.4160522520542145,0.3803138136863708,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8943396806716919,0.6580307483673096,0.6272367238998413,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8747690320014954,0.6166532039642334,0.4342020750045776,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7862918972969055,0.4413131177425384,0.4240525364875793,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.6438605785369873,0.2386268377304077,1.107690691947937,284.9983825683594,284.95001220703125,299.8332214355469,292.482421875,297.9240417480469,297.2146301269531,284.99755859375,1.0,0.7130035758018494,0.3620478510856628,0.3620478510856628,1.0,1.0,-3.571122169494629,0.9660699367523192,2.6050522327423096,0.16045643389225,0.9256149530410768,0.9256149530410768,0.0,287.22998046875,264.0,59242.41015625,0.0,4349.2109375,1.0,279.1412048339844,283.0650329589844,295.740478515625,298.8714294433594,293.1499938964844,293.1499938964844,278.8500061035156,33397.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.609480857849121,3.609503984451294,8.693262429915194e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9113.6064453125,0.0,1469.2979736328125,2977.34912109375,0.0,4300.0,0.8943453431129456,1.0,0.0,3.0,1.0,0.0
17853660,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7778221368789673,0.4152970016002655,0.3794429302215576,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9023587107658386,0.6570367813110352,0.6261305212974548,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.883811354637146,0.618426501750946,0.4352930188179016,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7937296032905579,0.4414487779140472,0.4239269196987152,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.6494055390357971,0.2385844737291336,1.1059560775756836,284.9091186523437,284.95001220703125,299.8397216796875,292.5178527832031,297.9211120605469,297.2099304199219,284.9096374511719,1.0,0.7071505784988403,0.3615596294403076,0.3615596294403076,1.0,1.0,-3.567826986312866,0.9634713530540466,2.604355812072754,0.1588741838932037,0.843464732170105,0.843464732170105,0.0,276.0777282714844,252.0,59897.3984375,0.0,4272.42822265625,1.0,278.8586730957031,282.95562744140625,295.8467102050781,299.05548095703125,293.1499938964844,293.1499938964844,279.1499938964844,38473.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.494014024734497,3.49403715133667,8.145966603478882e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8277.5986328125,0.0,1384.1685791015625,2977.34912109375,0.0,4300.0,0.8727825880050659,1.0,0.0,3.0,1.0,0.0
17853720,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7778221368789673,0.4152970016002655,0.3794429302215576,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9023587107658386,0.6570367813110352,0.6261305212974548,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.883811354637146,0.618426501750946,0.4352930188179016,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7937296032905579,0.4414487779140472,0.4239269196987152,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.6494055390357971,0.2385844737291336,1.1059560775756836,284.9091186523437,284.95001220703125,299.8397216796875,292.5178527832031,297.9211120605469,297.2099304199219,284.9096374511719,1.0,0.7071505784988403,0.3615596294403076,0.3615596294403076,1.0,1.0,-3.567826986312866,0.9634713530540466,2.604355812072754,0.1588741838932037,0.843464732170105,0.843464732170105,0.0,276.0777282714844,252.0,59897.3984375,0.0,4272.42822265625,1.0,278.8586730957031,282.95562744140625,295.8467102050781,299.05548095703125,293.1499938964844,293.1499938964844,279.1499938964844,38473.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.494014024734497,3.49403715133667,8.145966603478882e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8277.5986328125,0.0,1384.1685791015625,2977.34912109375,0.0,4300.0,0.8727825880050659,1.0,0.0,3.0,1.0,0.0
17853780,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7860332727432251,0.4155538976192474,0.3789969384670257,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9124358296394348,0.6570569276809692,0.6254211068153381,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8945525288581848,0.6212851405143738,0.4367381036281585,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8025554418563843,0.4422890245914459,0.424054741859436,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.656151294708252,0.2389499098062515,1.1047688722610474,284.9990234375,284.95001220703125,299.8468933105469,292.5545654296875,297.9250793457031,297.2142639160156,284.9981994628906,1.0,0.7011939883232117,0.3610714375972748,0.3610714375972748,1.0,1.0,-3.5668928623199463,0.9616351127624512,2.605257749557495,0.1573696285486221,0.926846444606781,0.926846444606781,0.0,264.0956726074219,240.0,59333.45703125,0.0,4196.97607421875,1.0,279.1412353515625,283.0672607421875,295.79901123046875,298.93438720703125,293.1499938964844,293.1499938964844,278.8500061035156,33378.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.613029003143311,3.6130521297454834,8.710361498742714e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9138.9482421875,0.0,1473.0084228515625,2977.34912109375,0.0,4300.0,0.8951140642166138,1.0,0.0,3.0,1.0,0.0
17853840,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7860332727432251,0.4155538976192474,0.3789969384670257,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9124358296394348,0.6570569276809692,0.6254211068153381,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8945525288581848,0.6212851405143738,0.4367381036281585,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8025554418563843,0.4422890245914459,0.424054741859436,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.656151294708252,0.2389499098062515,1.1047688722610474,284.9990234375,284.95001220703125,299.8468933105469,292.5545654296875,297.9250793457031,297.2142639160156,284.9981994628906,1.0,0.7011939883232117,0.3610714375972748,0.3610714375972748,1.0,1.0,-3.5668928623199463,0.9616351127624512,2.605257749557495,0.1573696285486221,0.926846444606781,0.926846444606781,0.0,264.0956726074219,240.0,59333.45703125,0.0,4196.97607421875,1.0,279.1412353515625,283.0672607421875,295.79901123046875,298.93438720703125,293.1499938964844,293.1499938964844,278.8500061035156,33378.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.613029003143311,3.6130521297454834,8.710361498742714e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9138.9482421875,0.0,1473.0084228515625,2977.34912109375,0.0,4300.0,0.8951140642166138,1.0,0.0,3.0,1.0,0.0
17853900,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7903488874435425,0.4152414500713348,0.3787483870983124,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.918022871017456,0.6566205620765686,0.6250575184822083,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9001570343971252,0.6221928000450134,0.4374151229858398,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8071715831756592,0.4424207806587219,0.4241346418857574,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.6597927808761597,0.2389940917491912,1.1043550968170166,284.87994384765625,284.95001220703125,299.85064697265625,292.5733337402344,297.9241943359375,297.2125244140625,284.8791809082031,1.0,0.6982271075248718,0.3608273267745971,0.3608273267745971,1.0,1.0,-3.5665764808654785,0.96075838804245,2.605818271636963,0.156762957572937,0.8436936736106873,0.8436936736106873,0.0,258.1693725585937,240.0,60223.640625,0.0,4160.04248046875,1.0,278.89910888671875,282.9320373535156,295.88897705078125,299.1473388671875,293.1499938964844,293.1499938964844,278.8500061035156,37939.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5725138187408447,3.572537422180176,8.516107641298731e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8879.97265625,0.0,1462.8651123046875,2977.34912109375,0.0,4300.0,0.8871362209320068,1.0,0.0,3.0,1.0,0.0
17853960,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.794241189956665,0.414840966463089,0.3781587481498718,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.923246204853058,0.6560549736022949,0.6243008971214294,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9053914546966552,0.6230104565620422,0.4377939403057098,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8113038539886475,0.4424472749233246,0.423942893743515,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6631687879562378,0.2389580756425857,1.1032145023345947,284.9088439941406,284.95001220703125,299.8544921875,292.59228515625,297.9225769042969,297.209716796875,284.9098815917969,1.0,0.6951084136962891,0.3605972528457641,0.3605972528457641,1.0,1.0,-3.563812017440796,0.9591503143310548,2.604661703109741,0.155909389257431,0.8443289399147034,0.8443289399147034,0.0,252.5746307373047,228.0,59990.3984375,0.0,4118.73779296875,1.0,278.8583374023437,282.9574584960937,295.9081420898437,299.1220092773437,293.1499938964844,293.1499938964844,279.1499938964844,38583.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.496962785720825,3.496985912322998,8.159721573974821e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8298.4853515625,0.0,1388.001708984375,2977.34912109375,0.0,4300.0,0.8735172152519226,1.0,0.0,3.0,1.0,0.0
17854020,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8040863275527954,0.4151307344436645,0.3777312636375427,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9362170100212096,0.6560596227645874,0.6235657334327698,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9190976023674012,0.6258225440979004,0.4391961097717285,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8210107684135437,0.443302184343338,0.4240750670433044,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6715736389160156,0.23936328291893,1.1021722555160522,284.9994812011719,284.95001220703125,299.8623352050781,292.6307373046875,297.9267578125,297.2140197753906,284.9986572265625,1.0,0.688998281955719,0.3601371347904205,0.3601371347904205,1.0,1.0,-3.562996864318848,0.9574415683746338,2.605555295944214,0.1544828414916992,0.9284921884536744,0.9284921884536744,0.0,240.41812133789065,216.0,59447.69921875,0.0,4042.65673828125,1.0,279.1412658691406,283.0692138671875,295.8623962402344,299.0038146972656,293.1499938964844,293.1499938964844,278.8500061035156,33363.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.618248462677002,3.618271827697754,8.735546543903183e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9168.45703125,0.0,1478.5728759765625,2977.34912109375,0.0,4300.0,0.8962767720222473,1.0,0.0,3.0,1.0,0.0
17854080,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8040863275527954,0.4151307344436645,0.3777312636375427,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9362170100212096,0.6560596227645874,0.6235657334327698,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9190976023674012,0.6258225440979004,0.4391961097717285,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8210107684135437,0.443302184343338,0.4240750670433044,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6715736389160156,0.23936328291893,1.1021722555160522,284.9994812011719,284.95001220703125,299.8623352050781,292.6307373046875,297.9267578125,297.2140197753906,284.9986572265625,1.0,0.688998281955719,0.3601371347904205,0.3601371347904205,1.0,1.0,-3.562996864318848,0.9574415683746338,2.605555295944214,0.1544828414916992,0.9284921884536744,0.9284921884536744,0.0,240.41812133789065,216.0,59447.69921875,0.0,4042.65673828125,1.0,279.1412658691406,283.0692138671875,295.8623962402344,299.0038146972656,293.1499938964844,293.1499938964844,278.8500061035156,33363.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.618248462677002,3.618271827697754,8.735546543903183e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9168.45703125,0.0,1478.5728759765625,2977.34912109375,0.0,4300.0,0.8962767720222473,1.0,0.0,3.0,1.0,0.0
17854140,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.81366366147995,0.4144427180290222,0.3769098818302154,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9490677118301392,0.6550359725952148,0.6224187612533569,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9335397481918336,0.6274837851524353,0.4402042031288147,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8306578993797302,0.443465381860733,0.4239638447761535,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.680303692817688,0.2394039183855056,1.1007483005523682,284.90899658203125,284.95001220703125,299.8702087402344,292.6695861816406,297.9243469238281,297.2094421386719,284.9095458984375,1.0,0.6827985644340515,0.3596769869327545,0.3596769869327545,1.0,1.0,-3.5600039958953857,0.95503431558609,2.6049697399139404,0.1530576795339584,0.8457553386688232,0.8457553386688232,0.0,228.8186950683593,204.0,60128.9375,0.0,3964.385498046875,1.0,278.85858154296875,282.9586181640625,295.97247314453125,299.19354248046875,293.1499938964844,293.1499938964844,279.1499938964844,38443.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5048599243164062,3.504883050918579,8.196617500288994e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8327.4052734375,0.0,1395.162841796875,2977.34912109375,0.0,4300.0,0.8751550316810608,1.0,0.0,3.0,1.0,0.0
17854200,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.81366366147995,0.4144427180290222,0.3769098818302154,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9490677118301392,0.6550359725952148,0.6224187612533569,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9335397481918336,0.6274837851524353,0.4402042031288147,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8306578993797302,0.443465381860733,0.4239638447761535,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.680303692817688,0.2394039183855056,1.1007483005523682,284.90899658203125,284.95001220703125,299.8702087402344,292.6695861816406,297.9243469238281,297.2094421386719,284.9095458984375,1.0,0.6827985644340515,0.3596769869327545,0.3596769869327545,1.0,1.0,-3.5600039958953857,0.95503431558609,2.6049697399139404,0.1530576795339584,0.8457553386688232,0.8457553386688232,0.0,228.8186950683593,204.0,60128.9375,0.0,3964.385498046875,1.0,278.85858154296875,282.9586181640625,295.97247314453125,299.19354248046875,293.1499938964844,293.1499938964844,279.1499938964844,38443.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5048599243164062,3.504883050918579,8.196617500288994e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8327.4052734375,0.0,1395.162841796875,2977.34912109375,0.0,4300.0,0.8751550316810608,1.0,0.0,3.0,1.0,0.0
17854260,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8246049284934998,0.4147563576698303,0.3765006065368652,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9634758830070496,0.6550191640853882,0.6216601133346558,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9501947164535522,0.6302419304847717,0.4415647983551025,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8421343564987183,0.4443249702453613,0.424097329378128,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6907183527946472,0.2398391366004943,1.0998291969299316,284.9996337890625,284.95001220703125,299.8779296875,292.7086181640625,297.9284973144531,297.2136535644531,284.9984436035156,1.0,0.6765927672386169,0.3592577874660492,0.3592577874660492,1.0,1.0,-3.5592823028564453,0.953480064868927,2.605802059173584,0.1517639011144638,0.9301547408103944,0.9301547408103944,0.0,216.61680603027344,207.0,59579.078125,0.0,3888.38232421875,1.0,279.1421203613281,283.07049560546875,295.9276123046875,299.0767822265625,293.1499938964844,293.1499938964844,278.8500061035156,33290.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6262221336364746,3.6262454986572266,8.77409092936432e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9202.8896484375,0.0,1486.7305908203125,2977.34912109375,0.0,4300.0,0.8977696299552917,1.0,0.0,3.0,1.0,0.0
17854320,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8246049284934998,0.4147563576698303,0.3765006065368652,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9634758830070496,0.6550191640853882,0.6216601133346558,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9501947164535522,0.6302419304847717,0.4415647983551025,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8421343564987183,0.4443249702453613,0.424097329378128,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6907183527946472,0.2398391366004943,1.0998291969299316,284.9996337890625,284.95001220703125,299.8779296875,292.7086181640625,297.9284973144531,297.2136535644531,284.9984436035156,1.0,0.6765927672386169,0.3592577874660492,0.3592577874660492,1.0,1.0,-3.5592823028564453,0.953480064868927,2.605802059173584,0.1517639011144638,0.9301547408103944,0.9301547408103944,0.0,216.61680603027344,207.0,59579.078125,0.0,3888.38232421875,1.0,279.1421203613281,283.07049560546875,295.9276123046875,299.0767822265625,293.1499938964844,293.1499938964844,278.8500061035156,33290.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6262221336364746,3.6262454986572266,8.77409092936432e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9202.8896484375,0.0,1486.7305908203125,2977.34912109375,0.0,4300.0,0.8977696299552917,1.0,0.0,3.0,1.0,0.0
17854380,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8288136124610901,0.4140588045120239,0.3759428858757019,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9687854051589966,0.6539539694786072,0.6207553148269653,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9572628140449524,0.6318128108978271,0.4427218437194824,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8470315337181091,0.444469690322876,0.4242492318153381,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6951140761375427,0.2398899644613266,1.0997717380523682,284.90966796875,284.95001220703125,299.8852233886719,292.7474975585937,297.9259033203125,297.2087707519531,284.9103088378906,1.0,0.674496054649353,0.3588386178016662,0.3588386178016662,1.0,1.0,-3.559033393859864,0.9520716071128844,2.606961965560913,0.1506750881671905,0.8480216264724731,0.8480216264724731,0.0,211.9189453125,210.0,60300.0859375,0.0,3859.20068359375,1.0,278.8585510253906,282.9601135253906,296.0390930175781,299.2689514160156,293.1499938964844,293.1499938964844,279.1499938964844,38381.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5134525299072266,3.5134756565093994,8.236855819632183e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8358.650390625,0.0,1403.6480712890625,2977.34912109375,0.0,4300.0,0.8770166039466858,1.0,0.0,3.0,1.0,0.0
17854440,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8288136124610901,0.4140588045120239,0.3759428858757019,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9687854051589966,0.6539539694786072,0.6207553148269653,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9572628140449524,0.6318128108978271,0.4427218437194824,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8470315337181091,0.444469690322876,0.4242492318153381,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6951140761375427,0.2398899644613266,1.0997717380523682,284.90966796875,284.95001220703125,299.8852233886719,292.7474975585937,297.9259033203125,297.2087707519531,284.9103088378906,1.0,0.674496054649353,0.3588386178016662,0.3588386178016662,1.0,1.0,-3.559033393859864,0.9520716071128844,2.606961965560913,0.1506750881671905,0.8480216264724731,0.8480216264724731,0.0,211.9189453125,210.0,60300.0859375,0.0,3859.20068359375,1.0,278.8585510253906,282.9601135253906,296.0390930175781,299.2689514160156,293.1499938964844,293.1499938964844,279.1499938964844,38381.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5134525299072266,3.5134756565093994,8.236855819632183e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8358.650390625,0.0,1403.6480712890625,2977.34912109375,0.0,4300.0,0.8770166039466858,1.0,0.0,3.0,1.0,0.0
17854500,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8295472860336304,0.4141284823417663,0.3757422566413879,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.969656229019165,0.653837263584137,0.6203604936599731,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9589034914970398,0.63308185338974,0.4433713257312774,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8480225205421448,0.4448125958442688,0.4243633151054382,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.695966899394989,0.2400437593460083,1.0998438596725464,285.0164489746094,284.95001220703125,299.888671875,292.76678466796875,297.9271850585937,297.2098999023437,285.01727294921875,1.0,0.6741641759872437,0.3586290180683136,0.3586290180683136,1.0,1.0,-3.5593154430389404,0.9515005946159364,2.60781478881836,0.1500597596168518,0.9239956736564636,0.9239956736564636,0.0,211.0618591308593,210.0,59567.20703125,0.0,3854.71923828125,1.0,279.0985412597656,283.0833435058594,295.9843139648437,299.100341796875,293.1499938964844,293.1499938964844,279.1499938964844,33846.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.567768096923828,3.567790985107422,8.493497034578468e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8615.94921875,0.0,1427.8392333984375,2977.34912109375,0.0,4300.0,0.8869461417198181,1.0,0.0,3.0,1.0,0.0
17854560,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8303075432777405,0.4142940938472748,0.3758738040924072,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9704654812812804,0.6538482308387756,0.6203407645225525,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9604805111885072,0.6344353556632996,0.4443032741546631,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8489759564399719,0.4452590644359588,0.4247464537620544,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.6967987418174744,0.2402745932340622,1.1006829738616943,285.00262451171875,284.95001220703125,299.8919372558594,292.78594970703125,297.92926025390625,297.21209716796875,285.0014343261719,1.0,0.6742970943450928,0.3584091365337372,0.3584091365337372,1.0,1.0,-3.5620391368865967,0.9516668915748596,2.610372304916382,0.1496855616569519,0.935016632080078,0.935016632080078,0.0,210.5278167724609,213.0,59797.90234375,0.0,3858.392822265625,1.0,279.14227294921875,283.0732116699219,295.995849609375,299.156005859375,293.1499938964844,293.1499938964844,278.8500061035156,33186.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.637332439422608,3.63735580444336,8.827938131616975e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9247.28125,0.0,1498.145751953125,2977.34912109375,0.0,4300.0,0.9002525210380554,1.0,0.0,3.0,1.0,0.0
17854620,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8288987874984741,0.4134713113307953,0.3754321634769439,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9687067270278932,0.6526513695716858,0.6195536255836487,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9599497318267822,0.6358115077018738,0.4455065727233886,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8479883074760437,0.4452868103981018,0.4250284135341644,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6958773732185364,0.2402245849370956,1.1013076305389404,284.9093322753906,284.95001220703125,299.8978271484375,292.8236694335937,297.9253845214844,297.2060546875,284.9100036621094,1.0,0.6750478744506836,0.3579694032669067,0.3579694032669067,1.0,1.0,-3.5631086826324463,0.95060533285141,2.612503290176392,0.1486949175596237,0.8514437675476074,0.8514437675476074,0.0,211.6966094970703,216.0,60560.35546875,0.0,3868.2236328125,1.0,278.8584289550781,282.959228515625,296.1087341308594,299.3525390625,293.1499938964844,293.1499938964844,279.1499938964844,38321.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.529233455657959,3.529256582260132,8.31101488074637e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8399.2900390625,0.0,1419.709716796875,2977.34912109375,0.0,4300.0,0.8804461359977722,1.0,0.0,3.0,1.0,0.0
17854680,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8288987874984741,0.4134713113307953,0.3754321634769439,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9687067270278932,0.6526513695716858,0.6195536255836487,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9599497318267822,0.6358115077018738,0.4455065727233886,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8479883074760437,0.4452868103981018,0.4250284135341644,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6958773732185364,0.2402245849370956,1.1013076305389404,284.9093322753906,284.95001220703125,299.8978271484375,292.8236694335937,297.9253845214844,297.2060546875,284.9100036621094,1.0,0.6750478744506836,0.3579694032669067,0.3579694032669067,1.0,1.0,-3.5631086826324463,0.95060533285141,2.612503290176392,0.1486949175596237,0.8514437675476074,0.8514437675476074,0.0,211.6966094970703,216.0,60560.35546875,0.0,3868.2236328125,1.0,278.8584289550781,282.959228515625,296.1087341308594,299.3525390625,293.1499938964844,293.1499938964844,279.1499938964844,38321.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.529233455657959,3.529256582260132,8.31101488074637e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8399.2900390625,0.0,1419.709716796875,2977.34912109375,0.0,4300.0,0.8804461359977722,1.0,0.0,3.0,1.0,0.0
17854740,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8274002075195312,0.4136043787002563,0.3753815591335296,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9666712284088136,0.652424156665802,0.6191439032554626,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9592027068138124,0.638260543346405,0.4470541477203369,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8467726707458496,0.4459707140922546,0.4255433678627014,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.6947045922279358,0.2405163347721099,1.1023536920547483,285.0032958984375,284.95001220703125,299.9027099609375,292.86041259765625,297.9275207519531,297.2083740234375,285.0025329589844,1.0,0.6763299107551575,0.3575296401977539,0.3575296401977539,1.0,1.0,-3.5662858486175537,0.9502159953117372,2.616069793701172,0.1476809233427047,0.9393011331558228,0.9393011331558228,0.0,213.3246307373047,219.0,60042.2421875,0.0,3886.24462890625,1.0,279.1415100097656,283.0736389160156,296.06591796875,299.2392272949219,293.1499938964844,293.1499938964844,278.8500061035156,33260.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650469064712525,3.650492429733277,8.891818765732751e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9292.58984375,0.0,1513.1915283203125,2977.34912109375,0.0,4300.0,0.9035131335258484,1.0,0.0,3.0,1.0,0.0
17854800,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8274002075195312,0.4136043787002563,0.3753815591335296,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9666712284088136,0.652424156665802,0.6191439032554626,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9592027068138124,0.638260543346405,0.4470541477203369,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8467726707458496,0.4459707140922546,0.4255433678627014,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.6947045922279358,0.2405163347721099,1.1023536920547483,285.0032958984375,284.95001220703125,299.9027099609375,292.86041259765625,297.9275207519531,297.2083740234375,285.0025329589844,1.0,0.6763299107551575,0.3575296401977539,0.3575296401977539,1.0,1.0,-3.5662858486175537,0.9502159953117372,2.616069793701172,0.1476809233427047,0.9393011331558228,0.9393011331558228,0.0,213.3246307373047,219.0,60042.2421875,0.0,3886.24462890625,1.0,279.1415100097656,283.0736389160156,296.06591796875,299.2392272949219,293.1499938964844,293.1499938964844,278.8500061035156,33260.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650469064712525,3.650492429733277,8.891818765732751e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9292.58984375,0.0,1513.1915283203125,2977.34912109375,0.0,4300.0,0.9035131335258484,1.0,0.0,3.0,1.0,0.0
17854860,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8244277238845825,0.4126964211463928,0.3749170899391174,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9628568887710572,0.6511168479919434,0.6183105111122131,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9565516710281372,0.6394631266593933,0.448181003332138,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8441440463066101,0.4459025859832763,0.425794243812561,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6922757625579834,0.2403888702392578,1.1029112339019775,284.9080810546875,284.95001220703125,299.9064025878906,292.8958435058594,297.9224548339844,297.2016906738281,284.9087829589844,1.0,0.6778169274330139,0.3570488393306732,0.3570488393306732,1.0,1.0,-3.5670623779296875,0.9489344358444214,2.618127822875977,0.1465232670307159,0.8540700078010559,0.8540700078010559,0.0,216.10171508789065,222.0,60807.30078125,0.0,3905.14501953125,1.0,278.8583068847656,282.9576416015625,296.17626953125,299.4342041015625,293.1499938964844,293.1499938964844,279.1499938964844,38348.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.544779062271118,3.54480242729187,8.38439291328541e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8438.103515625,0.0,1436.291259765625,2977.34912109375,0.0,4300.0,0.8838991522789001,1.0,0.0,3.0,1.0,0.0
17854920,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8244277238845825,0.4126964211463928,0.3749170899391174,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9628568887710572,0.6511168479919434,0.6183105111122131,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9565516710281372,0.6394631266593933,0.448181003332138,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8441440463066101,0.4459025859832763,0.425794243812561,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6922757625579834,0.2403888702392578,1.1029112339019775,284.9080810546875,284.95001220703125,299.9064025878906,292.8958435058594,297.9224548339844,297.2016906738281,284.9087829589844,1.0,0.6778169274330139,0.3570488393306732,0.3570488393306732,1.0,1.0,-3.5670623779296875,0.9489344358444214,2.618127822875977,0.1465232670307159,0.8540700078010559,0.8540700078010559,0.0,216.10171508789065,222.0,60807.30078125,0.0,3905.14501953125,1.0,278.8583068847656,282.9576416015625,296.17626953125,299.4342041015625,293.1499938964844,293.1499938964844,279.1499938964844,38348.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.544779062271118,3.54480242729187,8.38439291328541e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8438.103515625,0.0,1436.291259765625,2977.34912109375,0.0,4300.0,0.8838991522789001,1.0,0.0,3.0,1.0,0.0
17854980,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8221452832221985,0.41276815533638,0.374836653470993,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.959714412689209,0.6507986783981323,0.617842972278595,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9546964168548584,0.6417678594589233,0.449646919965744,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.842117965221405,0.4465106725692749,0.4262656271457672,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.6903436183929443,0.2406245619058609,1.1038380861282349,285.0033569335937,284.95001220703125,299.9086303710937,292.9297180175781,297.9234313964844,297.2035827636719,285.0025634765625,1.0,0.6794462203979492,0.3565680384635925,0.3565680384635925,1.0,1.0,-3.5698401927948,0.948286473751068,2.621553659439087,0.1453205943107605,0.942523956298828,0.942523956298828,0.0,218.5657958984375,225.0,60261.33203125,0.0,3927.292236328125,1.0,279.1416320800781,283.0735778808594,296.1309814453125,299.31719970703125,293.1499938964844,293.1499938964844,278.8500061035156,33301.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6639750003814697,3.66399884223938,8.957737236414687e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9336.564453125,0.0,1528.501708984375,2977.34912109375,0.0,4300.0,0.9065788984298706,1.0,0.0,3.0,1.0,0.0
17855040,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8221452832221985,0.41276815533638,0.374836653470993,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.959714412689209,0.6507986783981323,0.617842972278595,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9546964168548584,0.6417678594589233,0.449646919965744,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.842117965221405,0.4465106725692749,0.4262656271457672,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.6903436183929443,0.2406245619058609,1.1038380861282349,285.0033569335937,284.95001220703125,299.9086303710937,292.9297180175781,297.9234313964844,297.2035827636719,285.0025634765625,1.0,0.6794462203979492,0.3565680384635925,0.3565680384635925,1.0,1.0,-3.5698401927948,0.948286473751068,2.621553659439087,0.1453205943107605,0.942523956298828,0.942523956298828,0.0,218.5657958984375,225.0,60261.33203125,0.0,3927.292236328125,1.0,279.1416320800781,283.0735778808594,296.1309814453125,299.31719970703125,293.1499938964844,293.1499938964844,278.8500061035156,33301.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6639750003814697,3.66399884223938,8.957737236414687e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9336.564453125,0.0,1528.501708984375,2977.34912109375,0.0,4300.0,0.9065788984298706,1.0,0.0,3.0,1.0,0.0
17855100,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8208591341972351,0.4123483300209045,0.3747735619544983,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9579519033432008,0.6501826643943787,0.6176049709320068,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.953554093837738,0.6423596143722534,0.4503342509269714,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.840985894203186,0.4465074837207794,0.4265153408050537,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.6892911195755005,0.2405891716480255,1.1044574975967407,284.8802185058594,284.95001220703125,299.9091491699219,292.94598388671875,297.92095947265625,297.2008056640625,284.87896728515625,1.0,0.6803330183029175,0.3563276529312134,0.3563276529312134,1.0,1.0,-3.5713579654693604,0.947995901107788,2.6233620643615723,0.1448569744825363,0.8575845956802368,0.8575845956802368,0.0,219.9638061523437,225.0,61227.73828125,0.0,3939.708740234375,1.0,278.8978881835937,282.9332275390625,296.2200927734375,299.5336608886719,293.1499938964844,293.1499938964844,278.8500061035156,37618.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.630821704864502,3.630845785140991,8.796363317742362e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9073.8916015625,0.0,1523.986083984375,2977.34912109375,0.0,4300.0,0.8999708890914917,1.0,0.0,3.0,1.0,0.0
17855160,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8188334703445435,0.411804050207138,0.3743451535701751,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9552978873252868,0.6494056582450867,0.6169534921646118,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.951492428779602,0.6428179740905762,0.4506896138191223,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8391762971878052,0.4463706612586975,0.4264711439609527,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6876004934310913,0.2404530793428421,1.1042838096618652,284.9064636230469,284.95001220703125,299.90924072265625,292.96173095703125,297.9174194335937,297.1966857910156,284.90771484375,1.0,0.6810824871063232,0.3561029136180877,0.3561029136180877,1.0,1.0,-3.5702266693115234,0.9469226598739624,2.6233038902282715,0.1441496312618255,0.8557731509208679,0.8557731509208679,0.0,221.7699737548828,228.0,61005.2734375,0.0,3947.822265625,1.0,278.8578491210937,282.9566955566406,296.23846435546875,299.508544921875,293.1499938964844,293.1499938964844,279.1499938964844,38516.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.556056261062622,3.556079864501953,8.437826295448758e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8469.3984375,0.0,1449.485107421875,2977.34912109375,0.0,4300.0,0.8865031599998474,1.0,0.0,3.0,1.0,0.0
17855220,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8163650631904602,0.4118288457393646,0.3742238581180572,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.95180743932724,0.6490094065666199,0.6164146661758423,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.949326515197754,0.6449878215789795,0.452060729265213,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8370037078857422,0.4469155371189117,0.4268867075443268,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6855196356773376,0.2406557351350784,1.1050868034362793,285.0032043457031,284.95001220703125,299.9079895019531,292.9915771484375,297.9173583984375,297.1983642578125,285.0023498535156,1.0,0.6827554106712341,0.3556534349918365,0.3556534349918365,1.0,1.0,-3.5725388526916504,0.9462249875068665,2.6263139247894287,0.142974704504013,0.9449585676193236,0.9449585676193236,0.0,224.4615631103516,231.0,60444.79296875,0.0,3970.209228515625,1.0,279.1417236328125,283.0736694335937,296.1892395019531,299.3867492675781,293.1499938964844,293.1499938964844,278.8500061035156,33350.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6752662658691406,3.675290107727051,9.013031672111538e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9374.7275390625,0.0,1541.49609375,2977.34912109375,0.0,4300.0,0.9090968370437622,1.0,0.0,3.0,1.0,0.0
17855280,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8163650631904602,0.4118288457393646,0.3742238581180572,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.95180743932724,0.6490094065666199,0.6164146661758423,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.949326515197754,0.6449878215789795,0.452060729265213,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8370037078857422,0.4469155371189117,0.4268867075443268,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6855196356773376,0.2406557351350784,1.1050868034362793,285.0032043457031,284.95001220703125,299.9079895019531,292.9915771484375,297.9173583984375,297.1983642578125,285.0023498535156,1.0,0.6827554106712341,0.3556534349918365,0.3556534349918365,1.0,1.0,-3.5725388526916504,0.9462249875068665,2.6263139247894287,0.142974704504013,0.9449585676193236,0.9449585676193236,0.0,224.4615631103516,231.0,60444.79296875,0.0,3970.209228515625,1.0,279.1417236328125,283.0736694335937,296.1892395019531,299.3867492675781,293.1499938964844,293.1499938964844,278.8500061035156,33350.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6752662658691406,3.675290107727051,9.013031672111538e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9374.7275390625,0.0,1541.49609375,2977.34912109375,0.0,4300.0,0.9090968370437622,1.0,0.0,3.0,1.0,0.0
17855340,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8129695653915405,0.4108160436153412,0.3736910223960876,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9471909403800964,0.6475374698638916,0.6154530644416809,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.945968210697174,0.6458902359008789,0.453004390001297,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.834063708782196,0.4467091262340545,0.4270337224006653,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.682766318321228,0.2404545843601226,1.1054178476333618,284.9060974121094,284.95001220703125,299.9046630859375,293.0189819335937,297.9102783203125,297.1913757324219,284.9068603515625,1.0,0.68438321352005,0.3552039861679077,0.3552039861679077,1.0,1.0,-3.5724613666534424,0.9447676539421082,2.627693653106689,0.1417877823114395,0.857578694820404,0.857578694820404,0.0,227.7847595214844,234.0,61187.33203125,0.0,3990.286865234375,1.0,278.85809326171875,282.95635986328125,296.2920227050781,299.572998046875,293.1499938964844,293.1499938964844,279.1499938964844,38435.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.567718267440796,3.567741870880127,8.493259997521818e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8500.66015625,0.0,1461.34912109375,2977.34912109375,0.0,4300.0,0.8890424966812134,1.0,0.0,3.0,1.0,0.0
17855400,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8129695653915405,0.4108160436153412,0.3736910223960876,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9471909403800964,0.6475374698638916,0.6154530644416809,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.945968210697174,0.6458902359008789,0.453004390001297,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.834063708782196,0.4467091262340545,0.4270337224006653,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.682766318321228,0.2404545843601226,1.1054178476333618,284.9060974121094,284.95001220703125,299.9046630859375,293.0189819335937,297.9102783203125,297.1913757324219,284.9068603515625,1.0,0.68438321352005,0.3552039861679077,0.3552039861679077,1.0,1.0,-3.5724613666534424,0.9447676539421082,2.627693653106689,0.1417877823114395,0.857578694820404,0.857578694820404,0.0,227.7847595214844,234.0,61187.33203125,0.0,3990.286865234375,1.0,278.85809326171875,282.95635986328125,296.2920227050781,299.572998046875,293.1499938964844,293.1499938964844,279.1499938964844,38435.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.567718267440796,3.567741870880127,8.493259997521818e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8500.66015625,0.0,1461.34912109375,2977.34912109375,0.0,4300.0,0.8890424966812134,1.0,0.0,3.0,1.0,0.0
