time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855460,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8104504346847534,0.4107998013496399,0.3735328614711761,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9436030387878418,0.6470691561698914,0.6148470640182495,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9437278509140016,0.6479286551475525,0.4542827904224396,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8319171071052551,0.4471945464611053,0.4273937940597534,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6807106733322144,0.2406346499919891,1.1061221361160278,285.0028991699219,284.95001220703125,299.89910888671875,293.0436706542969,297.9090881347656,297.1929626464844,285.001708984375,1.0,0.6860218644142151,0.3547931313514709,0.3547931313514709,1.0,1.0,-3.5743513107299805,0.9440543055534364,2.6302969455718994,0.1406620740890503,0.9466696381568908,0.9466696381568908,0.0,230.5301818847656,237.0,60591.96484375,0.0,4011.94921875,1.0,279.1426086425781,283.0738830566406,296.23797607421875,299.4454650878906,293.1499938964844,293.1499938964844,278.8500061035156,33329.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6852293014526367,3.685253143310547,9.0619636239353e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9407.9462890625,0.0,1552.5443115234375,2977.34912109375,0.0,4300.0,0.9110938906669616,1.0,0.0,3.0,1.0,0.0
17855520,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8104504346847534,0.4107998013496399,0.3735328614711761,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9436030387878418,0.6470691561698914,0.6148470640182495,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9437278509140016,0.6479286551475525,0.4542827904224396,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8319171071052551,0.4471945464611053,0.4273937940597534,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6807106733322144,0.2406346499919891,1.1061221361160278,285.0028991699219,284.95001220703125,299.89910888671875,293.0436706542969,297.9090881347656,297.1929626464844,285.001708984375,1.0,0.6860218644142151,0.3547931313514709,0.3547931313514709,1.0,1.0,-3.5743513107299805,0.9440543055534364,2.6302969455718994,0.1406620740890503,0.9466696381568908,0.9466696381568908,0.0,230.5301818847656,237.0,60591.96484375,0.0,4011.94921875,1.0,279.1426086425781,283.0738830566406,296.23797607421875,299.4454650878906,293.1499938964844,293.1499938964844,278.8500061035156,33329.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6852293014526367,3.685253143310547,9.0619636239353e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9407.9462890625,0.0,1552.5443115234375,2977.34912109375,0.0,4300.0,0.9110938906669616,1.0,0.0,3.0,1.0,0.0
17855580,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8070162534713745,0.4097390472888946,0.3729700446128845,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9389666318893432,0.6455205082893372,0.6138265132904053,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9403650760650636,0.648679256439209,0.4551357626914978,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8290666937828064,0.4469226598739624,0.4274895191192627,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6780497431755066,0.240411177277565,1.1063798666000366,284.9045104980469,284.95001220703125,299.8910522460937,293.0653381347656,297.9008178710937,297.1860046386719,284.90557861328125,1.0,0.6876060962677002,0.3543822765350342,0.3543822765350342,1.0,1.0,-3.5739080905914307,0.942604660987854,2.631303310394287,0.1395410597324371,0.8580971360206604,0.8580971360206604,0.0,233.8737030029297,240.0,61309.65234375,0.0,4031.2099609375,1.0,278.8576965332031,282.9560241699219,296.3365478515625,299.6259155273437,293.1499938964844,293.1499938964844,279.1499938964844,38555.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.574238538742065,3.574262380599976,8.524332315573702e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8521.005859375,0.0,1469.22265625,2977.34912109375,0.0,4300.0,0.8904951810836792,1.0,0.0,3.0,1.0,0.0
17855640,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8070162534713745,0.4097390472888946,0.3729700446128845,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9389666318893432,0.6455205082893372,0.6138265132904053,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9403650760650636,0.648679256439209,0.4551357626914978,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8290666937828064,0.4469226598739624,0.4274895191192627,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6780497431755066,0.240411177277565,1.1063798666000366,284.9045104980469,284.95001220703125,299.8910522460937,293.0653381347656,297.9008178710937,297.1860046386719,284.90557861328125,1.0,0.6876060962677002,0.3543822765350342,0.3543822765350342,1.0,1.0,-3.5739080905914307,0.942604660987854,2.631303310394287,0.1395410597324371,0.8580971360206604,0.8580971360206604,0.0,233.8737030029297,240.0,61309.65234375,0.0,4031.2099609375,1.0,278.8576965332031,282.9560241699219,296.3365478515625,299.6259155273437,293.1499938964844,293.1499938964844,279.1499938964844,38555.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.574238538742065,3.574262380599976,8.524332315573702e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8521.005859375,0.0,1469.22265625,2977.34912109375,0.0,4300.0,0.8904951810836792,1.0,0.0,3.0,1.0,0.0
17855700,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8053776621818542,0.409645140171051,0.3726991713047027,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9367594718933104,0.6451720595359802,0.6132982969284058,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9388186931610109,0.6495655179023743,0.4555727541446686,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8277233242988586,0.4470712542533874,0.427504688501358,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.6767740249633789,0.2404425144195556,1.106316328048706,285.0152282714844,284.95001220703125,299.88604736328125,293.074951171875,297.8990783691406,297.18603515625,285.0162048339844,1.0,0.6883341670036316,0.3541768789291382,0.3541768789291382,1.0,1.0,-3.5734074115753174,0.9417992234230042,2.631608247756958,0.1388154476881027,0.9358043074607848,0.9358043074607848,0.0,235.4377593994141,240.0,60506.01171875,0.0,4039.469970703125,1.0,279.09991455078125,283.0836486816406,296.2738037109375,299.4457397460937,293.1499938964844,293.1499938964844,279.1499938964844,34042.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.624636650085449,3.62466025352478,8.766419909989054e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8785.4775390625,0.0,1490.5865478515625,2977.34912109375,0.0,4300.0,0.8997707366943359,1.0,0.0,3.0,1.0,0.0
17855760,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8044183850288391,0.4096730053424835,0.3727637529373169,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9353446364402772,0.6449713706970215,0.6131420731544495,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.938076913356781,0.6505600810050964,0.456302672624588,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8269517421722412,0.4473415017127991,0.427785187959671,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.6760425567626953,0.2405692338943481,1.1069843769073486,285.0027160644531,284.95001220703125,299.8803405761719,293.0837097167969,297.8981628417969,297.1874084472656,285.00146484375,1.0,0.6891892552375793,0.3539779186248779,0.3539779186248779,1.0,1.0,-3.5753140449523926,0.9417622685432434,2.633551836013794,0.1383648216724395,0.9476036429405212,0.9476036429405212,0.0,236.64410400390625,243.0,60689.578125,0.0,4051.796142578125,1.0,279.14276123046875,283.0749206542969,296.2765808105469,299.4910583496094,293.1499938964844,293.1499938964844,278.8500061035156,33359.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.690414905548096,3.690438747406006,9.087484045267048e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9430.2890625,0.0,1558.6241455078125,2977.34912109375,0.0,4300.0,0.9123241305351256,1.0,0.0,3.0,1.0,0.0
17855820,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8009753823280334,0.4085671007633209,0.3721634149551391,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.93074768781662,0.6433464884757996,0.6120527386665344,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9347136616706848,0.6511270403862,0.4570373296737671,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.824172854423523,0.4470039308071136,0.4278218448162079,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6734786629676819,0.240325778722763,1.107159972190857,284.9038391113281,284.95001220703125,299.8667297363281,293.09844970703125,297.888427734375,297.1803894042969,284.9048767089844,1.0,0.6907150149345398,0.3535800278186798,0.3535800278186798,1.0,1.0,-3.574430465698242,0.9402167201042176,2.63421368598938,0.1372189819812774,0.858287513256073,0.858287513256073,0.0,239.9937896728516,246.0,61383.7265625,0.0,4069.947509765625,1.0,278.857666015625,282.95684814453125,296.3689270019531,299.6641845703125,293.1499938964844,293.1499938964844,279.1499938964844,38603.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5777907371521,3.5778145790100098,8.541284159946372e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8535.458984375,0.0,1473.4019775390625,2977.34912109375,0.0,4300.0,0.8913183212280273,1.0,0.0,3.0,1.0,0.0
17855880,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8009753823280334,0.4085671007633209,0.3721634149551391,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.93074768781662,0.6433464884757996,0.6120527386665344,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9347136616706848,0.6511270403862,0.4570373296737671,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.824172854423523,0.4470039308071136,0.4278218448162079,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6734786629676819,0.240325778722763,1.107159972190857,284.9038391113281,284.95001220703125,299.8667297363281,293.09844970703125,297.888427734375,297.1803894042969,284.9048767089844,1.0,0.6907150149345398,0.3535800278186798,0.3535800278186798,1.0,1.0,-3.574430465698242,0.9402167201042176,2.63421368598938,0.1372189819812774,0.858287513256073,0.858287513256073,0.0,239.9937896728516,246.0,61383.7265625,0.0,4069.947509765625,1.0,278.857666015625,282.95684814453125,296.3689270019531,299.6641845703125,293.1499938964844,293.1499938964844,279.1499938964844,38603.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5777907371521,3.5778145790100098,8.541284159946372e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8535.458984375,0.0,1473.4019775390625,2977.34912109375,0.0,4300.0,0.8913183212280273,1.0,0.0,3.0,1.0,0.0
17855940,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.798427939414978,0.4084517359733581,0.3719215989112854,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9271765351295472,0.642716109752655,0.6113017201423645,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9324076771736144,0.6528119444847107,0.4580768644809723,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8221004605293274,0.4473560750484466,0.4280612468719482,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.6715471744537354,0.2404647320508957,1.1076949834823608,285.0018615722656,284.95001220703125,299.8500061035156,293.1093444824219,297.88397216796875,297.1815185546875,285.0010681152344,1.0,0.6922380328178406,0.3531821072101593,0.3531821072101593,1.0,1.0,-3.575409412384033,0.9392624497413636,2.636146783828736,0.1360014826059341,0.9472450017929076,0.9472450017929076,0.0,242.76422119140625,249.0,60732.7890625,0.0,4089.43603515625,1.0,279.141845703125,283.076171875,296.3033142089844,299.52154541015625,293.1499938964844,293.1499938964844,278.8500061035156,33476.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.690396070480346,3.690419912338257,9.087391390494304e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9439.1923828125,0.0,1559.489501953125,2977.34912109375,0.0,4300.0,0.9126473665237428,1.0,0.0,3.0,1.0,0.0
17856000,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.798427939414978,0.4084517359733581,0.3719215989112854,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9271765351295472,0.642716109752655,0.6113017201423645,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9324076771736144,0.6528119444847107,0.4580768644809723,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8221004605293274,0.4473560750484466,0.4280612468719482,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.6715471744537354,0.2404647320508957,1.1076949834823608,285.0018615722656,284.95001220703125,299.8500061035156,293.1093444824219,297.88397216796875,297.1815185546875,285.0010681152344,1.0,0.6922380328178406,0.3531821072101593,0.3531821072101593,1.0,1.0,-3.575409412384033,0.9392624497413636,2.636146783828736,0.1360014826059341,0.9472450017929076,0.9472450017929076,0.0,242.76422119140625,249.0,60732.7890625,0.0,4089.43603515625,1.0,279.141845703125,283.076171875,296.3033142089844,299.52154541015625,293.1499938964844,293.1499938964844,278.8500061035156,33476.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.690396070480346,3.690419912338257,9.087391390494304e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9439.1923828125,0.0,1559.489501953125,2977.34912109375,0.0,4300.0,0.9126473665237428,1.0,0.0,3.0,1.0,0.0
17856060,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.795047402381897,0.4072983264923095,0.3712723851203918,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9226637482643129,0.6410133838653564,0.6101319193840027,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9290274381637572,0.65317302942276,0.4586654007434845,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.819354236125946,0.44694983959198,0.4280296862125397,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.6690680384635925,0.2402018308639526,1.1077766418457031,284.9034118652344,284.95001220703125,299.8315124511719,293.1181640625,297.8729248046875,297.17449951171875,284.9044494628906,1.0,0.6936982274055481,0.3527898490428924,0.3527898490428924,1.0,1.0,-3.5739994049072266,0.937571108341217,2.6364283561706543,0.1348014920949936,0.8577594757080078,0.8577594757080078,0.0,246.1250915527344,252.0,61402.296875,0.0,4106.26953125,1.0,278.857666015625,282.9584655761719,296.38824462890625,299.6861877441406,293.1499938964844,293.1499938964844,279.1499938964844,38651.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.577434778213501,3.577458620071411,8.539584541722434e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8541.5859375,0.0,1473.368896484375,2977.34912109375,0.0,4300.0,0.8912850618362427,1.0,0.0,3.0,1.0,0.0
17856120,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.795047402381897,0.4072983264923095,0.3712723851203918,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9226637482643129,0.6410133838653564,0.6101319193840027,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9290274381637572,0.65317302942276,0.4586654007434845,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.819354236125946,0.44694983959198,0.4280296862125397,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.6690680384635925,0.2402018308639526,1.1077766418457031,284.9034118652344,284.95001220703125,299.8315124511719,293.1181640625,297.8729248046875,297.17449951171875,284.9044494628906,1.0,0.6936982274055481,0.3527898490428924,0.3527898490428924,1.0,1.0,-3.5739994049072266,0.937571108341217,2.6364283561706543,0.1348014920949936,0.8577594757080078,0.8577594757080078,0.0,246.1250915527344,252.0,61402.296875,0.0,4106.26953125,1.0,278.857666015625,282.9584655761719,296.38824462890625,299.6861877441406,293.1499938964844,293.1499938964844,279.1499938964844,38651.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.577434778213501,3.577458620071411,8.539584541722434e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8541.5859375,0.0,1473.368896484375,2977.34912109375,0.0,4300.0,0.8912850618362427,1.0,0.0,3.0,1.0,0.0
17856180,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7925543785095215,0.4071338176727295,0.3709885478019714,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9191920161247252,0.640304446220398,0.6093096733093262,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9267062544822692,0.654661238193512,0.4595677852630615,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8172988891601562,0.4472340047359466,0.4282068014144897,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.6672078967094421,0.2403232306241989,1.108237385749817,285.0013122558594,284.95001220703125,299.8127136230469,293.1268310546875,297.8677978515625,297.1754150390625,285.0005187988281,1.0,0.6951574683189392,0.3523975908756256,0.3523975908756256,1.0,1.0,-3.574512481689453,0.9364892840385436,2.638023376464844,0.1335462629795074,0.946291983127594,0.946291983127594,0.0,248.89537048339844,255.0,60736.76171875,0.0,4124.54443359375,1.0,279.141845703125,283.077880859375,296.3186950683594,299.5381164550781,293.1499938964844,293.1499938964844,278.8500061035156,33508.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6889944076538086,3.689018249511719,9.080489462576224e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9443.16015625,0.0,1558.1434326171875,2977.34912109375,0.0,4300.0,0.9123539924621582,1.0,0.0,3.0,1.0,0.0
17856240,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7925543785095215,0.4071338176727295,0.3709885478019714,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9191920161247252,0.640304446220398,0.6093096733093262,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9267062544822692,0.654661238193512,0.4595677852630615,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8172988891601562,0.4472340047359466,0.4282068014144897,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.6672078967094421,0.2403232306241989,1.108237385749817,285.0013122558594,284.95001220703125,299.8127136230469,293.1268310546875,297.8677978515625,297.1754150390625,285.0005187988281,1.0,0.6951574683189392,0.3523975908756256,0.3523975908756256,1.0,1.0,-3.574512481689453,0.9364892840385436,2.638023376464844,0.1335462629795074,0.946291983127594,0.946291983127594,0.0,248.89537048339844,255.0,60736.76171875,0.0,4124.54443359375,1.0,279.141845703125,283.077880859375,296.3186950683594,299.5381164550781,293.1499938964844,293.1499938964844,278.8500061035156,33508.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6889944076538086,3.689018249511719,9.080489462576224e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9443.16015625,0.0,1558.1434326171875,2977.34912109375,0.0,4300.0,0.9123539924621582,1.0,0.0,3.0,1.0,0.0
17856300,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7912434339523315,0.4066017568111419,0.3708290755748749,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.9174003005027772,0.6395005583763123,0.608897864818573,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9254389405250548,0.65482497215271,0.4599729180335998,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8162241578102112,0.4470671713352203,0.4283098876476288,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6662725210189819,0.2402348518371582,1.1086430549621582,284.8771057128906,284.95001220703125,299.8031921386719,293.1311340332031,297.86279296875,297.1726379394531,284.8755798339844,1.0,0.6959309577941895,0.3522014617919922,0.3522014617919922,1.0,1.0,-3.5749318599700928,0.9359925985336304,2.638939380645752,0.1330639272928238,0.8599199652671814,0.8599199652671814,0.0,250.3809356689453,255.0,61672.79296875,0.0,4134.7109375,1.0,278.8968200683594,282.9365234375,296.3954467773437,299.74102783203125,293.1499938964844,293.1499938964844,278.8500061035156,37740.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653396606445313,3.653420925140381,8.906087032301002e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9165.96875,0.0,1549.98779296875,2977.34912109375,0.0,4300.0,0.9051505327224731,1.0,0.0,3.0,1.0,0.0
17856360,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7892639636993408,0.4059357345104217,0.3703009486198425,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.914869785308838,0.6385311484336853,0.6080740094184875,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9233655333518982,0.6548285484313965,0.4600250422954559,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8145779371261597,0.4467610418796539,0.4281139075756073,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.6648321747779846,0.2400446683168411,1.108251929283142,284.90386962890625,284.95001220703125,299.79364013671875,293.1354064941406,297.8567810058594,297.1685485839844,284.9051513671875,1.0,0.6965553760528564,0.3520221710205078,0.3520221710205078,1.0,1.0,-3.572664499282837,0.9347130656242372,2.637951374053955,0.1323504745960235,0.8573339581489563,0.8573339581489563,0.0,252.2500457763672,258.0,61388.91796875,0.0,4140.171875,1.0,278.85760498046875,282.9615783691406,296.402099609375,299.6998291015625,293.1499938964844,293.1499938964844,279.1499938964844,38718.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.573742628097534,3.5737664699554443,8.521967629349092e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8543.142578125,0.0,1469.8870849609375,2977.34912109375,0.0,4300.0,0.8906110525131226,1.0,0.0,3.0,1.0,0.0
17856420,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7868251800537109,0.4057218432426452,0.3699734210968017,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9115620851516724,0.637748122215271,0.6071832180023193,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.921050488948822,0.6561324596405029,0.4607967436313629,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8125159740447998,0.4469771981239319,0.428227812051773,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.6630428433418274,0.2401507496833801,1.1086468696594238,285.0009460449219,284.95001220703125,299.7742919921875,293.143798828125,297.8515319824219,297.1694030761719,285.0001525878906,1.0,0.6979539394378662,0.3516636490821838,0.3516636490821838,1.0,1.0,-3.572730302810669,0.933599054813385,2.6391313076019287,0.1311542987823486,0.945290744304657,0.945290744304657,0.0,255.0201568603516,261.0,60727.22265625,0.0,4157.2666015625,1.0,279.1418151855469,283.0800476074219,296.3319396972656,299.5511779785156,293.1499938964844,293.1499938964844,278.8500061035156,33519.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.686342000961304,3.686366081237793,9.067437076737406e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9444.7978515625,0.0,1555.2310791015625,2977.34912109375,0.0,4300.0,0.9117634892463684,1.0,0.0,3.0,1.0,0.0
17856480,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7868251800537109,0.4057218432426452,0.3699734210968017,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9115620851516724,0.637748122215271,0.6071832180023193,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.921050488948822,0.6561324596405029,0.4607967436313629,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8125159740447998,0.4469771981239319,0.428227812051773,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.6630428433418274,0.2401507496833801,1.1086468696594238,285.0009460449219,284.95001220703125,299.7742919921875,293.143798828125,297.8515319824219,297.1694030761719,285.0001525878906,1.0,0.6979539394378662,0.3516636490821838,0.3516636490821838,1.0,1.0,-3.572730302810669,0.933599054813385,2.6391313076019287,0.1311542987823486,0.945290744304657,0.945290744304657,0.0,255.0201568603516,261.0,60727.22265625,0.0,4157.2666015625,1.0,279.1418151855469,283.0800476074219,296.3319396972656,299.5511779785156,293.1499938964844,293.1499938964844,278.8500061035156,33519.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.686342000961304,3.686366081237793,9.067437076737406e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9444.7978515625,0.0,1555.2310791015625,2977.34912109375,0.0,4300.0,0.9117634892463684,1.0,0.0,3.0,1.0,0.0
17856540,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7836101651191711,0.404477447271347,0.3692387640476227,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9075005650520324,0.6359063982963562,0.6058763265609741,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9177625179290771,0.6561169028282166,0.4611237645149231,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8097744584083557,0.4464360475540161,0.4280671775341034,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6607569456100464,0.2398567646741867,1.1085855960845947,284.9043884277344,284.95001220703125,299.7547302246094,293.15203857421875,297.84063720703125,297.162841796875,284.9051818847656,1.0,0.6992907524108887,0.3513051271438598,0.3513051271438598,1.0,1.0,-3.5704104900360107,0.9317344427108764,2.6386759281158447,0.1299659162759781,0.8568069338798523,0.8568069338798523,0.0,258.3775634765625,264.0,61382.6953125,0.0,4171.64208984375,1.0,278.8580322265625,282.9642639160156,296.4142150878906,299.7117919921875,293.1499938964844,293.1499938964844,279.1499938964844,38604.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.57210636138916,3.572129964828491,8.514164733242069e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8547.2275390625,0.0,1467.29736328125,2977.34912109375,0.0,4300.0,0.8901487588882446,1.0,0.0,3.0,1.0,0.0
17856600,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7836101651191711,0.404477447271347,0.3692387640476227,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9075005650520324,0.6359063982963562,0.6058763265609741,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9177625179290771,0.6561169028282166,0.4611237645149231,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8097744584083557,0.4464360475540161,0.4280671775341034,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6607569456100464,0.2398567646741867,1.1085855960845947,284.9043884277344,284.95001220703125,299.7547302246094,293.15203857421875,297.84063720703125,297.162841796875,284.9051818847656,1.0,0.6992907524108887,0.3513051271438598,0.3513051271438598,1.0,1.0,-3.5704104900360107,0.9317344427108764,2.6386759281158447,0.1299659162759781,0.8568069338798523,0.8568069338798523,0.0,258.3775634765625,264.0,61382.6953125,0.0,4171.64208984375,1.0,278.8580322265625,282.9642639160156,296.4142150878906,299.7117919921875,293.1499938964844,293.1499938964844,279.1499938964844,38604.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.57210636138916,3.572129964828491,8.514164733242069e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8547.2275390625,0.0,1467.29736328125,2977.34912109375,0.0,4300.0,0.8901487588882446,1.0,0.0,3.0,1.0,0.0
17856660,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7812390327453613,0.4042142927646637,0.3688740730285644,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9044454097747804,0.6350527405738831,0.6049269437789917,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9154942035675048,0.657246470451355,0.4617781937122345,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.807689905166626,0.4465843141078949,0.4281222820281982,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.6590452790260315,0.239948496222496,1.1089284420013428,285.0006408691406,284.95001220703125,299.73492431640625,293.1600952148437,297.8353576660156,297.16363525390625,284.99981689453125,1.0,0.7006322741508484,0.3509903848171234,0.3509903848171234,1.0,1.0,-3.570086717605591,0.9306342601776124,2.6394524574279785,0.128865510225296,0.9440836906433104,0.9440836906433104,0.0,261.1392822265625,267.0,60706.50390625,0.0,4187.6474609375,1.0,279.1418151855469,283.08251953125,296.3441162109375,299.5625915527344,293.1499938964844,293.1499938964844,278.8500061035156,33527.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.682764053344727,3.682788133621216,9.049844038599986e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9444.75390625,0.0,1551.259033203125,2977.34912109375,0.0,4300.0,0.9109578132629396,1.0,0.0,3.0,1.0,0.0
17856720,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7812390327453613,0.4042142927646637,0.3688740730285644,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9044454097747804,0.6350527405738831,0.6049269437789917,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9154942035675048,0.657246470451355,0.4617781937122345,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.807689905166626,0.4465843141078949,0.4281222820281982,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.6590452790260315,0.239948496222496,1.1089284420013428,285.0006408691406,284.95001220703125,299.73492431640625,293.1600952148437,297.8353576660156,297.16363525390625,284.99981689453125,1.0,0.7006322741508484,0.3509903848171234,0.3509903848171234,1.0,1.0,-3.570086717605591,0.9306342601776124,2.6394524574279785,0.128865510225296,0.9440836906433104,0.9440836906433104,0.0,261.1392822265625,267.0,60706.50390625,0.0,4187.6474609375,1.0,279.1418151855469,283.08251953125,296.3441162109375,299.5625915527344,293.1499938964844,293.1499938964844,278.8500061035156,33527.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.682764053344727,3.682788133621216,9.049844038599986e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9444.75390625,0.0,1551.259033203125,2977.34912109375,0.0,4300.0,0.9109578132629396,1.0,0.0,3.0,1.0,0.0
17856780,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.778112530708313,0.4029261469841003,0.3680993616580963,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9007276892662048,0.633148729801178,0.6035595536231995,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9123087525367736,0.6570594310760498,0.4619878828525543,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8049036264419556,0.4459777176380157,0.427899569272995,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.656855046749115,0.2396415323019027,1.108808517456055,284.9046630859375,284.95001220703125,299.7149353027344,293.1679077148437,297.82476806640625,297.1575012207031,284.9053955078125,1.0,0.7019129395484924,0.3506756424903869,0.3506756424903869,1.0,1.0,-3.567359447479248,0.928783655166626,2.638575792312622,0.1277753859758377,0.8559731245040894,0.8559731245040894,0.0,264.4918212890625,270.0,61355.5390625,0.0,4200.884765625,1.0,278.85809326171875,282.9674072265625,296.42578125,299.72216796875,293.1499938964844,293.1499938964844,279.1499938964844,38608.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5678606033325195,3.5678844451904297,8.493937571074639e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8547.310546875,0.0,1462.771484375,2977.34912109375,0.0,4300.0,0.8892139792442322,1.0,0.0,3.0,1.0,0.0
17856840,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.778112530708313,0.4029261469841003,0.3680993616580963,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9007276892662048,0.633148729801178,0.6035595536231995,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9123087525367736,0.6570594310760498,0.4619878828525543,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8049036264419556,0.4459777176380157,0.427899569272995,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.656855046749115,0.2396415323019027,1.108808517456055,284.9046630859375,284.95001220703125,299.7149353027344,293.1679077148437,297.82476806640625,297.1575012207031,284.9053955078125,1.0,0.7019129395484924,0.3506756424903869,0.3506756424903869,1.0,1.0,-3.567359447479248,0.928783655166626,2.638575792312622,0.1277753859758377,0.8559731245040894,0.8559731245040894,0.0,264.4918212890625,270.0,61355.5390625,0.0,4200.884765625,1.0,278.85809326171875,282.9674072265625,296.42578125,299.72216796875,293.1499938964844,293.1499938964844,279.1499938964844,38608.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5678606033325195,3.5678844451904297,8.493937571074639e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8547.310546875,0.0,1462.771484375,2977.34912109375,0.0,4300.0,0.8892139792442322,1.0,0.0,3.0,1.0,0.0
17856900,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7766630053520203,0.4027117490768432,0.367730438709259,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8989884853363037,0.6326186060905457,0.6028721332550049,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.910867154598236,0.6574805974960327,0.4621038436889648,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.803583025932312,0.4459604024887085,0.4277644455432892,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.6558129787445068,0.2396340072154998,1.108585238456726,285.0138854980469,284.95001220703125,299.7048645019531,293.1717529296875,297.82159423828125,297.15728759765625,285.0147399902344,1.0,0.7024936676025391,0.3505182862281799,0.3505182862281799,1.0,1.0,-3.5657901763916016,0.9278010725975036,2.637989282608032,0.127079963684082,0.9323681592941284,0.9323681592941284,0.0,266.04754638671875,270.0,60525.2890625,0.0,4206.2314453125,1.0,279.09979248046875,283.0941162109375,296.3572998046875,299.53436279296875,293.1499938964844,293.1499938964844,279.1499938964844,34125.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.616344928741455,3.616368293762207,8.726357805244334e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8806.58984375,0.0,1482.148681640625,2977.34912109375,0.0,4300.0,0.8979959487915039,1.0,0.0,3.0,1.0,0.0
17856960,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7757902145385742,0.4026151299476623,0.3676875829696655,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8978334069252014,0.6322289109230042,0.6025442481040955,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9100920557975768,0.6580246686935425,0.4625207781791687,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.802784264087677,0.446059376001358,0.4278892874717712,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.6552048921585083,0.2397198379039764,1.1090867519378662,285.0002746582031,284.95001220703125,299.6947631835937,293.175537109375,297.8194274902344,297.1583251953125,284.9989929199219,1.0,0.7031987309455872,0.350369781255722,0.350369781255722,1.0,1.0,-3.566596984863281,0.9275789856910706,2.6390180587768555,0.1266606599092483,0.9427611827850342,0.9427611827850342,0.0,267.2575988769531,273.0,60680.5625,0.0,4215.73828125,1.0,279.1426696777344,283.0848388671875,296.3545837402344,299.572509765625,293.1499938964844,293.1499938964844,278.8500061035156,33459.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.68045973777771,3.68048357963562,9.03852253486548e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9446.5830078125,0.0,1548.1561279296875,2977.34912109375,0.0,4300.0,0.9101430773735046,1.0,0.0,3.0,1.0,0.0
17857020,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7727716565132141,0.4012848138809204,0.3668847978115082,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8942368626594543,0.6302672028541565,0.6011316776275635,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9070714712142944,0.6576788425445557,0.4626317322254181,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8000442981719971,0.4453897774219513,0.427614152431488,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6531197428703308,0.239401713013649,1.1089328527450562,284.90460205078125,284.95001220703125,299.6744384765625,293.1828918457031,297.8091735839844,297.1527099609375,284.9057312011719,1.0,0.7044297456741333,0.3500727713108063,0.3500727713108063,1.0,1.0,-3.563559293746948,0.925689935684204,2.637869358062744,0.1256000399589538,0.8548873662948608,0.8548873662948608,0.0,270.59344482421875,276.0,61310.98828125,0.0,4228.01513671875,1.0,278.8575744628906,282.9708251953125,296.4367980957031,299.7310791015625,293.1499938964844,293.1499938964844,279.1499938964844,38716.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.561344861984253,3.561368465423584,8.462941991638218e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8543.7275390625,0.0,1456.5828857421875,2977.34912109375,0.0,4300.0,0.887872040271759,1.0,0.0,3.0,1.0,0.0
17857080,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7727716565132141,0.4012848138809204,0.3668847978115082,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8942368626594543,0.6302672028541565,0.6011316776275635,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9070714712142944,0.6576788425445557,0.4626317322254181,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8000442981719971,0.4453897774219513,0.427614152431488,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6531197428703308,0.239401713013649,1.1089328527450562,284.90460205078125,284.95001220703125,299.6744384765625,293.1828918457031,297.8091735839844,297.1527099609375,284.9057312011719,1.0,0.7044297456741333,0.3500727713108063,0.3500727713108063,1.0,1.0,-3.563559293746948,0.925689935684204,2.637869358062744,0.1256000399589538,0.8548873662948608,0.8548873662948608,0.0,270.59344482421875,276.0,61310.98828125,0.0,4228.01513671875,1.0,278.8575744628906,282.9708251953125,296.4367980957031,299.7310791015625,293.1499938964844,293.1499938964844,279.1499938964844,38716.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.561344861984253,3.561368465423584,8.462941991638218e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8543.7275390625,0.0,1456.5828857421875,2977.34912109375,0.0,4300.0,0.887872040271759,1.0,0.0,3.0,1.0,0.0
17857140,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7705142498016357,0.4009273648262024,0.3664359152317047,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8914062976837158,0.6292858123779297,0.6000637412071228,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.9049612283706664,0.6584997177124023,0.4630636274814605,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7979580163955688,0.4454076588153839,0.4275473356246948,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6515396237373352,0.2394683361053466,1.1091684103012085,284.9997863769531,284.95001220703125,299.65399169921875,293.19000244140625,297.8038330078125,297.1535949707031,284.9989624023437,1.0,0.7056666612625122,0.3497757911682129,0.3497757911682129,1.0,1.0,-3.562448024749756,0.9244080185890198,2.638040065765381,0.1244829669594764,0.9412941336631776,0.9412941336631776,0.0,273.354248046875,279.0,60643.00390625,0.0,4241.8916015625,1.0,279.1417236328125,283.0878601074219,296.3656311035156,299.58123779296875,293.1499938964844,293.1499938964844,278.8500061035156,33534.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.673827409744263,3.673851251602173,9.005976266962534e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9440.8544921875,0.0,1541.2734375,2977.34912109375,0.0,4300.0,0.908951699733734,1.0,0.0,3.0,1.0,0.0
17857200,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7705142498016357,0.4009273648262024,0.3664359152317047,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8914062976837158,0.6292858123779297,0.6000637412071228,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.9049612283706664,0.6584997177124023,0.4630636274814605,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7979580163955688,0.4454076588153839,0.4275473356246948,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6515396237373352,0.2394683361053466,1.1091684103012085,284.9997863769531,284.95001220703125,299.65399169921875,293.19000244140625,297.8038330078125,297.1535949707031,284.9989624023437,1.0,0.7056666612625122,0.3497757911682129,0.3497757911682129,1.0,1.0,-3.562448024749756,0.9244080185890198,2.638040065765381,0.1244829669594764,0.9412941336631776,0.9412941336631776,0.0,273.354248046875,279.0,60643.00390625,0.0,4241.8916015625,1.0,279.1417236328125,283.0878601074219,296.3656311035156,299.58123779296875,293.1499938964844,293.1499938964844,278.8500061035156,33534.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.673827409744263,3.673851251602173,9.005976266962534e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9440.8544921875,0.0,1541.2734375,2977.34912109375,0.0,4300.0,0.908951699733734,1.0,0.0,3.0,1.0,0.0
17857260,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.7691320180892944,0.4001964926719665,0.3661296665668487,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8897040486335754,0.6282059550285339,0.5994258522987366,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9036507606506348,0.6582777500152588,0.4632360339164734,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.7966914772987366,0.4450438022613525,0.4274958670139313,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.6506115794181824,0.2393210679292678,1.1094202995300293,284.8762512207031,284.95001220703125,299.6424865722656,293.1938781738281,297.79864501953125,297.1511535644531,284.87750244140625,1.0,0.7063968181610107,0.3496142029762268,0.3496142029762268,1.0,1.0,-3.5617692470550537,0.9236799478530884,2.638089179992676,0.1240182816982269,0.8519321084022522,0.8519321084022522,0.0,275.0536193847656,279.0,61473.87109375,0.0,4250.42578125,1.0,278.8884582519531,282.94952392578125,296.445068359375,299.7767028808594,293.1499938964844,293.1499938964844,278.8500061035156,38601.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.617625236511232,3.617649555206299,8.732537821742881e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9129.2529296875,0.0,1516.7425537109375,2977.34912109375,0.0,4300.0,0.8980621695518494,1.0,0.0,3.0,1.0,0.0
