time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857320,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7675788998603821,0.3995587527751922,0.3655920028686523,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8878911733627319,0.6272723078727722,0.5985944271087646,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.902119755744934,0.6579976677894592,0.463071346282959,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7952625155448914,0.4446783363819122,0.427211046218872,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6495385766029358,0.2391431480646133,1.1089632511138916,284.9050598144531,284.95001220703125,299.6334228515625,293.19683837890625,297.79400634765625,297.1485900878906,284.9064025878906,1.0,0.706848680973053,0.3494869768619537,0.3494869768619537,1.0,1.0,-3.559032917022705,0.9224291443824768,2.636603832244873,0.123409666121006,0.8539307117462158,0.8539307117462158,0.0,276.68878173828125,282.0,61262.8828125,0.0,4253.11962890625,1.0,278.8575439453125,282.97479248046875,296.44647216796875,299.7386169433594,293.1499938964844,293.1499938964844,279.1499938964844,38772.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.554934024810791,3.554957628250122,8.432500635535689e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8540.8935546875,0.0,1450.156494140625,2977.34912109375,0.0,4300.0,0.8865679502487183,1.0,0.0,3.0,1.0,0.0
17857380,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7653848528862,0.3991596698760986,0.3651062846183777,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8851256966590881,0.6262363791465759,0.5974763035774231,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9000765085220337,0.658632755279541,0.4633712768554687,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7932091355323792,0.4446373879909515,0.4270891547203064,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6480322480201721,0.2392104715108871,1.1092015504837036,284.9991760253906,284.95001220703125,299.6127624511719,293.2033996582031,297.7887878417969,297.1496887207031,284.998291015625,1.0,0.7080410718917847,0.3491981923580169,0.3491981923580169,1.0,1.0,-3.5575954914093018,0.9210734963417052,2.636521816253662,0.1222873330116272,0.9395798444747924,0.9395798444747924,0.0,279.446044921875,285.0,60601.1953125,0.0,4266.08251953125,1.0,279.1416931152344,283.090576171875,296.37481689453125,299.5886535644531,293.1499938964844,293.1499938964844,278.8500061035156,33547.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6689064502716064,3.6689302921295166,8.981866130852723e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9437.6083984375,0.0,1535.8565673828125,2977.34912109375,0.0,4300.0,0.90778911113739,1.0,0.0,3.0,1.0,0.0
17857440,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7653848528862,0.3991596698760986,0.3651062846183777,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8851256966590881,0.6262363791465759,0.5974763035774231,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9000765085220337,0.658632755279541,0.4633712768554687,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7932091355323792,0.4446373879909515,0.4270891547203064,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6480322480201721,0.2392104715108871,1.1092015504837036,284.9991760253906,284.95001220703125,299.6127624511719,293.2033996582031,297.7887878417969,297.1496887207031,284.998291015625,1.0,0.7080410718917847,0.3491981923580169,0.3491981923580169,1.0,1.0,-3.5575954914093018,0.9210734963417052,2.636521816253662,0.1222873330116272,0.9395798444747924,0.9395798444747924,0.0,279.446044921875,285.0,60601.1953125,0.0,4266.08251953125,1.0,279.1416931152344,283.090576171875,296.37481689453125,299.5886535644531,293.1499938964844,293.1499938964844,278.8500061035156,33547.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6689064502716064,3.6689302921295166,8.981866130852723e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9437.6083984375,0.0,1535.8565673828125,2977.34912109375,0.0,4300.0,0.90778911113739,1.0,0.0,3.0,1.0,0.0
17857500,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.7642355561256409,0.398516982793808,0.36484494805336,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8836923837661743,0.625277578830719,0.5969139337539673,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8989842534065247,0.6583831310272217,0.463495671749115,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.7921427488327026,0.4443071186542511,0.4270389974117279,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.6472770571708679,0.2390937954187393,1.109485149383545,284.8767395019531,284.95001220703125,299.6024169921875,293.20654296875,297.7845458984375,297.1480407714844,284.875732421875,1.0,0.7086818814277649,0.3490538001060486,0.3490538001060486,1.0,1.0,-3.557042121887207,0.920440912246704,2.636601209640503,0.1218720898032188,0.853735089302063,0.853735089302063,0.0,280.927001953125,285.0,61490.25,0.0,4273.607421875,1.0,278.8978271484375,282.9521179199219,296.4497375488281,299.7873229980469,293.1499938964844,293.1499938964844,278.8500061035156,37969.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.628720283508301,3.62874436378479,8.78618322985858e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9156.412109375,0.0,1524.27197265625,2977.34912109375,0.0,4300.0,0.8997099995613098,1.0,0.0,3.0,1.0,0.0
17857560,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7625410556793213,0.3977575600147247,0.3642280697822571,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8817040920257568,0.6241781711578369,0.595959484577179,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8972831964492798,0.6579670906066895,0.463259756565094,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7905678153038025,0.4438541531562805,0.4266987442970276,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.6461237072944641,0.2388862073421478,1.1089966297149658,284.9049377441406,284.95001220703125,299.592041015625,293.2096252441406,297.779541015625,297.1454162597656,284.9061279296875,1.0,0.7091808319091797,0.348926693201065,0.348926693201065,1.0,1.0,-3.553873300552368,0.9190537929534912,2.634819507598877,0.1212359368801117,0.8525166511535645,0.8525166511535645,0.0,282.7740478515625,288.0,61213.3125,0.0,4276.4130859375,1.0,278.8578796386719,282.9779357910156,296.45458984375,299.74468994140625,293.1499938964844,293.1499938964844,279.1499938964844,38748.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.54979944229126,3.549823045730591,8.408159146711114e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8538.640625,0.0,1444.5216064453125,2977.34912109375,0.0,4300.0,0.885319709777832,1.0,0.0,3.0,1.0,0.0
17857620,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7604146003723145,0.3973178565502167,0.3637106120586395,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8790110349655151,0.6230911612510681,0.5947985649108887,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8952575325965881,0.6584816575050354,0.4634727537631988,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7885535359382629,0.4437581896781921,0.4265281856060028,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6446850299835205,0.2389470934867859,1.1092209815979004,284.99859619140625,284.95001220703125,299.5712890625,293.2155456542969,297.7745361328125,297.146728515625,284.9977111816406,1.0,0.7103349566459656,0.3486724495887756,0.3486724495887756,1.0,1.0,-3.55216646194458,0.9177255630493164,2.634440898895264,0.1201995760202407,0.9376546144485474,0.9376546144485474,0.0,285.52618408203125,291.0,60543.7265625,0.0,4288.59765625,1.0,279.14166259765625,283.0933837890625,296.382568359375,299.59375,293.1499938964844,293.1499938964844,278.8500061035156,33556.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6627676486968994,3.6627914905548096,8.95183461580018e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9431.6064453125,0.0,1529.072265625,2977.34912109375,0.0,4300.0,0.9064136743545532,1.0,0.0,3.0,1.0,0.0
17857680,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7604146003723145,0.3973178565502167,0.3637106120586395,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8790110349655151,0.6230911612510681,0.5947985649108887,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8952575325965881,0.6584816575050354,0.4634727537631988,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7885535359382629,0.4437581896781921,0.4265281856060028,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6446850299835205,0.2389470934867859,1.1092209815979004,284.99859619140625,284.95001220703125,299.5712890625,293.2155456542969,297.7745361328125,297.146728515625,284.9977111816406,1.0,0.7103349566459656,0.3486724495887756,0.3486724495887756,1.0,1.0,-3.55216646194458,0.9177255630493164,2.634440898895264,0.1201995760202407,0.9376546144485474,0.9376546144485474,0.0,285.52618408203125,291.0,60543.7265625,0.0,4288.59765625,1.0,279.14166259765625,283.0933837890625,296.382568359375,299.59375,293.1499938964844,293.1499938964844,278.8500061035156,33556.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6627676486968994,3.6627914905548096,8.95183461580018e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9431.6064453125,0.0,1529.072265625,2977.34912109375,0.0,4300.0,0.9064136743545532,1.0,0.0,3.0,1.0,0.0
17857740,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7576552033424377,0.3958846628665924,0.362797200679779,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8756797909736633,0.6209946870803833,0.5932368040084839,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8925074934959412,0.6577286720275879,0.4632899165153503,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7859641909599304,0.4429279863834381,0.4260874688625335,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6428505182266235,0.2386136949062347,1.108970046043396,284.9056091308594,284.95001220703125,299.55047607421875,293.2210998535156,297.7657775878906,297.14312744140625,284.90625,1.0,0.7114368081092834,0.3484182059764862,0.3484182059764862,1.0,1.0,-3.548146247863769,0.9156740307807922,2.632472038269043,0.1191770285367965,0.8513113260269165,0.8513113260269165,0.0,288.853515625,294.0,61151.19921875,0.0,4298.0859375,1.0,278.8582458496094,282.98150634765625,296.4608154296875,299.7478332519531,293.1499938964844,293.1499938964844,279.1499938964844,38632.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5441431999206543,3.5441665649414062,8.381385327993485e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8535.705078125,0.0,1437.682373046875,2977.34912109375,0.0,4300.0,0.8839929103851318,1.0,0.0,3.0,1.0,0.0
17857800,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7576552033424377,0.3958846628665924,0.362797200679779,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8756797909736633,0.6209946870803833,0.5932368040084839,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8925074934959412,0.6577286720275879,0.4632899165153503,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7859641909599304,0.4429279863834381,0.4260874688625335,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6428505182266235,0.2386136949062347,1.108970046043396,284.9056091308594,284.95001220703125,299.55047607421875,293.2210998535156,297.7657775878906,297.14312744140625,284.90625,1.0,0.7114368081092834,0.3484182059764862,0.3484182059764862,1.0,1.0,-3.548146247863769,0.9156740307807922,2.632472038269043,0.1191770285367965,0.8513113260269165,0.8513113260269165,0.0,288.853515625,294.0,61151.19921875,0.0,4298.0859375,1.0,278.8582458496094,282.98150634765625,296.4608154296875,299.7478332519531,293.1499938964844,293.1499938964844,279.1499938964844,38632.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5441431999206543,3.5441665649414062,8.381385327993485e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8535.705078125,0.0,1437.682373046875,2977.34912109375,0.0,4300.0,0.8839929103851318,1.0,0.0,3.0,1.0,0.0
17857860,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.755602240562439,0.3954097926616668,0.3622549772262573,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8730693459510803,0.619867205619812,0.5920449495315552,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8905292749404907,0.6581680774688721,0.4634556174278259,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.783999502658844,0.4427875280380249,0.4258792996406555,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.641473114490509,0.2386639863252639,1.1091578006744385,284.9980773925781,284.95001220703125,299.5296936035156,293.226318359375,297.760986328125,297.14459228515625,284.99725341796875,1.0,0.7125580310821533,0.3482071161270141,0.3482071161270141,1.0,1.0,-3.546226024627685,0.9144132733345032,2.631812810897827,0.1182546094059944,0.935433864593506,0.935433864593506,0.0,291.5963439941406,297.0,60464.8671875,0.0,4309.61279296875,1.0,279.1416015625,283.09637451171875,296.3883972167969,299.5957336425781,293.1499938964844,293.1499938964844,278.8500061035156,33559.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655035734176636,3.655059337615967,8.914080922295398e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9421.9931640625,0.0,1520.495849609375,2977.34912109375,0.0,4300.0,0.9047318696975708,1.0,0.0,3.0,1.0,0.0
17857920,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.755602240562439,0.3954097926616668,0.3622549772262573,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8730693459510803,0.619867205619812,0.5920449495315552,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8905292749404907,0.6581680774688721,0.4634556174278259,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.783999502658844,0.4427875280380249,0.4258792996406555,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.641473114490509,0.2386639863252639,1.1091578006744385,284.9980773925781,284.95001220703125,299.5296936035156,293.226318359375,297.760986328125,297.14459228515625,284.99725341796875,1.0,0.7125580310821533,0.3482071161270141,0.3482071161270141,1.0,1.0,-3.546226024627685,0.9144132733345032,2.631812810897827,0.1182546094059944,0.935433864593506,0.935433864593506,0.0,291.5963439941406,297.0,60464.8671875,0.0,4309.61279296875,1.0,279.1416015625,283.09637451171875,296.3883972167969,299.5957336425781,293.1499938964844,293.1499938964844,278.8500061035156,33559.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655035734176636,3.655059337615967,8.914080922295398e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9421.9931640625,0.0,1520.495849609375,2977.34912109375,0.0,4300.0,0.9047318696975708,1.0,0.0,3.0,1.0,0.0
17857980,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7529370188713074,0.3939523696899414,0.3613167405128479,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8698433637619019,0.6177431344985962,0.5904530882835388,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.887848436832428,0.6573619246482849,0.4632304608821869,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7814769744873047,0.4419209063053131,0.4254016578197479,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6397126317024231,0.2383221089839935,1.108865737915039,284.90594482421875,284.95001220703125,299.5089111328125,293.23114013671875,297.7526550292969,297.14141845703125,284.9065246582031,1.0,0.7136290669441223,0.3479960262775421,0.3479960262775421,1.0,1.0,-3.54199481010437,0.9124349355697632,2.6295599937438965,0.1173478886485099,0.8496259450912476,0.8496259450912476,0.0,294.9152526855469,300.0,61055.3984375,0.0,4318.44140625,1.0,278.8583068847656,282.9852294921875,296.4654846191406,299.7478942871094,293.1499938964844,293.1499938964844,279.1499938964844,38640.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5355069637298584,3.5355303287506104,8.340587669408706e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8527.41796875,0.0,1428.619140625,2977.34912109375,0.0,4300.0,0.8820900321006775,1.0,0.0,3.0,1.0,0.0
17858040,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7529370188713074,0.3939523696899414,0.3613167405128479,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8698433637619019,0.6177431344985962,0.5904530882835388,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.887848436832428,0.6573619246482849,0.4632304608821869,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7814769744873047,0.4419209063053131,0.4254016578197479,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6397126317024231,0.2383221089839935,1.108865737915039,284.90594482421875,284.95001220703125,299.5089111328125,293.23114013671875,297.7526550292969,297.14141845703125,284.9065246582031,1.0,0.7136290669441223,0.3479960262775421,0.3479960262775421,1.0,1.0,-3.54199481010437,0.9124349355697632,2.6295599937438965,0.1173478886485099,0.8496259450912476,0.8496259450912476,0.0,294.9152526855469,300.0,61055.3984375,0.0,4318.44140625,1.0,278.8583068847656,282.9852294921875,296.4654846191406,299.7478942871094,293.1499938964844,293.1499938964844,279.1499938964844,38640.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5355069637298584,3.5355303287506104,8.340587669408706e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8527.41796875,0.0,1428.619140625,2977.34912109375,0.0,4300.0,0.8820900321006775,1.0,0.0,3.0,1.0,0.0
17858100,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7517060041427612,0.3936446011066437,0.3608732223510742,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8683347105979919,0.6170977354049683,0.5896676778793335,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8866198062896729,0.6574885845184326,0.4631392955780029,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7802951335906982,0.4417765140533447,0.4251512885093689,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.6388749480247498,0.2382982075214386,1.1085803508758545,285.0127868652344,284.95001220703125,299.4985046386719,293.2334289550781,297.7499084472656,297.1416931152344,285.0134582519531,1.0,0.714114248752594,0.3478904664516449,0.3478904664516449,1.0,1.0,-3.539755821228028,0.9114137887954712,2.6283419132232666,0.1167561933398246,0.9244565367698668,0.9244565367698668,0.0,296.4511413574219,300.0,60233.515625,0.0,4321.783203125,1.0,279.0989990234375,283.1094055175781,296.39581298828125,299.5589294433594,293.1499938964844,293.1499938964844,279.1499938964844,34100.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.584813356399536,3.584836483001709,8.574847356612736e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8782.3515625,0.0,1447.8873291015625,2977.34912109375,0.0,4300.0,0.8909470438957214,1.0,0.0,3.0,1.0,0.0
17858160,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7509430646896362,0.3934477269649505,0.3607441186904907,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8673045039176941,0.6165817975997925,0.589226484298706,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8859170079231262,0.6577638983726501,0.4633630514144897,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7795529365539551,0.4417421519756317,0.425154834985733,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6383829712867737,0.2383629828691482,1.109004020690918,284.9973449707031,284.95001220703125,299.4881591796875,293.235595703125,297.7479858398437,297.1430053710937,284.9960632324219,1.0,0.7147217392921448,0.347792774438858,0.347792774438858,1.0,1.0,-3.5398504734039307,0.9111338257789612,2.6287167072296143,0.1164304316043853,0.9328864812850952,0.9328864812850952,0.0,297.6590270996094,303.0,60370.98046875,0.0,4329.341796875,1.0,279.14239501953125,283.0987243652344,296.3915405273437,299.5948486328125,293.1499938964844,293.1499938964844,278.8500061035156,33489.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648525476455689,3.64854907989502,8.882354336492426e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9413.1513671875,0.0,1512.7528076171875,2977.34912109375,0.0,4300.0,0.902964174747467,1.0,0.0,3.0,1.0,0.0
17858220,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7483795881271362,0.391970545053482,0.3597908616065979,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8641953468322754,0.6144376993179321,0.5876160860061646,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8833349347114563,0.6569497585296631,0.4631312191486358,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7771085500717163,0.4408436119556427,0.4246488213539123,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6366980671882629,0.238014817237854,1.1086879968643188,284.90631103515625,284.95001220703125,299.46746826171875,293.2396545410156,297.7398376464844,297.13995361328125,284.9068908691406,1.0,0.7157703638076782,0.3475973606109619,0.3475973606109619,1.0,1.0,-3.535508155822754,0.9091724157333374,2.626335620880127,0.1155635342001915,0.8477595448493958,0.8477595448493958,0.0,300.9615783691406,306.0,60940.97265625,0.0,4337.7275390625,1.0,278.8584289550781,282.98907470703125,296.4682312011719,299.7450561523437,293.1499938964844,293.1499938964844,279.1499938964844,38648.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.525718688964844,3.5257418155670166,8.294469466818555e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8516.8115234375,0.0,1418.38427734375,2977.34912109375,0.0,4300.0,0.8799369931221008,1.0,0.0,3.0,1.0,0.0
17858280,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7483795881271362,0.391970545053482,0.3597908616065979,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8641953468322754,0.6144376993179321,0.5876160860061646,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8833349347114563,0.6569497585296631,0.4631312191486358,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7771085500717163,0.4408436119556427,0.4246488213539123,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6366980671882629,0.238014817237854,1.1086879968643188,284.90631103515625,284.95001220703125,299.46746826171875,293.2396545410156,297.7398376464844,297.13995361328125,284.9068908691406,1.0,0.7157703638076782,0.3475973606109619,0.3475973606109619,1.0,1.0,-3.535508155822754,0.9091724157333374,2.626335620880127,0.1155635342001915,0.8477595448493958,0.8477595448493958,0.0,300.9615783691406,306.0,60940.97265625,0.0,4337.7275390625,1.0,278.8584289550781,282.98907470703125,296.4682312011719,299.7450561523437,293.1499938964844,293.1499938964844,279.1499938964844,38648.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.525718688964844,3.5257418155670166,8.294469466818555e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8516.8115234375,0.0,1418.38427734375,2977.34912109375,0.0,4300.0,0.8799369931221008,1.0,0.0,3.0,1.0,0.0
17858340,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7464614510536194,0.391438752412796,0.3592032790184021,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8617499470710754,0.6132487654685974,0.5863754153251648,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8814912438392639,0.6573599576950073,0.4632748365402221,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.775244414806366,0.440630167722702,0.4243760704994201,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.6354263424873352,0.238049104809761,1.1088107824325562,284.9966735839844,284.95001220703125,299.4468688964844,293.2432861328125,297.73541259765625,297.1417236328125,284.99578857421875,1.0,0.7168460488319397,0.3474019765853882,0.3474019765853882,1.0,1.0,-3.533292531967163,0.9078768491744996,2.625415802001953,0.1146684885025024,0.9301186203956604,0.9301186203956604,0.0,303.6927490234375,309.0,60254.265625,0.0,4348.326171875,1.0,279.1414794921875,283.101806640625,296.3943786621094,299.5914001464844,293.1499938964844,293.1499938964844,278.8500061035156,33578.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6372883319854736,3.6373116970062256,8.827723831927869e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9395.6064453125,0.0,1501.01416015625,2977.34912109375,0.0,4300.0,0.9006916880607605,1.0,0.0,3.0,1.0,0.0
17858400,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7464614510536194,0.391438752412796,0.3592032790184021,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8617499470710754,0.6132487654685974,0.5863754153251648,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8814912438392639,0.6573599576950073,0.4632748365402221,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.775244414806366,0.440630167722702,0.4243760704994201,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.6354263424873352,0.238049104809761,1.1088107824325562,284.9966735839844,284.95001220703125,299.4468688964844,293.2432861328125,297.73541259765625,297.1417236328125,284.99578857421875,1.0,0.7168460488319397,0.3474019765853882,0.3474019765853882,1.0,1.0,-3.533292531967163,0.9078768491744996,2.625415802001953,0.1146684885025024,0.9301186203956604,0.9301186203956604,0.0,303.6927490234375,309.0,60254.265625,0.0,4348.326171875,1.0,279.1414794921875,283.101806640625,296.3943786621094,299.5914001464844,293.1499938964844,293.1499938964844,278.8500061035156,33578.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6372883319854736,3.6373116970062256,8.827723831927869e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9395.6064453125,0.0,1501.01416015625,2977.34912109375,0.0,4300.0,0.9006916880607605,1.0,0.0,3.0,1.0,0.0
17858460,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7439777255058289,0.3899472951889038,0.3582263886928558,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8587393760681152,0.6110888719558716,0.5847377777099609,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8790069222450256,0.6565852165222168,0.4630565345287323,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7728633284568787,0.4397043585777282,0.4238363802433014,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6337996125221252,0.2376970201730728,1.1084588766098022,284.9067687988281,284.95001220703125,299.4263610839844,293.2464599609375,297.7274780273437,297.138916015625,284.90728759765625,1.0,0.7178775072097778,0.3472121059894562,0.3472121059894562,1.0,1.0,-3.5288212299346924,0.9058943390846252,2.622926950454712,0.1138020381331443,0.8457927107810974,0.8457927107810974,0.0,306.9927062988281,312.0,60813.6796875,0.0,4356.3046875,1.0,278.85845947265625,282.9929504394531,296.4691467285156,299.7396545410156,293.1499938964844,293.1499938964844,279.1499938964844,38649.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5152056217193604,3.515228748321533,8.24507765173621e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8504.572265625,0.0,1407.40478515625,2977.34912109375,0.0,4300.0,0.8776153326034546,1.0,0.0,3.0,1.0,0.0
17858520,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7439777255058289,0.3899472951889038,0.3582263886928558,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8587393760681152,0.6110888719558716,0.5847377777099609,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8790069222450256,0.6565852165222168,0.4630565345287323,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7728633284568787,0.4397043585777282,0.4238363802433014,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6337996125221252,0.2376970201730728,1.1084588766098022,284.9067687988281,284.95001220703125,299.4263610839844,293.2464599609375,297.7274780273437,297.138916015625,284.90728759765625,1.0,0.7178775072097778,0.3472121059894562,0.3472121059894562,1.0,1.0,-3.5288212299346924,0.9058943390846252,2.622926950454712,0.1138020381331443,0.8457927107810974,0.8457927107810974,0.0,306.9927062988281,312.0,60813.6796875,0.0,4356.3046875,1.0,278.85845947265625,282.9929504394531,296.4691467285156,299.7396545410156,293.1499938964844,293.1499938964844,279.1499938964844,38649.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5152056217193604,3.515228748321533,8.24507765173621e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8504.572265625,0.0,1407.40478515625,2977.34912109375,0.0,4300.0,0.8776153326034546,1.0,0.0,3.0,1.0,0.0
17858580,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7421250343322754,0.3893939852714538,0.3576225340366363,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8563779592514038,0.6098757982254028,0.5834782719612122,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.877260148525238,0.6570483446121216,0.4632361531257629,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7710539102554321,0.4394611120223999,0.4235375523567199,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6325768232345581,0.2377270311117172,1.1085659265518188,284.9960632324219,284.95001220703125,299.4059753417969,293.24920654296875,297.7231750488281,297.1407775878906,284.99517822265625,1.0,0.7189421057701111,0.3470222353935241,0.3470222353935241,1.0,1.0,-3.526556491851806,0.9046022891998292,2.621954202651977,0.1129198148846626,0.9272987246513368,0.9272987246513368,0.0,309.7171936035156,315.0,60130.01171875,0.0,4366.69580078125,1.0,279.1413879394531,283.1046447753906,296.3945617675781,299.5853271484375,293.1499938964844,293.1499938964844,278.8500061035156,33580.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.627100706100464,3.627124071121216,8.778342817095108e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9379.1201171875,0.0,1489.847900390625,2977.34912109375,0.0,4300.0,0.8984014391899109,1.0,0.0,3.0,1.0,0.0
17858640,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7421250343322754,0.3893939852714538,0.3576225340366363,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8563779592514038,0.6098757982254028,0.5834782719612122,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.877260148525238,0.6570483446121216,0.4632361531257629,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7710539102554321,0.4394611120223999,0.4235375523567199,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6325768232345581,0.2377270311117172,1.1085659265518188,284.9960632324219,284.95001220703125,299.4059753417969,293.24920654296875,297.7231750488281,297.1407775878906,284.99517822265625,1.0,0.7189421057701111,0.3470222353935241,0.3470222353935241,1.0,1.0,-3.526556491851806,0.9046022891998292,2.621954202651977,0.1129198148846626,0.9272987246513368,0.9272987246513368,0.0,309.7171936035156,315.0,60130.01171875,0.0,4366.69580078125,1.0,279.1413879394531,283.1046447753906,296.3945617675781,299.5853271484375,293.1499938964844,293.1499938964844,278.8500061035156,33580.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.627100706100464,3.627124071121216,8.778342817095108e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9379.1201171875,0.0,1489.847900390625,2977.34912109375,0.0,4300.0,0.8984014391899109,1.0,0.0,3.0,1.0,0.0
17858700,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7411460280418396,0.3886910676956177,0.3572966754436493,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8551470041275024,0.6088448762893677,0.5828348398208618,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8763296604156494,0.6567559838294983,0.4633161723613739,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.7701097726821899,0.4390385150909424,0.4233940541744232,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.631957471370697,0.2375924885272979,1.1087641716003418,284.87646484375,284.95001220703125,299.3958435058594,293.2504272460937,297.7196960449219,297.13995361328125,284.8758239746094,1.0,0.7195193767547607,0.3469273149967193,0.3469273149967193,1.0,1.0,-3.525559425354004,0.9039923548698424,2.621567249298096,0.1126157864928245,0.8426868915557861,0.8426868915557861,0.0,311.1897888183594,315.0,60950.62890625,0.0,4372.8974609375,1.0,278.8988342285156,282.9696960449219,296.4666442871094,299.778564453125,293.1499938964844,293.1499938964844,278.8500061035156,38212.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5814456939697266,3.5814695358276367,8.558744184483658e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9095.4326171875,0.0,1474.4686279296875,2977.34912109375,0.0,4300.0,0.8892861604690552,1.0,0.0,3.0,1.0,0.0
17858760,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7397308349609375,0.387892335653305,0.3566366136074066,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8534795045852661,0.6077030301094055,0.5818283557891846,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8749063014984131,0.656352162361145,0.4630700945854187,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7687518000602722,0.4385130405426025,0.4229766428470611,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6310135126113892,0.237373948097229,1.108208179473877,284.906982421875,284.95001220703125,299.3857421875,293.2514953613281,297.7155456542969,297.13818359375,284.9079895019531,1.0,0.7199663519859314,0.3468470573425293,0.3468470573425293,1.0,1.0,-3.522089719772339,0.9026665687561036,2.619423151016236,0.1120962053537368,0.8435916900634766,0.8435916900634766,0.0,313.0030517578125,318.0,60662.90625,0.0,4374.5537109375,1.0,278.8582763671875,282.9971008300781,296.4686279296875,299.7318420410156,293.1499938964844,293.1499938964844,279.1499938964844,38779.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.50227427482605,3.5022974014282227,8.184527473531489e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8488.1123046875,0.0,1394.89599609375,2977.34912109375,0.0,4300.0,0.8748644590377808,1.0,0.0,3.0,1.0,0.0
17858820,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7379321455955505,0.3873207569122314,0.3560153245925903,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8511930704116821,0.6064684391021729,0.5805476903915405,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8732618689537048,0.6569035053253174,0.4633062779903412,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.766992449760437,0.438244491815567,0.422652930021286,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.6298311948776245,0.2374015897512436,1.108302116394043,284.9954528808594,284.95001220703125,299.3656921386719,293.2533264160156,297.7114562988281,297.14013671875,284.9945678710937,1.0,0.7210261225700378,0.3466865122318268,0.3466865122318268,1.0,1.0,-3.519801139831543,0.901460587978363,2.618340492248535,0.1113026216626167,0.9244886636734008,0.9244886636734008,0.0,315.72760009765625,321.0,59999.73046875,0.0,4384.84375,1.0,279.14129638671875,283.1073913574219,296.39306640625,299.57720947265625,293.1499938964844,293.1499938964844,278.8500061035156,33578.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.616637945175171,3.616661310195923,8.72777206950559e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9361.4873046875,0.0,1478.4146728515625,2977.34912109375,0.0,4300.0,0.8960483074188232,1.0,0.0,3.0,1.0,0.0
17858880,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7379321455955505,0.3873207569122314,0.3560153245925903,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8511930704116821,0.6064684391021729,0.5805476903915405,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8732618689537048,0.6569035053253174,0.4633062779903412,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.766992449760437,0.438244491815567,0.422652930021286,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.6298311948776245,0.2374015897512436,1.108302116394043,284.9954528808594,284.95001220703125,299.3656921386719,293.2533264160156,297.7114562988281,297.14013671875,284.9945678710937,1.0,0.7210261225700378,0.3466865122318268,0.3466865122318268,1.0,1.0,-3.519801139831543,0.901460587978363,2.618340492248535,0.1113026216626167,0.9244886636734008,0.9244886636734008,0.0,315.72760009765625,321.0,59999.73046875,0.0,4384.84375,1.0,279.14129638671875,283.1073913574219,296.39306640625,299.57720947265625,293.1499938964844,293.1499938964844,278.8500061035156,33578.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.616637945175171,3.616661310195923,8.72777206950559e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9361.4873046875,0.0,1478.4146728515625,2977.34912109375,0.0,4300.0,0.8960483074188232,1.0,0.0,3.0,1.0,0.0
17858940,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7356066107749939,0.3858124613761902,0.35501429438591,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8483900427818298,0.6042861342430115,0.5788789987564087,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8710340857505798,0.6563175320625305,0.463205873966217,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7647581100463867,0.437278687953949,0.422068327665329,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6283157467842102,0.2370485663414001,1.1079281568527222,284.9078063964844,284.95001220703125,299.3458251953125,293.254638671875,297.7040710449219,297.1377258300781,284.9082336425781,1.0,0.7220470905303955,0.3465259671211242,0.3465259671211242,1.0,1.0,-3.515324115753174,0.8995723128318787,2.6157517433166504,0.1105229333043098,0.8418165445327759,0.8418165445327759,0.0,319.0106506347656,309.0,60536.4375,0.0,4392.60986328125,1.0,278.858642578125,283.00067138671875,296.46563720703125,299.7221984863281,293.1499938964844,293.1499938964844,279.1499938964844,38637.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.492973804473877,3.4929966926574707,8.14111615454749e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8476.7080078125,0.0,1384.2735595703125,2977.34912109375,0.0,4300.0,0.8726988434791565,1.0,0.0,3.0,1.0,0.0
17859000,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7356066107749939,0.3858124613761902,0.35501429438591,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8483900427818298,0.6042861342430115,0.5788789987564087,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8710340857505798,0.6563175320625305,0.463205873966217,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7647581100463867,0.437278687953949,0.422068327665329,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6283157467842102,0.2370485663414001,1.1079281568527222,284.9078063964844,284.95001220703125,299.3458251953125,293.254638671875,297.7040710449219,297.1377258300781,284.9082336425781,1.0,0.7220470905303955,0.3465259671211242,0.3465259671211242,1.0,1.0,-3.515324115753174,0.8995723128318787,2.6157517433166504,0.1105229333043098,0.8418165445327759,0.8418165445327759,0.0,319.0106506347656,309.0,60536.4375,0.0,4392.60986328125,1.0,278.858642578125,283.00067138671875,296.46563720703125,299.7221984863281,293.1499938964844,293.1499938964844,279.1499938964844,38637.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.492973804473877,3.4929966926574707,8.14111615454749e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8476.7080078125,0.0,1384.2735595703125,2977.34912109375,0.0,4300.0,0.8726988434791565,1.0,0.0,3.0,1.0,0.0
17859060,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7370719909667969,0.385248988866806,0.3541344404220581,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8500843644142151,0.6030449271202087,0.5773171186447144,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.87373286485672,0.6570173501968384,0.4633331596851349,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7666626572608948,0.4370041787624359,0.4214596152305603,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.6298577785491943,0.2370904386043548,1.1067463159561155,284.9935607910156,284.95001220703125,299.3261413574219,293.2554626464844,297.7002868652344,297.1399230957031,284.9926452636719,1.0,0.7190295457839966,0.3464016914367676,0.3464016914367676,1.0,1.0,-3.510382413864136,0.8976587653160095,2.6127238273620605,0.1096675395965576,0.9203485250473022,0.9203485250473022,0.0,314.57391357421875,297.0,59829.62890625,0.0,4352.84765625,1.0,279.1412048339844,283.1094665527344,296.3893737792969,299.5655517578125,293.1499938964844,293.1499938964844,278.8500061035156,33626.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6044111251831055,3.6044342517852783,8.66885898176406e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9338.384765625,0.0,1465.5037841796875,2977.34912109375,0.0,4300.0,0.8933228850364685,1.0,0.0,3.0,1.0,0.0
17859120,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7370719909667969,0.385248988866806,0.3541344404220581,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8500843644142151,0.6030449271202087,0.5773171186447144,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.87373286485672,0.6570173501968384,0.4633331596851349,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7666626572608948,0.4370041787624359,0.4214596152305603,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.6298577785491943,0.2370904386043548,1.1067463159561155,284.9935607910156,284.95001220703125,299.3261413574219,293.2554626464844,297.7002868652344,297.1399230957031,284.9926452636719,1.0,0.7190295457839966,0.3464016914367676,0.3464016914367676,1.0,1.0,-3.510382413864136,0.8976587653160095,2.6127238273620605,0.1096675395965576,0.9203485250473022,0.9203485250473022,0.0,314.57391357421875,297.0,59829.62890625,0.0,4352.84765625,1.0,279.1412048339844,283.1094665527344,296.3893737792969,299.5655517578125,293.1499938964844,293.1499938964844,278.8500061035156,33626.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6044111251831055,3.6044342517852783,8.66885898176406e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9338.384765625,0.0,1465.5037841796875,2977.34912109375,0.0,4300.0,0.8933228850364685,1.0,0.0,3.0,1.0,0.0
