time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859180,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7399014234542847,0.3838417530059814,0.3527911901473999,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8535417914390564,0.6009275913238525,0.575258731842041,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8783708214759827,0.6567670702934265,0.4631072878837585,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7702198624610901,0.4361088275909424,0.4204893708229065,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6326614022254944,0.2368179261684417,1.1046046018600464,284.9071350097656,284.95001220703125,299.30670166015625,293.2557678222656,297.6936950683594,297.1384582519531,284.907470703125,1.0,0.7142001986503601,0.3462774157524109,0.3462774157524109,1.0,1.0,-3.502284288406372,0.8947707414627075,2.607513666152954,0.1086979061365127,0.8376826047897339,0.8376826047897339,0.0,306.7831420898437,285.0,60289.13671875,0.0,4284.78515625,1.0,278.8587646484375,283.00494384765625,296.4590148925781,299.7040100097656,293.1499938964844,293.1499938964844,279.1499938964844,38736.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4753165245056152,3.475339412689209,8.059016636252636e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8450.7470703125,0.0,1366.8624267578125,2977.34912109375,0.0,4300.0,0.8688784241676331,1.0,0.0,3.0,1.0,0.0
17859240,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7399014234542847,0.3838417530059814,0.3527911901473999,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8535417914390564,0.6009275913238525,0.575258731842041,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8783708214759827,0.6567670702934265,0.4631072878837585,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7702198624610901,0.4361088275909424,0.4204893708229065,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6326614022254944,0.2368179261684417,1.1046046018600464,284.9071350097656,284.95001220703125,299.30670166015625,293.2557678222656,297.6936950683594,297.1384582519531,284.907470703125,1.0,0.7142001986503601,0.3462774157524109,0.3462774157524109,1.0,1.0,-3.502284288406372,0.8947707414627075,2.607513666152954,0.1086979061365127,0.8376826047897339,0.8376826047897339,0.0,306.7831420898437,285.0,60289.13671875,0.0,4284.78515625,1.0,278.8587646484375,283.00494384765625,296.4590148925781,299.7040100097656,293.1499938964844,293.1499938964844,279.1499938964844,38736.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4753165245056152,3.475339412689209,8.059016636252636e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8450.7470703125,0.0,1366.8624267578125,2977.34912109375,0.0,4300.0,0.8688784241676331,1.0,0.0,3.0,1.0,0.0
17859300,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7418714761734009,0.3835729360580444,0.352153480052948,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.855923056602478,0.6002951860427856,0.5742471218109131,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8814387321472168,0.6572610139846802,0.4630762636661529,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.7725980877876282,0.4359739124774933,0.4200005531311035,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.6344966292381287,0.2368535697460174,1.103392243385315,285.0099792480469,284.95001220703125,299.2970886230469,293.2557373046875,297.6919250488281,297.13970947265625,285.01031494140625,1.0,0.7113641500473022,0.3462153077125549,0.3462153077125549,1.0,1.0,-3.498210430145264,0.8933248519897461,2.6048855781555176,0.108088381588459,0.9095087051391602,0.9095087051391602,0.0,301.9649353027344,285.0,59473.38671875,0.0,4245.30029296875,1.0,279.0975036621094,283.12506103515625,296.3867492675781,299.5121459960937,293.1499938964844,293.1499938964844,279.1499938964844,34102.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.525032758712769,3.525055408477783,8.291242465929827e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8695.08203125,0.0,1384.8162841796875,2977.34912109375,0.0,4300.0,0.8776409029960632,1.0,0.0,3.0,1.0,0.0
17859360,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.7445037364959717,0.3834131360054016,0.3518104255199432,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8590219616889954,0.5997835397720337,0.5735529065132141,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8853205442428589,0.6579254269599915,0.4633693993091583,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7756498456001282,0.4359510540962219,0.4197539687156677,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6368581652641296,0.2369851320981979,1.1028673648834229,284.9918212890625,284.95001220703125,299.2875366210937,293.25555419921875,297.6911315917969,297.14208984375,284.99053955078125,1.0,0.7084844708442688,0.3461892902851105,0.3461892902851105,1.0,1.0,-3.496385335922241,0.8926753997802734,2.603709936141968,0.1078184470534324,0.9145981073379515,0.9145981073379515,0.0,296.51220703125,273.0,59574.6796875,0.0,4207.97119140625,1.0,279.141845703125,283.11260986328125,296.3795471191406,299.5433654785156,293.1499938964844,293.1499938964844,278.8500061035156,33590.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.587149143218994,3.587172031402588,8.586025046497525e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9304.99609375,0.0,1446.646728515625,2977.34912109375,0.0,4300.0,0.8892248868942261,1.0,0.0,3.0,1.0,0.0
17859420,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7494076490402222,0.3821308612823486,0.350476324558258,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8649665117263794,0.5977685451507568,0.5714787840843201,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.892762303352356,0.6580597162246704,0.4633479714393616,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7815176844596863,0.4351691901683807,0.4187804460525512,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.6414551734924316,0.2368348687887191,1.1007413864135742,284.908447265625,284.95001220703125,299.26861572265625,293.2547607421875,297.6856384277344,297.14166259765625,284.90869140625,1.0,0.7022561430931091,0.3461372554302215,0.3461372554302215,1.0,1.0,-3.488539695739746,0.8900921940803528,2.598447322845459,0.1070866212248802,0.8341230154037476,0.8341230154037476,0.0,285.8132629394531,261.0,60014.60546875,0.0,4123.81396484375,1.0,278.8589782714844,283.01123046875,296.44793701171875,299.6788024902344,293.1499938964844,293.1499938964844,279.1499938964844,38720.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4545249938964844,3.454547643661499,7.962876225064974e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8421.53125,0.0,1345.636474609375,2977.34912109375,0.0,4300.0,0.864290177822113,1.0,0.0,3.0,1.0,0.0
17859480,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7494076490402222,0.3821308612823486,0.350476324558258,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8649665117263794,0.5977685451507568,0.5714787840843201,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.892762303352356,0.6580597162246704,0.4633479714393616,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7815176844596863,0.4351691901683807,0.4187804460525512,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.6414551734924316,0.2368348687887191,1.1007413864135742,284.908447265625,284.95001220703125,299.26861572265625,293.2547607421875,297.6856384277344,297.14166259765625,284.90869140625,1.0,0.7022561430931091,0.3461372554302215,0.3461372554302215,1.0,1.0,-3.488539695739746,0.8900921940803528,2.598447322845459,0.1070866212248802,0.8341230154037476,0.8341230154037476,0.0,285.8132629394531,261.0,60014.60546875,0.0,4123.81396484375,1.0,278.8589782714844,283.01123046875,296.44793701171875,299.6788024902344,293.1499938964844,293.1499938964844,279.1499938964844,38720.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4545249938964844,3.454547643661499,7.962876225064974e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8421.53125,0.0,1345.636474609375,2977.34912109375,0.0,4300.0,0.864290177822113,1.0,0.0,3.0,1.0,0.0
17859540,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7557018399238586,0.3817753791809082,0.3495251536369324,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8724408149719238,0.5966854095458984,0.569790244102478,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9018744826316832,0.6594714522361755,0.4637688994407654,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7887606024742126,0.4350856244564056,0.4180718958377838,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.6471571326255798,0.2370955199003219,1.099197506904602,284.9915771484375,284.95001220703125,299.25,293.2534484863281,297.68389892578125,297.1460876464844,284.9907531738281,1.0,0.6958184838294983,0.3460852205753326,0.3460852205753326,1.0,1.0,-3.483153343200684,0.8882750272750854,2.594878435134888,0.1063726395368576,0.9100974798202516,0.9100974798202516,0.0,274.0765075683594,249.0,59318.72265625,0.0,4040.144287109375,1.0,279.140869140625,283.11749267578125,296.36883544921875,299.5188293457031,293.1499938964844,293.1499938964844,278.8500061035156,33663.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5659661293029785,3.5659890174865723,8.484919362672372e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9266.40234375,0.0,1424.5899658203125,2977.34912109375,0.0,4300.0,0.8847248554229736,1.0,0.0,3.0,1.0,0.0
17859600,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7557018399238586,0.3817753791809082,0.3495251536369324,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8724408149719238,0.5966854095458984,0.569790244102478,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9018744826316832,0.6594714522361755,0.4637688994407654,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7887606024742126,0.4350856244564056,0.4180718958377838,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.6471571326255798,0.2370955199003219,1.099197506904602,284.9915771484375,284.95001220703125,299.25,293.2534484863281,297.68389892578125,297.1460876464844,284.9907531738281,1.0,0.6958184838294983,0.3460852205753326,0.3460852205753326,1.0,1.0,-3.483153343200684,0.8882750272750854,2.594878435134888,0.1063726395368576,0.9100974798202516,0.9100974798202516,0.0,274.0765075683594,249.0,59318.72265625,0.0,4040.144287109375,1.0,279.140869140625,283.11749267578125,296.36883544921875,299.5188293457031,293.1499938964844,293.1499938964844,278.8500061035156,33663.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5659661293029785,3.5659890174865723,8.484919362672372e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9266.40234375,0.0,1424.5899658203125,2977.34912109375,0.0,4300.0,0.8847248554229736,1.0,0.0,3.0,1.0,0.0
17859660,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7618794441223145,0.3803901672363281,0.3481303453445434,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8798742294311523,0.5945573449134827,0.567643404006958,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9112573862075806,0.6596583127975464,0.4638088345527649,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.795921802520752,0.4341919720172882,0.4170322716236114,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.652901828289032,0.2368348985910415,1.096806287765503,284.9085693359375,284.95001220703125,299.2318115234375,293.2510681152344,297.6774597167969,297.1441650390625,284.9087829589844,1.0,0.6891448497772217,0.3460400402545929,0.3460400402545929,1.0,1.0,-3.474825143814087,0.8855621814727783,2.589262723922729,0.105644017457962,0.8302838802337646,0.8302838802337646,0.0,262.7933959960937,237.0,59743.48046875,0.0,3951.971923828125,1.0,278.85906982421875,283.01629638671875,296.4354553222656,299.65289306640625,293.1499938964844,293.1499938964844,279.1499938964844,38738.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4348111152648926,3.434833526611328,7.872252467677754e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8392.017578125,0.0,1325.96142578125,2977.34912109375,0.0,4300.0,0.8598856329917908,1.0,0.0,3.0,1.0,0.0
17859720,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7618794441223145,0.3803901672363281,0.3481303453445434,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8798742294311523,0.5945573449134827,0.567643404006958,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9112573862075806,0.6596583127975464,0.4638088345527649,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.795921802520752,0.4341919720172882,0.4170322716236114,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.652901828289032,0.2368348985910415,1.096806287765503,284.9085693359375,284.95001220703125,299.2318115234375,293.2510681152344,297.6774597167969,297.1441650390625,284.9087829589844,1.0,0.6891448497772217,0.3460400402545929,0.3460400402545929,1.0,1.0,-3.474825143814087,0.8855621814727783,2.589262723922729,0.105644017457962,0.8302838802337646,0.8302838802337646,0.0,262.7933959960937,237.0,59743.48046875,0.0,3951.971923828125,1.0,278.85906982421875,283.01629638671875,296.4354553222656,299.65289306640625,293.1499938964844,293.1499938964844,279.1499938964844,38738.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4348111152648926,3.434833526611328,7.872252467677754e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8392.017578125,0.0,1325.96142578125,2977.34912109375,0.0,4300.0,0.8598856329917908,1.0,0.0,3.0,1.0,0.0
17859780,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7691040635108948,0.3796820044517517,0.3469183146953583,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8884293437004089,0.5930978655815125,0.5656633973121643,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9226634502410888,0.660878598690033,0.4641382098197937,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8039889931678772,0.4337293803691864,0.4160294234752655,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.6593522429466248,0.2366833984851837,1.0937540531158447,284.98846435546875,284.95001220703125,299.214111328125,293.2471618652344,297.6729736328125,297.1446838378906,284.9875793457031,1.0,0.6822359561920166,0.3459948599338531,0.3459948599338531,1.0,1.0,-3.466498851776123,0.88285893201828,2.5836400985717773,0.1047283932566642,0.9031218886375428,0.9031218886375428,0.0,251.072998046875,225.0,58996.9765625,0.0,3861.640869140625,1.0,279.1407165527344,283.1203308105469,296.3538818359375,299.4886779785156,293.1499938964844,293.1499938964844,278.8500061035156,33758.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5438899993896484,3.543912649154663,8.380188205592276e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9221.3193359375,0.0,1402.0048828125,2977.34912109375,0.0,4300.0,0.8798279166221619,1.0,0.0,3.0,1.0,0.0
17859840,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7691040635108948,0.3796820044517517,0.3469183146953583,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8884293437004089,0.5930978655815125,0.5656633973121643,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9226634502410888,0.660878598690033,0.4641382098197937,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8039889931678772,0.4337293803691864,0.4160294234752655,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.6593522429466248,0.2366833984851837,1.0937540531158447,284.98846435546875,284.95001220703125,299.214111328125,293.2471618652344,297.6729736328125,297.1446838378906,284.9875793457031,1.0,0.6822359561920166,0.3459948599338531,0.3459948599338531,1.0,1.0,-3.466498851776123,0.88285893201828,2.5836400985717773,0.1047283932566642,0.9031218886375428,0.9031218886375428,0.0,251.072998046875,225.0,58996.9765625,0.0,3861.640869140625,1.0,279.1407165527344,283.1203308105469,296.3538818359375,299.4886779785156,293.1499938964844,293.1499938964844,278.8500061035156,33758.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5438899993896484,3.543912649154663,8.380188205592276e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9221.3193359375,0.0,1402.0048828125,2977.34912109375,0.0,4300.0,0.8798279166221619,1.0,0.0,3.0,1.0,0.0
17859900,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.772831916809082,0.3788861036300659,0.346235990524292,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8928428292274475,0.5919203162193298,0.5645973086357117,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.9286449551582336,0.6609511375427246,0.4642588198184967,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8080906867980957,0.4331624805927276,0.4154727160930633,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.6627000570297241,0.2363982647657394,1.092015266418457,284.87432861328125,284.95001220703125,299.2054443359375,293.24468994140625,297.6688537597656,297.1424255371094,284.8744506835937,1.0,0.6787227988243103,0.3459722697734833,0.3459722697734833,1.0,1.0,-3.461787223815918,0.8813329339027405,2.5804543495178223,0.1043331995606422,0.820345401763916,0.820345401763916,0.0,245.3193359375,225.0,59638.26171875,0.0,3815.892333984375,1.0,278.90093994140625,282.99334716796875,296.4198608398437,299.6684875488281,293.1499938964844,293.1499938964844,278.8500061035156,38837.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4841411113739014,3.484163999557495,8.099995056909393e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8928.9931640625,0.0,1376.6190185546875,2977.34912109375,0.0,4300.0,0.8680307865142822,1.0,0.0,3.0,1.0,0.0
17859960,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7761781811714172,0.378019243478775,0.3452422320842743,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8968815803527832,0.590653121471405,0.5631879568099976,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9341638088226318,0.6609494090080261,0.4640731513500213,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8117332458496094,0.4325045049190521,0.4146478474140167,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.665755033493042,0.2360199838876724,1.089441418647766,284.9085388183594,284.95001220703125,299.1968994140625,293.2418518066406,297.6640930175781,297.13922119140625,284.9091186523437,1.0,0.6750321388244629,0.3459870815277099,0.3459870815277099,1.0,1.0,-3.45458722114563,0.8791507482528687,2.575436353683472,0.1037799194455146,0.8242049217224121,0.8242049217224121,0.0,239.8526153564453,213.0,59290.46484375,0.0,3765.8388671875,1.0,278.8590393066406,283.0240783691406,296.4150390625,299.6109619140625,293.1499938964844,293.1499938964844,279.1499938964844,38985.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.40211820602417,3.4021403789520264,7.723107273704954e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8342.103515625,0.0,1295.2967529296875,2977.34912109375,0.0,4300.0,0.8530197143554688,1.0,0.0,3.0,1.0,0.0
17860020,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.7848032116889954,0.3771563470363617,0.343873381614685,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9070664644241332,0.5890020728111267,0.5610078573226929,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9474592208862304,0.662179708480835,0.4643945693969726,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8204261660575867,0.4318499863147735,0.4134401679039001,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.6733558773994446,0.2356143146753311,1.0851181745529177,284.9852600097656,284.95001220703125,299.1800842285156,293.23516845703125,297.65899658203125,297.13848876953125,284.9844665527344,1.0,0.6676629185676575,0.3460167348384857,0.3460167348384857,1.0,1.0,-3.4440460205078125,0.8759954571723938,2.5680506229400635,0.1028838604688644,0.8934449553489685,0.8934449553489685,0.0,228.0118408203125,201.0,58516.96484375,0.0,3670.35986328125,1.0,279.1404113769531,283.1252136230469,296.3283386230469,299.4396057128906,293.1499938964844,293.1499938964844,279.45001220703125,33888.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.510284423828125,3.5103068351745605,8.222008887059928e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8172.84228515625,0.0,1368.0194091796875,2977.34912109375,0.0,4300.0,0.8723968863487244,1.0,0.0,3.0,1.0,0.0
17860080,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.7848032116889954,0.3771563470363617,0.343873381614685,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9070664644241332,0.5890020728111267,0.5610078573226929,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9474592208862304,0.662179708480835,0.4643945693969726,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8204261660575867,0.4318499863147735,0.4134401679039001,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.6733558773994446,0.2356143146753311,1.0851181745529177,284.9852600097656,284.95001220703125,299.1800842285156,293.23516845703125,297.65899658203125,297.13848876953125,284.9844665527344,1.0,0.6676629185676575,0.3460167348384857,0.3460167348384857,1.0,1.0,-3.4440460205078125,0.8759954571723938,2.5680506229400635,0.1028838604688644,0.8934449553489685,0.8934449553489685,0.0,228.0118408203125,201.0,58516.96484375,0.0,3670.35986328125,1.0,279.1404113769531,283.1252136230469,296.3283386230469,299.4396057128906,293.1499938964844,293.1499938964844,279.45001220703125,33888.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.510284423828125,3.5103068351745605,8.222008887059928e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8172.84228515625,0.0,1368.0194091796875,2977.34912109375,0.0,4300.0,0.8723968863487244,1.0,0.0,3.0,1.0,0.0
17860140,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.7949686646461487,0.3764472603797912,0.3427923619747162,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.9199100732803344,0.5875430703163147,0.5591633915901184,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.9619387984275818,0.6637400388717651,0.4651001691818237,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8302950859069824,0.4313727617263794,0.4125098288059234,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.6823360919952393,0.2353226989507675,1.0815526247024536,285.0337829589844,284.95001220703125,299.1636657714844,293.2272033691406,297.6556091308594,297.1398620605469,285.031005859375,1.0,0.660387396812439,0.3460463583469391,0.3460463583469391,1.0,1.0,-3.4359676837921143,0.8735955357551575,2.5623722076416016,0.1022560372948646,0.9856204986572266,0.9856204986572266,0.0,215.89077758789065,189.0,58028.89453125,0.0,3579.69091796875,1.0,279.4411315917969,283.19891357421875,296.2816467285156,299.3552551269531,293.1499938964844,293.1499938964844,279.1499938964844,31445.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.694943904876709,3.69496750831604,9.109803613682744e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9078.0537109375,0.0,1549.2479248046875,2977.34912109375,0.0,4300.0,0.912047803401947,1.0,0.0,3.0,1.0,0.0
17860200,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.7949686646461487,0.3764472603797912,0.3427923619747162,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.9199100732803344,0.5875430703163147,0.5591633915901184,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.9619387984275818,0.6637400388717651,0.4651001691818237,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8302950859069824,0.4313727617263794,0.4125098288059234,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.6823360919952393,0.2353226989507675,1.0815526247024536,285.0337829589844,284.95001220703125,299.1636657714844,293.2272033691406,297.6556091308594,297.1398620605469,285.031005859375,1.0,0.660387396812439,0.3460463583469391,0.3460463583469391,1.0,1.0,-3.4359676837921143,0.8735955357551575,2.5623722076416016,0.1022560372948646,0.9856204986572266,0.9856204986572266,0.0,215.89077758789065,189.0,58028.89453125,0.0,3579.69091796875,1.0,279.4411315917969,283.19891357421875,296.2816467285156,299.3552551269531,293.1499938964844,293.1499938964844,279.1499938964844,31445.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.694943904876709,3.69496750831604,9.109803613682744e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9078.0537109375,0.0,1549.2479248046875,2977.34912109375,0.0,4300.0,0.912047803401947,1.0,0.0,3.0,1.0,0.0
17860260,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8000690340995789,0.375442773103714,0.3419853448867798,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9266623258590698,0.5861310958862305,0.5579476952552795,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.9688567519187928,0.663729190826416,0.4652373194694519,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8353235721588135,0.4306346178054809,0.4118452370166778,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.6869338154792786,0.2348815649747848,1.0792419910430908,284.8773193359375,284.95001220703125,299.1552734375,293.2225952148437,297.6507568359375,297.1363830566406,284.87353515625,1.0,0.6565201282501221,0.3460971117019653,0.3460971117019653,1.0,1.0,-3.4301304817199707,0.8719391226768494,2.558191537857056,0.1020004823803901,0.8833163976669312,0.8833163976669312,0.0,209.9298553466797,189.0,59058.8125,0.0,3530.806396484375,1.0,279.1928100585937,283.0270080566406,296.3630065917969,299.56817626953125,293.1499938964844,293.1499938964844,279.1499938964844,36007.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.689689874649048,3.689714193344116,9.0839137101284e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8816.81640625,0.0,1577.8330078125,2977.34912109375,0.0,4300.0,0.9120683073997498,1.0,0.0,3.0,1.0,0.0
17860320,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8040871024131775,0.3743197917938232,0.3408285677433014,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9321553707122804,0.5846002101898193,0.5563667416572571,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9742724895477296,0.6634567975997925,0.4649350345134735,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8394331336021423,0.4297525882720947,0.4108743071556091,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.6906291842460632,0.2343166917562484,1.0760523080825806,284.885009765625,284.95001220703125,299.1475830078125,293.2180480957031,297.6448059082031,297.1312866210937,284.8863830566406,1.0,0.652727484703064,0.3461439609527588,0.3461439609527588,1.0,1.0,-3.421473979949951,0.8694079518318176,2.5520660877227783,0.1014438346028328,0.8649645447731018,0.8649645447731018,0.0,204.83670043945312,177.0,58700.13671875,0.0,3480.502197265625,1.0,279.15692138671875,283.03875732421875,296.3670349121094,299.5272827148437,293.1499938964844,293.1499938964844,279.45001220703125,38439.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.612216234207153,3.6122403144836426,8.706443281880638e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8206.716796875,0.0,1509.597412109375,2977.34912109375,0.0,4300.0,0.898431658744812,1.0,0.0,3.0,1.0,0.0
17860380,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8148611783981323,0.3732000589370727,0.3391304612159729,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.946732759475708,0.5826342105865479,0.5537880063056946,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9874216318130492,0.6645871996879578,0.4650820195674896,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8505898714065552,0.4288235306739807,0.4093336760997772,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7004718780517578,0.2336183339357376,1.0702461004257202,284.9857482910156,284.95001220703125,299.1318054199219,293.207763671875,297.6391906738281,297.1294860839844,284.98468017578125,1.0,0.6447944045066833,0.3462415635585785,0.3462415635585785,1.0,1.0,-3.407660961151123,0.8654452562332153,2.542215585708618,0.1004228666424751,0.9446962475776672,0.9446962475776672,0.0,193.1172637939453,165.0,57720.16015625,0.0,3379.846923828125,1.0,279.4420471191406,283.1631164550781,296.276611328125,299.346923828125,293.1499938964844,293.1499938964844,279.1499938964844,33852.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7082910537719727,3.708315372467041,9.175736295219394e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9038.966796875,0.0,1582.6668701171875,2977.34912109375,0.0,4300.0,0.916832149028778,1.0,0.0,3.0,1.0,0.0
17860440,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8148611783981323,0.3732000589370727,0.3391304612159729,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.946732759475708,0.5826342105865479,0.5537880063056946,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9874216318130492,0.6645871996879578,0.4650820195674896,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8505898714065552,0.4288235306739807,0.4093336760997772,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7004718780517578,0.2336183339357376,1.0702461004257202,284.9857482910156,284.95001220703125,299.1318054199219,293.207763671875,297.6391906738281,297.1294860839844,284.98468017578125,1.0,0.6447944045066833,0.3462415635585785,0.3462415635585785,1.0,1.0,-3.407660961151123,0.8654452562332153,2.542215585708618,0.1004228666424751,0.9446962475776672,0.9446962475776672,0.0,193.1172637939453,165.0,57720.16015625,0.0,3379.846923828125,1.0,279.4420471191406,283.1631164550781,296.276611328125,299.346923828125,293.1499938964844,293.1499938964844,279.1499938964844,33852.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7082910537719727,3.708315372467041,9.175736295219394e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9038.966796875,0.0,1582.6668701171875,2977.34912109375,0.0,4300.0,0.916832149028778,1.0,0.0,3.0,1.0,0.0
17860500,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.8205828070640564,0.3722788691520691,0.3383314311504364,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.954514980316162,0.5812903046607971,0.5525592565536499,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.993921399116516,0.6646944284439087,0.4652324616909027,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.8569058179855347,0.4281032979488373,0.4086232483386993,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.7059252262115479,0.2331307679414749,1.0675287246704102,284.8587646484375,284.95001220703125,299.1239929199219,293.2022399902344,297.6348876953125,297.1265869140625,284.85693359375,1.0,0.6408315300941467,0.3462903499603271,0.3462903499603271,1.0,1.0,-3.401286602020264,0.8636208772659302,2.537665843963623,0.1000815108418464,0.8510133624076843,0.8510133624076843,0.0,187.23052978515625,165.0,58466.546875,0.0,3330.8720703125,1.0,279.196533203125,283.02154541015625,296.3407897949219,299.5272827148437,293.1499938964844,293.1499938964844,279.1499938964844,38502.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6575796604156494,3.657604217529297,8.926493251237844e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8743.2373046875,0.0,1560.3843994140625,2977.34912109375,0.0,4300.0,0.9063959717750548,1.0,0.0,3.0,1.0,0.0
17860560,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8256685733795166,0.3712469339370727,0.3372069299221039,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9613803029060364,0.5798178315162659,0.5509746670722961,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9990000128746032,0.6646702289581299,0.4646329283714294,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.862781822681427,0.427267849445343,0.4076433479785919,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7108314037322998,0.2325486540794372,1.0640580654144287,284.88983154296875,284.95001220703125,299.1162414550781,293.1964416503906,297.6297302246094,297.1224670410156,284.891357421875,1.0,0.6366809010505676,0.3463886082172394,0.3463886082172394,1.0,1.0,-3.391979932785034,0.861028254032135,2.530951738357544,0.0996536687016487,0.8457092046737671,0.8457092046737671,0.0,181.77154541015625,168.0,57997.04296875,0.0,3277.8271484375,1.0,279.1576232910156,283.0540466308594,296.332763671875,299.4617919921875,293.1499938964844,293.1499938964844,279.45001220703125,39665.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5555148124694824,3.5555386543273926,8.435255836047872e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8133.92626953125,0.0,1457.2813720703125,2977.34912109375,0.0,4300.0,0.8873437643051147,1.0,0.0,3.0,1.0,0.0
17860620,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8291286826133728,0.3701986968517303,0.3359250128269195,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9657710194587708,0.5779231190681458,0.5488250851631165,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.9990000128746032,0.6670944690704346,0.4581485092639923,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8669390678405762,0.426390677690506,0.4064943194389343,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.713951826095581,0.2318215817213058,1.0596182346343994,284.9856262207031,284.95001220703125,299.10089111328125,293.1841125488281,297.6276550292969,297.12518310546875,284.9848022460937,1.0,0.6322829723358154,0.3465850949287414,0.3465850949287414,1.0,1.0,-3.374085664749145,0.8560835123062134,2.5180022716522217,0.0987506881356239,0.923334002494812,0.923334002494812,0.0,177.36228942871094,171.0,56949.859375,0.0,3211.002685546875,1.0,279.4416198730469,283.1739501953125,296.23199462890625,299.2649841308594,293.1499938964844,293.1499938964844,279.1499938964844,34182.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647616147994995,3.647639751434326,8.877926802597358e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8931.5537109375,0.0,1516.9263916015625,2977.34912109375,0.0,4300.0,0.9034035205841064,1.0,0.0,3.0,1.0,0.0
17860680,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8291286826133728,0.3701986968517303,0.3359250128269195,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9657710194587708,0.5779231190681458,0.5488250851631165,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.9990000128746032,0.6670944690704346,0.4581485092639923,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8669390678405762,0.426390677690506,0.4064943194389343,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.713951826095581,0.2318215817213058,1.0596182346343994,284.9856262207031,284.95001220703125,299.10089111328125,293.1841125488281,297.6276550292969,297.12518310546875,284.9848022460937,1.0,0.6322829723358154,0.3465850949287414,0.3465850949287414,1.0,1.0,-3.374085664749145,0.8560835123062134,2.5180022716522217,0.0987506881356239,0.923334002494812,0.923334002494812,0.0,177.36228942871094,171.0,56949.859375,0.0,3211.002685546875,1.0,279.4416198730469,283.1739501953125,296.23199462890625,299.2649841308594,293.1499938964844,293.1499938964844,279.1499938964844,34182.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647616147994995,3.647639751434326,8.877926802597358e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8931.5537109375,0.0,1516.9263916015625,2977.34912109375,0.0,4300.0,0.9034035205841064,1.0,0.0,3.0,1.0,0.0
17860740,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8286423087120056,0.368208110332489,0.3343462944030761,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9652389287948608,0.5750796794891357,0.5463831424713135,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9990000128746032,0.6689600348472595,0.4568577110767364,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8668123483657837,0.4247998595237732,0.4051716029644012,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.713586688041687,0.230677530169487,1.0549962520599363,284.8996887207031,284.95001220703125,299.0857238769531,293.1708679199219,297.6224670410156,297.12359619140625,284.9008178710937,1.0,0.6298741102218628,0.3467815816402435,0.3467815816402435,1.0,1.0,-3.3597664833068848,0.8522519469261169,2.507514476776123,0.0978686511516571,0.8345699310302734,0.8345699310302734,0.0,176.13633728027344,174.0,57141.87890625,0.0,3172.5126953125,1.0,279.15802001953125,283.0736083984375,296.2802124023437,299.36505126953125,293.1499938964844,293.1499938964844,279.45001220703125,39597.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4867522716522217,3.4867753982543945,8.112140790217381e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8044.89404296875,0.0,1384.7294921875,2977.34912109375,0.0,4300.0,0.872229278087616,1.0,0.0,3.0,1.0,0.0
17860800,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8286423087120056,0.368208110332489,0.3343462944030761,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9652389287948608,0.5750796794891357,0.5463831424713135,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9990000128746032,0.6689600348472595,0.4568577110767364,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8668123483657837,0.4247998595237732,0.4051716029644012,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.713586688041687,0.230677530169487,1.0549962520599363,284.8996887207031,284.95001220703125,299.0857238769531,293.1708679199219,297.6224670410156,297.12359619140625,284.9008178710937,1.0,0.6298741102218628,0.3467815816402435,0.3467815816402435,1.0,1.0,-3.3597664833068848,0.8522519469261169,2.507514476776123,0.0978686511516571,0.8345699310302734,0.8345699310302734,0.0,176.13633728027344,174.0,57141.87890625,0.0,3172.5126953125,1.0,279.15802001953125,283.0736083984375,296.2802124023437,299.36505126953125,293.1499938964844,293.1499938964844,279.45001220703125,39597.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4867522716522217,3.4867753982543945,8.112140790217381e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8044.89404296875,0.0,1384.7294921875,2977.34912109375,0.0,4300.0,0.872229278087616,1.0,0.0,3.0,1.0,0.0
17860860,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8271446824073792,0.3670518696308136,0.3331460654735565,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.9632784128189088,0.5730910897254944,0.5443315505981445,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.9990000128746032,0.6710836887359619,0.4578768610954284,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8654205203056335,0.4238397181034088,0.4041232466697693,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7121374011039734,0.2298463881015777,1.0509132146835327,284.9913330078125,284.95001220703125,299.0706787109375,293.1567687988281,297.62164306640625,297.1272888183594,284.9904479980469,1.0,0.6288275718688965,0.3470753133296966,0.3470753133296966,1.0,1.0,-3.350902318954468,0.850387454032898,2.5005147457122803,0.0978516042232513,0.914091944694519,0.914091944694519,0.0,176.19570922851562,177.0,56299.26171875,0.0,3153.059326171875,1.0,279.4411315917969,283.1869201660156,296.180419921875,299.1767272949219,293.1499938964844,293.1499938964844,279.1499938964844,33861.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5929763317108154,3.5929994583129883,8.613943691671011e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8838.1435546875,0.0,1454.8951416015625,2977.34912109375,0.0,4300.0,0.8909289240837097,1.0,0.0,3.0,1.0,0.0
17860920,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8271446824073792,0.3670518696308136,0.3331460654735565,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.9632784128189088,0.5730910897254944,0.5443315505981445,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.9990000128746032,0.6710836887359619,0.4578768610954284,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8654205203056335,0.4238397181034088,0.4041232466697693,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7121374011039734,0.2298463881015777,1.0509132146835327,284.9913330078125,284.95001220703125,299.0706787109375,293.1567687988281,297.62164306640625,297.1272888183594,284.9904479980469,1.0,0.6288275718688965,0.3470753133296966,0.3470753133296966,1.0,1.0,-3.350902318954468,0.850387454032898,2.5005147457122803,0.0978516042232513,0.914091944694519,0.914091944694519,0.0,176.19570922851562,177.0,56299.26171875,0.0,3153.059326171875,1.0,279.4411315917969,283.1869201660156,296.180419921875,299.1767272949219,293.1499938964844,293.1499938964844,279.1499938964844,33861.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5929763317108154,3.5929994583129883,8.613943691671011e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8838.1435546875,0.0,1454.8951416015625,2977.34912109375,0.0,4300.0,0.8909289240837097,1.0,0.0,3.0,1.0,0.0
17860980,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8237807154655457,0.364938348531723,0.3315373361110687,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9590155482292176,0.5701397657394409,0.5418718457221985,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9990000128746032,0.671205997467041,0.4616790115833282,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8621096014976501,0.4221600592136383,0.4028010070323944,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7090362310409546,0.228579580783844,1.0461711883544922,284.9065856933594,284.95001220703125,299.0556945800781,293.1419372558594,297.61279296875,297.1202087402344,284.90704345703125,1.0,0.6286100745201111,0.3473690450191498,0.3473690450191498,1.0,1.0,-3.3432912826538086,0.8489112854003906,2.494379997253418,0.0980693027377128,0.8311775922775269,0.8311775922775269,0.0,177.57540893554688,180.0,56668.06640625,0.0,3144.001220703125,1.0,279.158935546875,283.0856018066406,296.2330017089844,299.290283203125,293.1499938964844,293.1499938964844,279.45001220703125,39054.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4491231441497803,3.449146032333374,7.937993586892844e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7994.318359375,0.0,1342.5523681640625,2977.34912109375,0.0,4300.0,0.8634561896324158,1.0,0.0,3.0,1.0,0.0
