time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17861040,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8237807154655457,0.364938348531723,0.3315373361110687,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9590155482292176,0.5701397657394409,0.5418718457221985,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9990000128746032,0.671205997467041,0.4616790115833282,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8621096014976501,0.4221600592136383,0.4028010070323944,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7090362310409546,0.228579580783844,1.0461711883544922,284.9065856933594,284.95001220703125,299.0556945800781,293.1419372558594,297.61279296875,297.1202087402344,284.90704345703125,1.0,0.6286100745201111,0.3473690450191498,0.3473690450191498,1.0,1.0,-3.3432912826538086,0.8489112854003906,2.494379997253418,0.0980693027377128,0.8311775922775269,0.8311775922775269,0.0,177.57540893554688,180.0,56668.06640625,0.0,3144.001220703125,1.0,279.158935546875,283.0856018066406,296.2330017089844,299.290283203125,293.1499938964844,293.1499938964844,279.45001220703125,39054.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4491231441497803,3.449146032333374,7.937993586892844e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7994.318359375,0.0,1342.5523681640625,2977.34912109375,0.0,4300.0,0.8634561896324158,1.0,0.0,3.0,1.0,0.0
17861100,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8218700289726257,0.3642386198043823,0.3307582437992096,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9565273523330688,0.5690202116966248,0.540656566619873,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9990000128746032,0.6713533997535706,0.4640379846096039,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8601905107498169,0.4215758442878723,0.4021361768245697,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.7071701288223267,0.2280553430318832,1.0436320304870603,285.01129150390625,284.95001220703125,299.0482177734375,293.1342468261719,297.6097412109375,297.11846923828125,285.01202392578125,1.0,0.6286811828613281,0.3475159108638763,0.3475159108638763,1.0,1.0,-3.3398728370666504,0.8482946753501892,2.4915781021118164,0.0981555059552192,0.9040547013282776,0.9040547013282776,0.0,178.49278259277344,180.0,55860.640625,0.0,3141.643798828125,1.0,279.3968505859375,283.2068176269531,296.1524353027344,299.09136962890625,293.1499938964844,293.1499938964844,279.45001220703125,34160.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.499342679977417,3.499364852905273,8.170831051756977e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8220.79296875,0.0,1358.7269287109375,2977.34912109375,0.0,4300.0,0.8720768094062805,1.0,0.0,3.0,1.0,0.0
17861160,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8202961683273315,0.3636066615581512,0.3302474021911621,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.954374134540558,0.5679861307144165,0.5397375822067261,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9990000128746032,0.6714853644371033,0.4661564230918884,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8585895895957947,0.4210737645626068,0.4017029404640198,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7055705189704895,0.2275865823030471,1.0416958332061768,284.9932861328125,284.95001220703125,299.0407409667969,293.1264038085937,297.6071472167969,297.117431640625,284.9918518066406,1.0,0.6289124488830566,0.347599595785141,0.347599595785141,1.0,1.0,-3.3378498554229736,0.847931981086731,2.489917993545532,0.0982071086764335,0.9098666310310364,0.9098666310310364,0.0,179.37437438964844,183.0,55941.56640625,0.0,3142.179443359375,1.0,279.4415588378906,283.193603515625,296.1378173828125,299.11383056640625,293.1499938964844,293.1499938964844,279.1499938964844,33522.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.56492280960083,3.5649454593658447,8.479954658469069e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8786.5634765625,0.0,1422.453857421875,2977.34912109375,0.0,4300.0,0.8841888308525085,1.0,0.0,3.0,1.0,0.0
17861220,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8149002194404602,0.3613257110118866,0.328558474779129,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9472292065620422,0.5648694038391113,0.5371975898742676,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9978172779083252,0.6702084541320801,0.4692167043685913,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8532320261001587,0.4192644953727722,0.4003329873085022,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.700423538684845,0.2261465340852737,1.0365251302719116,284.9064025878906,284.95001220703125,299.0257873535156,293.1102294921875,297.594482421875,297.1056213378906,284.9065856933594,1.0,0.6293116211891174,0.3477669954299927,0.3477669954299927,1.0,1.0,-3.3285908699035645,0.8455480337142944,2.48304295539856,0.0980308800935745,0.8265156745910645,0.8265156745910645,0.0,182.3880157470703,186.0,56294.2734375,0.0,3138.797119140625,1.0,279.1591796875,283.0912475585937,296.1931457519531,299.2313842773437,293.1499938964844,293.1499938964844,279.45001220703125,38984.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.421976089477539,3.4219985008239746,7.813529236955219e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7952.236328125,0.0,1314.90869140625,2977.34912109375,0.0,4300.0,0.8573753237724304,1.0,0.0,3.0,1.0,0.0
17861280,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8149002194404602,0.3613257110118866,0.328558474779129,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9472292065620422,0.5648694038391113,0.5371975898742676,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9978172779083252,0.6702084541320801,0.4692167043685913,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8532320261001587,0.4192644953727722,0.4003329873085022,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.700423538684845,0.2261465340852737,1.0365251302719116,284.9064025878906,284.95001220703125,299.0257873535156,293.1102294921875,297.594482421875,297.1056213378906,284.9065856933594,1.0,0.6293116211891174,0.3477669954299927,0.3477669954299927,1.0,1.0,-3.3285908699035645,0.8455480337142944,2.48304295539856,0.0980308800935745,0.8265156745910645,0.8265156745910645,0.0,182.3880157470703,186.0,56294.2734375,0.0,3138.797119140625,1.0,279.1591796875,283.0912475585937,296.1931457519531,299.2313842773437,293.1499938964844,293.1499938964844,279.45001220703125,38984.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.421976089477539,3.4219985008239746,7.813529236955219e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7952.236328125,0.0,1314.90869140625,2977.34912109375,0.0,4300.0,0.8573753237724304,1.0,0.0,3.0,1.0,0.0
17861340,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.8094903826713562,0.3598086833953857,0.3271686434745788,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.9399247169494628,0.562518835067749,0.5349527597427368,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.993838906288147,0.6705803275108337,0.4692721664905548,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.847957193851471,0.4180186092853546,0.3991577923297882,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.6951899528503418,0.2249659448862075,1.0315207242965698,284.987548828125,284.95001220703125,299.0107727050781,293.093505859375,297.5888366699219,297.1032409667969,284.986572265625,1.0,0.6294971704483032,0.347934365272522,0.347934365272522,1.0,1.0,-3.316850423812866,0.8423991799354553,2.474451065063477,0.0973855108022689,0.8990683555603027,0.8990683555603027,0.0,185.50979614257807,189.0,55461.7890625,0.0,3130.57080078125,1.0,279.4405822753906,283.1962890625,296.0967102050781,299.0491943359375,293.1499938964844,293.1499938964844,279.75,33795.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.530188798904419,3.5302112102508545,8.31551517421758e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7787.4150390625,0.0,1387.95849609375,2977.34912109375,0.0,4300.0,0.8767601847648621,1.0,0.0,3.0,1.0,0.0
17861400,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.8094903826713562,0.3598086833953857,0.3271686434745788,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.9399247169494628,0.562518835067749,0.5349527597427368,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.993838906288147,0.6705803275108337,0.4692721664905548,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.847957193851471,0.4180186092853546,0.3991577923297882,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.6951899528503418,0.2249659448862075,1.0315207242965698,284.987548828125,284.95001220703125,299.0107727050781,293.093505859375,297.5888366699219,297.1032409667969,284.986572265625,1.0,0.6294971704483032,0.347934365272522,0.347934365272522,1.0,1.0,-3.316850423812866,0.8423991799354553,2.474451065063477,0.0973855108022689,0.8990683555603027,0.8990683555603027,0.0,185.50979614257807,189.0,55461.7890625,0.0,3130.57080078125,1.0,279.4405822753906,283.1962890625,296.0967102050781,299.0491943359375,293.1499938964844,293.1499938964844,279.75,33795.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.530188798904419,3.5302112102508545,8.31551517421758e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7787.4150390625,0.0,1387.95849609375,2977.34912109375,0.0,4300.0,0.8767601847648621,1.0,0.0,3.0,1.0,0.0
17861460,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8066378831863403,0.3590371906757355,0.3264679312705993,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.9360859990119934,0.5612695217132568,0.5337635278701782,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.9918785691261292,0.6711727976799011,0.4696197807788849,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.8452921509742737,0.4174105525016784,0.3985866904258728,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.692485511302948,0.2243504375219345,1.0289111137390137,285.07196044921875,284.95001220703125,299.001708984375,293.0832214355469,297.5871887207031,297.10406494140625,285.0702514648437,1.0,0.6296820044517517,0.3480731844902038,0.3480731844902038,1.0,1.0,-3.31116795539856,0.8410401344299316,2.470127820968628,0.0972496196627616,0.9898391366004944,0.9898391366004944,0.0,187.188720703125,189.0,54748.43359375,0.0,3127.54931640625,1.0,279.712890625,283.3009948730469,296.0481262207031,298.9168395996094,293.1499938964844,293.1499938964844,279.75,30967.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9935766458511353,1.0,0.0,0.0,3.646373271942138,3.646396398544312,8.871878094396379e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8084.83056640625,0.0,1491.5238037109375,2977.34912109375,0.0,4245.57373046875,0.901460587978363,1.0,0.0,3.0,1.0,0.0
17861520,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.8049013614654541,0.3584680557250976,0.3260747194290161,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.9337539672851562,0.560387134552002,0.5330571532249451,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.9907333254814148,0.6715052127838135,0.4699563980102539,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8437082767486572,0.4169763922691345,0.3982773125171661,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.6908578872680664,0.2239332795143127,1.0273842811584473,285.0424499511719,284.95001220703125,298.99566650390625,293.0762939453125,297.5859680175781,297.1044311523437,285.03955078125,1.0,0.6298530101776123,0.34816575050354,0.34816575050354,1.0,1.0,-3.3080434799194336,0.8403430581092834,2.467700481414795,0.0972474068403244,0.9991413950920104,0.9991413950920104,0.0,188.2420196533203,192.0,54908.63671875,0.0,3126.621826171875,1.0,279.7413330078125,283.2748718261719,296.06298828125,298.9704284667969,293.1499938964844,293.1499938964844,279.45001220703125,31290.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993733286857605,1.0,0.0,0.0,3.718558788299561,3.718582630157471,9.226619113178458e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8645.7333984375,0.0,1574.890625,2977.34912109375,0.0,4246.90771484375,0.9172654151916504,1.0,0.0,3.0,1.0,0.0
17861580,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7985252737998962,0.355839729309082,0.3242329061031341,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9255864024162292,0.5569414496421814,0.5303884744644165,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9859285950660706,0.670587956905365,0.4698024094104767,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8380603194236755,0.4148836433887481,0.3967947959899902,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.6852129697799683,0.2222868204116821,1.0217787027359009,284.87701416015625,284.95001220703125,298.9811096191406,293.0594787597656,297.57391357421875,297.0934143066406,284.8786315917969,1.0,0.6299335360527039,0.3483865857124328,0.3483865857124328,1.0,1.0,-3.2939236164093018,0.8365899920463562,2.457333564758301,0.096777930855751,0.8710089921951294,0.8710089921951294,0.0,191.8074645996093,192.0,55628.0234375,0.0,3115.709716796875,1.0,279.4579162597656,283.0995178222656,296.1268615722656,299.1312561035156,293.1499938964844,293.1499938964844,279.45001220703125,38407.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6485788822174072,3.648603200912476,8.882613542482432e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8284.0029296875,0.0,1549.5928955078125,2977.34912109375,0.0,4300.0,0.9062753915786744,1.0,0.0,3.0,1.0,0.0
17861640,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7981744408607483,0.3557159602642059,0.3241207599639892,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9251435995101928,0.5567759275436401,0.5302329063415527,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9856519103050232,0.6705495119094849,0.4697707891464233,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8377519249916077,0.4147800207138061,0.3967004120349884,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.684902548789978,0.2222020775079727,1.021434307098389,284.8789367675781,284.95001220703125,298.9804077148437,293.0586853027344,297.5733337402344,297.0928955078125,284.88043212890625,1.0,0.629921019077301,0.3483971357345581,0.3483971357345581,1.0,1.0,-3.2930357456207275,0.8363442420959473,2.4566915035247803,0.0967277660965919,0.8701419830322266,0.8701419830322266,0.0,191.9952087402344,195.0,55601.015625,0.0,3114.821533203125,1.0,279.4568176269531,283.1014709472656,296.1246643066406,299.1260986328125,293.1499938964844,293.1499938964844,279.75,38418.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643712282180786,3.6437368392944336,8.858933711053396e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7810.75,0.0,1544.2467041015625,2977.34912109375,0.0,4300.0,0.9053279161453248,1.0,0.0,3.0,1.0,0.0
17861700,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7948232293128967,0.3547180891036987,0.3230563700199127,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9208832383155824,0.555325448513031,0.5286935567855835,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.983047604560852,0.6706354022026062,0.4696152806282043,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8347967267036438,0.4139187932014465,0.395780086517334,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.6818690299987793,0.2214200347661972,1.0178654193878174,284.9978332519531,284.95001220703125,298.97271728515625,293.0497436523437,297.569580078125,297.09051513671875,284.999755859375,1.0,0.6297961473464966,0.3485127985477447,0.3485127985477447,1.0,1.0,-3.2843127250671387,0.8339679837226868,2.4503448009490967,0.0962103307247161,0.9456891417503356,0.9456891417503356,0.0,193.8059539794922,195.0,54583.83203125,0.0,3105.926513671875,1.0,279.70135498046875,283.2391052246094,296.0401306152344,298.91455078125,293.1499938964844,293.1499938964844,279.75,34412.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981359243392944,1.0,0.0,0.0,3.679996967315674,3.680021047592163,9.036249366545236e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8037.8642578125,0.0,1554.8199462890625,2977.34912109375,0.0,4284.2646484375,0.9124249219894408,1.0,0.0,3.0,1.0,0.0
17861760,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7924624085426331,0.3539200723171234,0.3223665356636047,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.9178016185760498,0.5540892481803894,0.5275545120239258,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9813323616981506,0.670965850353241,0.4698629379272461,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8326924443244934,0.4132357239723205,0.3951603770256042,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.6796157956123352,0.220752477645874,1.0150344371795654,284.9881896972656,284.95001220703125,298.9649963378906,293.04071044921875,297.567626953125,297.0904846191406,284.9866027832031,1.0,0.6297724843025208,0.3486790060997009,0.3486790060997009,1.0,1.0,-3.278258800506592,0.8325626850128174,2.4456961154937744,0.0961020588874816,0.9544511437416076,0.9544511437416076,0.0,195.1625061035156,198.0,54564.86328125,0.0,3100.32763671875,1.0,279.7431030273437,283.2328186035156,296.0292358398437,298.9335021972656,293.1499938964844,293.1499938964844,279.45001220703125,33742.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996597409248352,1.0,0.0,0.0,3.738832473754883,3.7388570308685294,9.3275008339333e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8601.6806640625,0.0,1616.9610595703125,2977.34912109375,0.0,4271.2412109375,0.9234549403190612,1.0,0.0,3.0,1.0,0.0
17861820,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7864723205566406,0.3513083457946777,0.3204203844070434,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9103564620018004,0.5505707263946533,0.5246784687042236,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.9764937162399292,0.6701697111129761,0.4696870744228363,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8274535536766052,0.4110662341117859,0.3934891521930694,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.6741785407066345,0.218948557972908,1.0083403587341309,284.8827819824219,284.95001220703125,298.9493408203125,293.0224914550781,297.556640625,297.0810852050781,284.8846740722656,1.0,0.6295526027679443,0.3490113615989685,0.3490113615989685,1.0,1.0,-3.262197971343994,0.828519344329834,2.43367862701416,0.0957114621996879,0.8469648957252502,0.8469648957252502,0.0,198.5559997558593,201.0,54832.58984375,0.0,3084.38232421875,1.0,279.45721435546875,283.11676025390625,296.0723876953125,299.0370483398437,293.1499938964844,293.1499938964844,279.75,39989.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5783450603485107,3.578369140625,8.543930789528531e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7732.23583984375,0.0,1484.1658935546875,2977.34912109375,0.0,4300.0,0.8926002383232117,1.0,0.0,3.0,1.0,0.0
17861880,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7864723205566406,0.3513083457946777,0.3204203844070434,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9103564620018004,0.5505707263946533,0.5246784687042236,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.9764937162399292,0.6701697111129761,0.4696870744228363,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8274535536766052,0.4110662341117859,0.3934891521930694,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.6741785407066345,0.218948557972908,1.0083403587341309,284.8827819824219,284.95001220703125,298.9493408203125,293.0224914550781,297.556640625,297.0810852050781,284.8846740722656,1.0,0.6295526027679443,0.3490113615989685,0.3490113615989685,1.0,1.0,-3.262197971343994,0.828519344329834,2.43367862701416,0.0957114621996879,0.8469648957252502,0.8469648957252502,0.0,198.5559997558593,201.0,54832.58984375,0.0,3084.38232421875,1.0,279.45721435546875,283.11676025390625,296.0723876953125,299.0370483398437,293.1499938964844,293.1499938964844,279.75,39989.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5783450603485107,3.578369140625,8.543930789528531e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7732.23583984375,0.0,1484.1658935546875,2977.34912109375,0.0,4300.0,0.8926002383232117,1.0,0.0,3.0,1.0,0.0
17861940,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7816389799118042,0.3496449291706085,0.3188262581825256,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.9044991731643676,0.5480118989944458,0.5221571326255798,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.9726582169532776,0.670685350894928,0.4699031412601471,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8231719136238098,0.4096165895462036,0.3920555412769317,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.6696065664291382,0.2175199687480926,1.0019978284835815,284.9900817871094,284.95001220703125,298.93341064453125,293.0040588378906,297.5526123046875,297.0809936523437,284.9891357421875,1.0,0.6293250322341919,0.3493437170982361,0.3493437170982361,1.0,1.0,-3.248149871826172,0.8251058459281921,2.423044204711914,0.0952914506196975,0.9321105480194092,0.9321105480194092,0.0,201.3553009033203,204.0,53827.64453125,0.0,3069.597412109375,1.0,279.7417907714844,283.2456970214844,295.9810485839844,298.8447265625,293.1499938964844,293.1499938964844,279.45001220703125,34053.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99360990524292,1.0,0.0,0.0,3.6723012924194336,3.672325134277344,8.998495104606263e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8499.06640625,0.0,1543.4715576171875,2977.34912109375,0.0,4245.85693359375,0.9089381098747252,1.0,0.0,3.0,1.0,0.0
17862000,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7816389799118042,0.3496449291706085,0.3188262581825256,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.9044991731643676,0.5480118989944458,0.5221571326255798,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.9726582169532776,0.670685350894928,0.4699031412601471,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8231719136238098,0.4096165895462036,0.3920555412769317,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.6696065664291382,0.2175199687480926,1.0019978284835815,284.9900817871094,284.95001220703125,298.93341064453125,293.0040588378906,297.5526123046875,297.0809936523437,284.9891357421875,1.0,0.6293250322341919,0.3493437170982361,0.3493437170982361,1.0,1.0,-3.248149871826172,0.8251058459281921,2.423044204711914,0.0952914506196975,0.9321105480194092,0.9321105480194092,0.0,201.3553009033203,204.0,53827.64453125,0.0,3069.597412109375,1.0,279.7417907714844,283.2456970214844,295.9810485839844,298.8447265625,293.1499938964844,293.1499938964844,279.45001220703125,34053.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99360990524292,1.0,0.0,0.0,3.6723012924194336,3.672325134277344,8.998495104606263e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8499.06640625,0.0,1543.4715576171875,2977.34912109375,0.0,4245.85693359375,0.9089381098747252,1.0,0.0,3.0,1.0,0.0
17862060,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.776125967502594,0.3470731377601623,0.316904067993164,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8982154726982117,0.5445306301116943,0.5193037986755371,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9678686261177064,0.6698389053344727,0.4696835577487945,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8182952404022217,0.4074738323688507,0.3904002010822296,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.6646053791046143,0.2157134860754013,0.995249092578888,284.8944396972656,284.95001220703125,298.91717529296875,292.9855041503906,297.5423889160156,297.0726928710937,284.8954467773437,1.0,0.6290667653083801,0.3497413396835327,0.3497413396835327,1.0,1.0,-3.232046365737915,0.8212118744850159,2.410834312438965,0.095076635479927,0.8362976908683777,0.8362976908683777,0.0,204.63819885253903,207.0,54063.66015625,0.0,3053.146728515625,1.0,279.45831298828125,283.1378479003906,296.0140380859375,298.94049072265625,293.1499938964844,293.1499938964844,279.75,39772.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5104947090148926,3.5105180740356445,8.222993415074598e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7657.43505859375,0.0,1410.57470703125,2977.34912109375,0.0,4300.0,0.8775486946105957,1.0,0.0,3.0,1.0,0.0
17862120,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.776125967502594,0.3470731377601623,0.316904067993164,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8982154726982117,0.5445306301116943,0.5193037986755371,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9678686261177064,0.6698389053344727,0.4696835577487945,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8182952404022217,0.4074738323688507,0.3904002010822296,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.6646053791046143,0.2157134860754013,0.995249092578888,284.8944396972656,284.95001220703125,298.91717529296875,292.9855041503906,297.5423889160156,297.0726928710937,284.8954467773437,1.0,0.6290667653083801,0.3497413396835327,0.3497413396835327,1.0,1.0,-3.232046365737915,0.8212118744850159,2.410834312438965,0.095076635479927,0.8362976908683777,0.8362976908683777,0.0,204.63819885253903,207.0,54063.66015625,0.0,3053.146728515625,1.0,279.45831298828125,283.1378479003906,296.0140380859375,298.94049072265625,293.1499938964844,293.1499938964844,279.75,39772.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5104947090148926,3.5105180740356445,8.222993415074598e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7657.43505859375,0.0,1410.57470703125,2977.34912109375,0.0,4300.0,0.8775486946105957,1.0,0.0,3.0,1.0,0.0
17862180,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7715449333190918,0.3453446626663208,0.3152827620506286,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.892889142036438,0.5418972969055176,0.5167473554611206,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9639387726783752,0.6701639890670776,0.4698002934455871,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8141118288040161,0.4059628546237945,0.3889372646808624,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6602823734283447,0.2142319530248642,0.9887534976005554,284.9914855957031,284.95001220703125,298.9006042480469,292.9668884277344,297.5383605957031,297.0726928710937,284.9898986816406,1.0,0.628807008266449,0.3501389622688293,0.3501389622688293,1.0,1.0,-3.2175862789154053,0.8178365230560303,2.399749755859375,0.0948400199413299,0.9180554151535034,0.9180554151535034,0.0,207.43882751464844,210.0,53118.953125,0.0,3037.67138671875,1.0,279.74176025390625,283.2567749023437,295.93310546875,298.7576599121094,293.1499938964844,293.1499938964844,279.45001220703125,33839.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9899633526802064,1.0,0.0,0.0,3.613452672958374,3.613476037979126,8.71240501965076e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8406.9052734375,0.0,1476.8822021484375,2977.34912109375,0.0,4214.708984375,0.8952904939651489,1.0,0.0,3.0,1.0,0.0
17862240,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7715449333190918,0.3453446626663208,0.3152827620506286,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.892889142036438,0.5418972969055176,0.5167473554611206,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9639387726783752,0.6701639890670776,0.4698002934455871,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8141118288040161,0.4059628546237945,0.3889372646808624,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6602823734283447,0.2142319530248642,0.9887534976005554,284.9914855957031,284.95001220703125,298.9006042480469,292.9668884277344,297.5383605957031,297.0726928710937,284.9898986816406,1.0,0.628807008266449,0.3501389622688293,0.3501389622688293,1.0,1.0,-3.2175862789154053,0.8178365230560303,2.399749755859375,0.0948400199413299,0.9180554151535034,0.9180554151535034,0.0,207.43882751464844,210.0,53118.953125,0.0,3037.67138671875,1.0,279.74176025390625,283.2567749023437,295.93310546875,298.7576599121094,293.1499938964844,293.1499938964844,279.45001220703125,33839.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9899633526802064,1.0,0.0,0.0,3.613452672958374,3.613476037979126,8.71240501965076e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8406.9052734375,0.0,1476.8822021484375,2977.34912109375,0.0,4214.708984375,0.8952904939651489,1.0,0.0,3.0,1.0,0.0
17862300,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.7692221999168396,0.3440840244293213,0.3144567012786865,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.8901874423027039,0.5401827096939087,0.5154629945755005,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.961850881576538,0.6697121262550354,0.4698065519332886,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.8119603991508484,0.4049147367477417,0.3882157504558563,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.6581377387046814,0.2133430540561676,0.9856181740760804,284.8667297363281,284.95001220703125,298.89215087890625,292.95758056640625,297.5336303710937,297.0691833496094,284.8650207519531,1.0,0.6287145614624023,0.3503377735614776,0.3503377735614776,1.0,1.0,-3.2104251384735107,0.8161601424217224,2.394264936447144,0.094843715429306,0.8281633853912354,0.8281633853912354,0.0,208.92544555664065,210.0,53755.8203125,0.0,3030.578857421875,1.0,279.4993591308594,283.1197814941406,295.9908447265625,298.934814453125,293.1499938964844,293.1499938964844,279.45001220703125,38939.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969942569732666,1.0,0.0,0.0,3.552554130554199,3.5525777339935303,8.421214374720876e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8129.82666015625,0.0,1448.8370361328125,2977.34912109375,0.0,4274.603515625,0.8831154704093933,1.0,0.0,3.0,1.0,0.0
17862360,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7662774324417114,0.3427120745182037,0.3133053481578827,296.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8868431448936462,0.5383377075195312,0.5138206481933594,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9589874148368835,0.669118344783783,0.4694452583789825,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8092027902603149,0.403745949268341,0.387214332818985,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.655517578125,0.2123601138591766,0.9817216992378236,284.8982849121094,284.95001220703125,298.88360595703125,292.9482727050781,297.52789306640625,297.0643310546875,284.8996276855469,1.0,0.6284930109977722,0.3505630195140838,0.3505630195140838,1.0,1.0,-3.200744152069092,0.8137611150741577,2.386983156204224,0.0946449860930442,0.8261780738830566,0.8261780738830566,0.0,210.7439880371093,213.0,53303.58203125,0.0,3019.986083984375,1.0,279.45855712890625,283.15301513671875,295.9657287597656,298.8548278808594,293.1499938964844,293.1499938964844,279.75,39799.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9982523918151855,1.0,0.0,0.0,3.4469449520111084,3.446967601776123,7.927969818410929e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7581.7607421875,0.0,1345.62646484375,2977.34912109375,0.0,4285.24951171875,0.8635658621788025,1.0,0.0,3.0,1.0,0.0
17862420,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7618657946586609,0.3408858478069305,0.3116138279438019,296.928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8816652894020081,0.5355861783027649,0.5111724734306335,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9548873901367188,0.6691973209381104,0.4694092869758606,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8048563003540039,0.4021284580230713,0.3856674134731293,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6513604521751404,0.210791677236557,0.9748917818069458,284.98876953125,284.95001220703125,298.8662109375,292.92974853515625,297.5233764648437,297.0639343261719,284.9877014160156,1.0,0.6281645894050598,0.3510134816169739,0.3510134816169739,1.0,1.0,-3.185404062271118,0.8102356791496277,2.3751683235168457,0.0944831296801567,0.9036719799041748,0.9036719799041748,0.0,213.5823974609375,216.0,52402.12890625,0.0,3003.06103515625,1.0,279.74078369140625,283.265625,295.8913879394531,298.67742919921875,293.1499938964844,293.1499938964844,279.45001220703125,33881.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859363436698914,1.0,0.0,0.0,3.553938388824463,3.553961038589477,8.427778084296733e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8311.9599609375,0.0,1413.464111328125,2977.34912109375,0.0,4180.107421875,0.8821563124656677,1.0,0.0,3.0,1.0,0.0
17862480,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7618657946586609,0.3408858478069305,0.3116138279438019,296.928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8816652894020081,0.5355861783027649,0.5111724734306335,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9548873901367188,0.6691973209381104,0.4694092869758606,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8048563003540039,0.4021284580230713,0.3856674134731293,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6513604521751404,0.210791677236557,0.9748917818069458,284.98876953125,284.95001220703125,298.8662109375,292.92974853515625,297.5233764648437,297.0639343261719,284.9877014160156,1.0,0.6281645894050598,0.3510134816169739,0.3510134816169739,1.0,1.0,-3.185404062271118,0.8102356791496277,2.3751683235168457,0.0944831296801567,0.9036719799041748,0.9036719799041748,0.0,213.5823974609375,216.0,52402.12890625,0.0,3003.06103515625,1.0,279.74078369140625,283.265625,295.8913879394531,298.67742919921875,293.1499938964844,293.1499938964844,279.45001220703125,33881.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859363436698914,1.0,0.0,0.0,3.553938388824463,3.553961038589477,8.427778084296733e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8311.9599609375,0.0,1413.464111328125,2977.34912109375,0.0,4180.107421875,0.8821563124656677,1.0,0.0,3.0,1.0,0.0
17862540,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7568321824073792,0.3381999135017395,0.3095652461051941,296.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8758369088172913,0.5319505929946899,0.5081494450569153,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9497890472412108,0.6679507493972778,0.4688925743103027,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7998257875442505,0.3998318314552307,0.3838517963886261,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6468098759651184,0.2088475972414016,0.9674906730651855,284.9017333984375,284.95001220703125,298.8482971191406,292.911376953125,297.5126647949219,297.0555419921875,284.9021911621094,1.0,0.6277691721916199,0.3514639437198639,0.3514639437198639,1.0,1.0,-3.1676104068756104,0.805912971496582,2.3616974353790283,0.0942345783114433,0.8165988922119141,0.8165988922119141,0.0,216.9031677246093,219.0,52558.65234375,0.0,2983.70703125,1.0,279.4593200683594,283.16705322265625,295.9259338378906,298.77557373046875,293.1499938964844,293.1499938964844,279.75,39599.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993722438812256,1.0,0.0,0.0,3.38776969909668,3.387791872024536,7.658100571461546e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7512.22802734375,0.0,1285.525634765625,2977.34912109375,0.0,4246.8154296875,0.8504234552383423,1.0,0.0,3.0,1.0,0.0
17862600,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7568321824073792,0.3381999135017395,0.3095652461051941,296.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8758369088172913,0.5319505929946899,0.5081494450569153,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9497890472412108,0.6679507493972778,0.4688925743103027,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7998257875442505,0.3998318314552307,0.3838517963886261,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6468098759651184,0.2088475972414016,0.9674906730651855,284.9017333984375,284.95001220703125,298.8482971191406,292.911376953125,297.5126647949219,297.0555419921875,284.9021911621094,1.0,0.6277691721916199,0.3514639437198639,0.3514639437198639,1.0,1.0,-3.1676104068756104,0.805912971496582,2.3616974353790283,0.0942345783114433,0.8165988922119141,0.8165988922119141,0.0,216.9031677246093,219.0,52558.65234375,0.0,2983.70703125,1.0,279.4593200683594,283.16705322265625,295.9259338378906,298.77557373046875,293.1499938964844,293.1499938964844,279.75,39599.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993722438812256,1.0,0.0,0.0,3.38776969909668,3.387791872024536,7.658100571461546e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7512.22802734375,0.0,1285.525634765625,2977.34912109375,0.0,4246.8154296875,0.8504234552383423,1.0,0.0,3.0,1.0,0.0
17862660,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7537962794303894,0.3369039595127105,0.3082855939865112,296.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8722707033157349,0.5300059914588928,0.5061944127082825,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.946727216243744,0.6678623557090759,0.4686730802059173,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.796726644039154,0.3986563384532928,0.3826669752597809,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6439706087112427,0.2077136784791946,0.9624103307724,285.00048828125,284.95001220703125,298.8358154296875,292.89898681640625,297.50927734375,297.0549621582031,284.9980773925781,1.0,0.6274574995040894,0.3518278002738952,0.3518278002738952,1.0,1.0,-3.15591812133789,0.8032581806182861,2.3526599407196045,0.0941130295395851,0.8899696469306946,0.8899696469306946,0.0,218.92340087890625,219.0,51712.5078125,0.0,2970.204833984375,1.0,279.72052001953125,283.2833251953125,295.8464050292969,298.5799865722656,293.1499938964844,293.1499938964844,279.75,33559.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982924222946167,1.0,0.0,0.0,3.4693899154663086,3.469411849975586,8.031552738430037e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7754.111328125,0.0,1324.0045166015625,2977.34912109375,0.0,4154.08984375,0.8634801506996155,1.0,0.0,3.0,1.0,0.0
17862720,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7526311874389648,0.3362898826599121,0.307817131280899,296.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8708644509315491,0.5290929675102234,0.5054214000701904,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9455958604812622,0.6677860021591187,0.4687080681324005,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.795518696308136,0.3981132209300995,0.38222536444664,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.6428407430648804,0.2071968764066696,0.9603358507156372,284.9859313964844,284.95001220703125,298.8298645019531,292.8932189941406,297.5077514648437,297.0548095703125,284.98492431640625,1.0,0.6273642778396606,0.3519990444183349,0.3519990444183349,1.0,1.0,-3.151442766189575,0.8023329973220825,2.349109649658203,0.094191774725914,0.8893214464187622,0.8893214464187622,0.0,219.74647521972656,222.0,51666.90234375,0.0,2965.3193359375,1.0,279.7402648925781,283.2745666503906,295.85357666015625,298.6013488769531,293.1499938964844,293.1499938964844,280.04998779296875,33898.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9812153577804564,1.0,0.0,0.0,3.494467735290528,3.494489908218384,8.148081747094693e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7360.671875,0.0,1351.8656005859375,2977.34912109375,0.0,4139.279296875,0.8688347339630127,1.0,0.0,3.0,1.0,0.0
17862780,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.7490344047546387,0.3345534801483154,0.3063723146915436,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8665229082107544,0.5264506936073303,0.5030497908592224,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.9420121908187866,0.6677612662315369,0.4687879681587219,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.7917876839637756,0.3965907394886017,0.3808983266353607,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.6394008994102478,0.205698937177658,0.9541245698928832,285.0423889160156,284.95001220703125,298.81085205078125,292.8753662109375,297.504150390625,297.05596923828125,285.0392761230469,1.0,0.6271686553955078,0.3525341153144836,0.3525341153144836,1.0,1.0,-3.137885808944702,0.7995699644088745,2.338315963745117,0.0944423004984855,0.9899160861968994,0.9899160861968994,0.0,222.3825836181641,225.0,51054.0,0.0,2951.342529296875,1.0,280.041015625,283.3541564941406,295.8414611816406,298.5447082519531,293.1499938964844,293.1499938964844,279.75,31159.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709447622299194,1.0,0.0,0.0,3.6877498626708975,3.6877734661102295,9.074364584193972e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8156.37109375,0.0,1538.9808349609375,2977.34912109375,0.0,4049.52587890625,0.9102309346199036,1.0,0.0,3.0,1.0,0.0
17862840,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.7490344047546387,0.3345534801483154,0.3063723146915436,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8665229082107544,0.5264506936073303,0.5030497908592224,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.9420121908187866,0.6677612662315369,0.4687879681587219,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.7917876839637756,0.3965907394886017,0.3808983266353607,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.6394008994102478,0.205698937177658,0.9541245698928832,285.0423889160156,284.95001220703125,298.81085205078125,292.8753662109375,297.504150390625,297.05596923828125,285.0392761230469,1.0,0.6271686553955078,0.3525341153144836,0.3525341153144836,1.0,1.0,-3.137885808944702,0.7995699644088745,2.338315963745117,0.0944423004984855,0.9899160861968994,0.9899160861968994,0.0,222.3825836181641,225.0,51054.0,0.0,2951.342529296875,1.0,280.041015625,283.3541564941406,295.8414611816406,298.5447082519531,293.1499938964844,293.1499938964844,279.75,31159.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709447622299194,1.0,0.0,0.0,3.6877498626708975,3.6877734661102295,9.074364584193972e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8156.37109375,0.0,1538.9808349609375,2977.34912109375,0.0,4049.52587890625,0.9102309346199036,1.0,0.0,3.0,1.0,0.0
