time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17862900,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7468739748001099,0.333139032125473,0.3054551482200622,296.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8639772534370422,0.524566113948822,0.5016604661941528,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9396684169769288,0.6669100522994995,0.4685741364955902,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7895621061325073,0.3953955173492431,0.3800873756408691,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.6374403238296509,0.2047155201435089,0.9507181644439696,284.881103515625,284.95001220703125,298.8011169433594,292.8665466308594,297.49835205078125,297.0514221191406,284.8742980957031,1.0,0.6270483732223511,0.352801650762558,0.352801650762558,1.0,1.0,-3.1297926902771,0.7977609634399414,2.332031726837158,0.0945280194282531,0.8877299427986145,0.8877299427986145,0.0,223.9849853515625,225.0,52042.1953125,0.0,2943.181884765625,1.0,279.7962341308594,283.1762390136719,295.9150085449219,298.7591857910156,293.1499938964844,293.1499938964844,279.75,35400.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802953600883484,1.0,0.0,0.0,3.6937530040740967,3.693777322769165,9.103931688514422e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7926.86328125,0.0,1577.851806640625,2977.34912109375,0.0,4131.2900390625,0.9124915599822998,1.0,0.0,3.0,1.0,0.0
17862960,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.7440168261528015,0.3314689397811889,0.3041101992130279,296.9118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8607128262519836,0.522391676902771,0.4997927546501159,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.936345636844635,0.665705680847168,0.4678684771060943,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7866308689117432,0.3939462602138519,0.3788944482803345,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.6349449753761292,0.203554481267929,0.9462621808052064,284.8761901855469,284.95001220703125,298.7912292480469,292.8578491210937,297.49053955078125,297.0442199707031,284.8780212402344,1.0,0.6267418265342712,0.3530739843845367,0.3530739843845367,1.0,1.0,-3.118294715881348,0.7948797345161438,2.3234150409698486,0.0942675098776817,0.8580932021141052,0.8580932021141052,0.0,226.0003356933593,228.0,51624.7265625,0.0,2930.25146484375,1.0,279.7571105957031,283.1816711425781,295.8964538574219,298.697021484375,293.1499938964844,293.1499938964844,280.04998779296875,38823.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984065592288971,1.0,0.0,0.0,3.6000237464904785,3.600047826766968,8.647767799629946e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7370.4130859375,0.0,1499.1097412109375,2977.34912109375,0.0,4163.96240234375,0.895902156829834,1.0,0.0,3.0,1.0,0.0
17863020,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7396593689918518,0.3292917907238006,0.3020340800285339,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8555989861488342,0.5192110538482666,0.4966707825660705,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.9315066337585448,0.6649726629257202,0.467180073261261,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7820383906364441,0.3919243216514587,0.3769212067127228,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.6308425664901733,0.2016801089048385,0.9380154013633728,284.9858703613281,284.95001220703125,298.7709655761719,292.8407897949219,297.4833068847656,297.04119873046875,284.984619140625,1.0,0.6261342167854309,0.3536186814308166,0.3536186814308166,1.0,1.0,-3.098921775817871,0.7902654409408569,2.308656454086304,0.0938658714294433,0.9414317011833192,0.9414317011833192,0.0,229.11415100097656,231.0,50568.7265625,0.0,2907.1298828125,1.0,280.0419616699219,283.3133850097656,295.809814453125,298.503662109375,293.1499938964844,293.1499938964844,279.75,33812.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731084704399108,1.0,0.0,0.0,3.6955313682556152,3.695555448532105,9.1126997858737e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8097.3056640625,0.0,1567.841796875,2977.34912109375,0.0,4068.535888671875,0.9139102101325988,1.0,0.0,3.0,1.0,0.0
17863080,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7396593689918518,0.3292917907238006,0.3020340800285339,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8555989861488342,0.5192110538482666,0.4966707825660705,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.9315066337585448,0.6649726629257202,0.467180073261261,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7820383906364441,0.3919243216514587,0.3769212067127228,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.6308425664901733,0.2016801089048385,0.9380154013633728,284.9858703613281,284.95001220703125,298.7709655761719,292.8407897949219,297.4833068847656,297.04119873046875,284.984619140625,1.0,0.6261342167854309,0.3536186814308166,0.3536186814308166,1.0,1.0,-3.098921775817871,0.7902654409408569,2.308656454086304,0.0938658714294433,0.9414317011833192,0.9414317011833192,0.0,229.11415100097656,231.0,50568.7265625,0.0,2907.1298828125,1.0,280.0419616699219,283.3133850097656,295.809814453125,298.503662109375,293.1499938964844,293.1499938964844,279.75,33812.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731084704399108,1.0,0.0,0.0,3.6955313682556152,3.695555448532105,9.1126997858737e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8097.3056640625,0.0,1567.841796875,2977.34912109375,0.0,4068.535888671875,0.9139102101325988,1.0,0.0,3.0,1.0,0.0
17863140,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.7351179122924805,0.3263558745384216,0.2997810840606689,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8503310084342957,0.5152499079704285,0.4933612644672394,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9262678027153016,0.6629903316497803,0.4661899209022522,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7772676944732666,0.3893019258975982,0.3748147785663605,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.6266242265701294,0.1994865089654922,0.9295241236686708,284.8813781738281,284.95001220703125,298.75,292.8241882324219,297.4710693359375,297.03179931640625,284.883544921875,1.0,0.6254751086235046,0.3541633486747741,0.3541633486747741,1.0,1.0,-3.07831072807312,0.7852252125740051,2.29308557510376,0.0935053601861,0.8332393169403076,0.8332393169403076,0.0,232.4444580078125,234.0,50731.48046875,0.0,2882.8212890625,1.0,279.757568359375,283.2017517089844,295.8433532714844,298.5991516113281,293.1499938964844,293.1499938964844,280.04998779296875,40436.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818621873855592,1.0,0.0,0.0,3.5173463821411133,3.5173699855804443,8.255123589151481e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7287.59619140625,0.0,1422.5186767578125,2977.34912109375,0.0,4144.88916015625,0.8795520067214966,1.0,0.0,3.0,1.0,0.0
17863200,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.7351179122924805,0.3263558745384216,0.2997810840606689,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8503310084342957,0.5152499079704285,0.4933612644672394,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9262678027153016,0.6629903316497803,0.4661899209022522,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7772676944732666,0.3893019258975982,0.3748147785663605,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.6266242265701294,0.1994865089654922,0.9295241236686708,284.8813781738281,284.95001220703125,298.75,292.8241882324219,297.4710693359375,297.03179931640625,284.883544921875,1.0,0.6254751086235046,0.3541633486747741,0.3541633486747741,1.0,1.0,-3.07831072807312,0.7852252125740051,2.29308557510376,0.0935053601861,0.8332393169403076,0.8332393169403076,0.0,232.4444580078125,234.0,50731.48046875,0.0,2882.8212890625,1.0,279.757568359375,283.2017517089844,295.8433532714844,298.5991516113281,293.1499938964844,293.1499938964844,280.04998779296875,40436.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818621873855592,1.0,0.0,0.0,3.5173463821411133,3.5173699855804443,8.255123589151481e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7287.59619140625,0.0,1422.5186767578125,2977.34912109375,0.0,4144.88916015625,0.8795520067214966,1.0,0.0,3.0,1.0,0.0
17863260,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7313390970230103,0.3243231177330017,0.2978715896606445,296.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8458877801895142,0.5122030973434448,0.4903983175754547,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.9220848083496094,0.6622928380966187,0.4655752778053283,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7732412815093994,0.3873672485351562,0.3729400634765625,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6228781938552856,0.1976501941680908,0.9214150905609132,284.98779296875,284.95001220703125,298.7276306152344,292.80718994140625,297.4650573730469,297.03082275390625,284.9867553710937,1.0,0.6248209476470947,0.354864627122879,0.354864627122879,1.0,1.0,-3.059704065322876,0.7812383770942688,2.278465509414673,0.0935531705617904,0.9165186882019044,0.9165186882019044,0.0,235.2416381835937,222.0,49718.6328125,0.0,2859.97900390625,1.0,280.04132080078125,283.3293762207031,295.7636413574219,298.4114990234375,293.1499938964844,293.1499938964844,279.75,34051.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682540893554688,1.0,0.0,0.0,3.6145527362823486,3.6145761013031006,8.717710784367227e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7990.6435546875,0.0,1479.650390625,2977.34912109375,0.0,4025.81298828125,0.8959346413612366,1.0,0.0,3.0,1.0,0.0
17863320,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7313390970230103,0.3243231177330017,0.2978715896606445,296.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8458877801895142,0.5122030973434448,0.4903983175754547,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.9220848083496094,0.6622928380966187,0.4655752778053283,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7732412815093994,0.3873672485351562,0.3729400634765625,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6228781938552856,0.1976501941680908,0.9214150905609132,284.98779296875,284.95001220703125,298.7276306152344,292.80718994140625,297.4650573730469,297.03082275390625,284.9867553710937,1.0,0.6248209476470947,0.354864627122879,0.354864627122879,1.0,1.0,-3.059704065322876,0.7812383770942688,2.278465509414673,0.0935531705617904,0.9165186882019044,0.9165186882019044,0.0,235.2416381835937,222.0,49718.6328125,0.0,2859.97900390625,1.0,280.04132080078125,283.3293762207031,295.7636413574219,298.4114990234375,293.1499938964844,293.1499938964844,279.75,34051.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682540893554688,1.0,0.0,0.0,3.6145527362823486,3.6145761013031006,8.717710784367227e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7990.6435546875,0.0,1479.650390625,2977.34912109375,0.0,4025.81298828125,0.8959346413612366,1.0,0.0,3.0,1.0,0.0
17863380,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7311015725135803,0.3214739561080932,0.2954339683055877,296.8947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8458779454231262,0.5083101391792297,0.4868805408477783,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.92369282245636,0.660228967666626,0.4643295109272003,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7734695076942444,0.3847866058349609,0.3706018030643463,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.6222203373908997,0.1954931169748306,0.9117897748947144,284.89288330078125,284.95001220703125,298.7032165527344,292.7888488769531,297.4532470703125,297.02301025390625,284.8939819335937,1.0,0.6198221445083618,0.3555658757686615,0.3555658757686615,1.0,1.0,-3.036675453186035,0.7758115530014038,2.260863780975342,0.0933615788817405,0.8198179006576538,0.8198179006576538,0.0,231.8485870361328,210.0,49813.27734375,0.0,2796.442626953125,1.0,279.7588195800781,283.2268371582031,295.8018798828125,298.5096435546875,293.1499938964844,293.1499938964844,280.04998779296875,40225.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759026765823364,1.0,0.0,0.0,3.4317030906677246,3.43172574043274,7.858012622818933e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7209.705078125,0.0,1333.3187255859375,2977.34912109375,0.0,4093.006591796875,0.8606305718421936,1.0,0.0,3.0,1.0,0.0
17863440,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7311015725135803,0.3214739561080932,0.2954339683055877,296.8947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8458779454231262,0.5083101391792297,0.4868805408477783,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.92369282245636,0.660228967666626,0.4643295109272003,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7734695076942444,0.3847866058349609,0.3706018030643463,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.6222203373908997,0.1954931169748306,0.9117897748947144,284.89288330078125,284.95001220703125,298.7032165527344,292.7888488769531,297.4532470703125,297.02301025390625,284.8939819335937,1.0,0.6198221445083618,0.3555658757686615,0.3555658757686615,1.0,1.0,-3.036675453186035,0.7758115530014038,2.260863780975342,0.0933615788817405,0.8198179006576538,0.8198179006576538,0.0,231.8485870361328,210.0,49813.27734375,0.0,2796.442626953125,1.0,279.7588195800781,283.2268371582031,295.8018798828125,298.5096435546875,293.1499938964844,293.1499938964844,280.04998779296875,40225.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759026765823364,1.0,0.0,0.0,3.4317030906677246,3.43172574043274,7.858012622818933e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7209.705078125,0.0,1333.3187255859375,2977.34912109375,0.0,4093.006591796875,0.8606305718421936,1.0,0.0,3.0,1.0,0.0
17863500,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7320504188537598,0.3204180002212524,0.294181615114212,296.8950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8471550345420837,0.506721019744873,0.4850653707981109,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9262293577194214,0.659722626209259,0.4636731147766113,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7748056054115295,0.3837604522705078,0.3693602979183197,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6227620840072632,0.1945507973432541,0.9066001176834106,285.0028686523437,284.95001220703125,298.69024658203125,292.7792053222656,297.4494323730469,297.0221862792969,285.0045471191406,1.0,0.616433322429657,0.3559165000915527,0.3559165000915527,1.0,1.0,-3.0244626998901367,0.7728686928749084,2.251594066619873,0.093065895140171,0.8920454978942871,0.8920454978942871,0.0,228.4805908203125,210.0,48879.7421875,0.0,2754.99951171875,1.0,279.9962158203125,283.354736328125,295.72247314453125,298.2987365722656,293.1499938964844,293.1499938964844,280.04998779296875,34813.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966417670249939,1.0,0.0,0.0,3.471762418746948,3.4717845916748047,8.042541708164208e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7399.0771484375,0.0,1335.3212890625,2977.34912109375,0.0,4009.582763671875,0.8666873574256897,1.0,0.0,3.0,1.0,0.0
17863560,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7339203953742981,0.3194814622402191,0.2931910157203674,296.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.8494620323181152,0.5052589774131775,0.4835312366485595,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.9301528930664062,0.6593276262283325,0.463304191827774,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7771371006965637,0.3828443884849548,0.3683326840400696,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.6240406036376953,0.1936973929405212,0.901948630809784,284.986572265625,284.95001220703125,298.6768493652344,292.7692565917969,297.44659423828125,297.022705078125,284.9847412109375,1.0,0.6127525568008423,0.3563008308410644,0.3563008308410644,1.0,1.0,-3.014155864715576,0.770615816116333,2.243540048599243,0.0930664539337158,0.8967968821525574,0.8967968821525574,0.0,224.1859741210937,198.0,48810.1484375,0.0,2712.7841796875,1.0,280.041259765625,283.3430480957031,295.7227783203125,298.32476806640625,293.1499938964844,293.1499938964844,280.3500061035156,33911.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619816541671752,1.0,0.0,0.0,3.534653425216675,3.5346758365631104,8.336561450050795e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7061.9853515625,0.0,1393.449951171875,2977.34912109375,0.0,3970.230712890625,0.8776794075965881,1.0,0.0,3.0,1.0,0.0
17863620,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.7388778328895569,0.3177430927753448,0.2912733256816864,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.8555662035942078,0.5024906992912292,0.4805476665496826,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.9397709965705872,0.6585519313812256,0.4625228345394134,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.7832201719284058,0.381134957075119,0.3663437664508819,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.627646803855896,0.1921284943819046,0.8930504322052002,285.0499572753906,284.95001220703125,298.64862060546875,292.7485046386719,297.4412536621094,297.024658203125,285.0467224121094,1.0,0.6047213673591614,0.3570695221424103,0.3570695221424103,1.0,1.0,-2.994236469268799,0.7663227319717407,2.227913618087769,0.0931433960795402,1.0,1.0,0.0,214.32962036132807,186.0,48042.06640625,0.0,2623.98974609375,1.0,280.34136962890625,283.4306945800781,295.70721435546875,298.25714111328125,293.1499938964844,293.1499938964844,280.04998779296875,31263.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501286745071412,1.0,0.0,0.0,3.721596002578736,3.7216198444366455,9.241697398465476e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7808.9228515625,0.0,1578.1595458984375,2977.34912109375,0.0,3864.12109375,0.9178798198699952,1.0,0.0,3.0,1.0,0.0
17863680,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.7388778328895569,0.3177430927753448,0.2912733256816864,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.8555662035942078,0.5024906992912292,0.4805476665496826,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.9397709965705872,0.6585519313812256,0.4625228345394134,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.7832201719284058,0.381134957075119,0.3663437664508819,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.627646803855896,0.1921284943819046,0.8930504322052002,285.0499572753906,284.95001220703125,298.64862060546875,292.7485046386719,297.4412536621094,297.024658203125,285.0467224121094,1.0,0.6047213673591614,0.3570695221424103,0.3570695221424103,1.0,1.0,-2.994236469268799,0.7663227319717407,2.227913618087769,0.0931433960795402,1.0,1.0,0.0,214.32962036132807,186.0,48042.06640625,0.0,2623.98974609375,1.0,280.34136962890625,283.4306945800781,295.70721435546875,298.25714111328125,293.1499938964844,293.1499938964844,280.04998779296875,31263.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501286745071412,1.0,0.0,0.0,3.721596002578736,3.7216198444366455,9.241697398465476e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7808.9228515625,0.0,1578.1595458984375,2977.34912109375,0.0,3864.12109375,0.9178798198699952,1.0,0.0,3.0,1.0,0.0
17863740,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.7435462474822998,0.3146941661834717,0.288544088602066,296.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8616160154342651,0.4983350038528442,0.4766755998134613,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9488303065299988,0.6555905342102051,0.4606299102306366,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.7891867160797119,0.378309965133667,0.3636482656002044,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.6311518549919128,0.1899852156639099,0.882628321647644,284.87109375,284.95001220703125,298.6186218261719,292.7266845703125,297.4270324707031,297.015625,284.872314453125,1.0,0.5957902073860168,0.3578382134437561,0.3578382134437561,1.0,1.0,-2.968268394470215,0.7600382566452026,2.2082302570343018,0.0927173197269439,0.8637705445289612,0.8637705445289612,0.0,204.3797302246093,174.0,48590.37109375,0.0,2524.532470703125,1.0,280.0577087402344,283.248046875,295.7638854980469,298.4080505371094,293.1499938964844,293.1499938964844,280.3500061035156,38818.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632576704025269,1.0,0.0,0.0,3.637800931930542,3.6378254890441895,8.830213005239784e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7055.833984375,0.0,1540.6571044921875,2977.34912109375,0.0,3981.571533203125,0.9043599367141724,1.0,0.0,3.0,1.0,0.0
17863800,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.7435462474822998,0.3146941661834717,0.288544088602066,296.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8616160154342651,0.4983350038528442,0.4766755998134613,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9488303065299988,0.6555905342102051,0.4606299102306366,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.7891867160797119,0.378309965133667,0.3636482656002044,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.6311518549919128,0.1899852156639099,0.882628321647644,284.87109375,284.95001220703125,298.6186218261719,292.7266845703125,297.4270324707031,297.015625,284.872314453125,1.0,0.5957902073860168,0.3578382134437561,0.3578382134437561,1.0,1.0,-2.968268394470215,0.7600382566452026,2.2082302570343018,0.0927173197269439,0.8637705445289612,0.8637705445289612,0.0,204.3797302246093,174.0,48590.37109375,0.0,2524.532470703125,1.0,280.0577087402344,283.248046875,295.7638854980469,298.4080505371094,293.1499938964844,293.1499938964844,280.3500061035156,38818.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632576704025269,1.0,0.0,0.0,3.637800931930542,3.6378254890441895,8.830213005239784e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7055.833984375,0.0,1540.6571044921875,2977.34912109375,0.0,3981.571533203125,0.9043599367141724,1.0,0.0,3.0,1.0,0.0
17863860,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7479203343391418,0.3130219578742981,0.2864734828472137,296.8905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8672006130218506,0.4957926571369171,0.4736849069595337,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9566351175308228,0.6542505621910095,0.4591576159000397,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7945713996887207,0.3765925168991089,0.3615023493766784,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.6343594193458557,0.188551515340805,0.8742137551307678,284.9947509765625,284.95001220703125,298.5946960449219,292.7094421386719,297.4197692871094,297.0137939453125,284.99322509765625,1.0,0.5885258316993713,0.3584789037704468,0.3584789037704468,1.0,1.0,-2.9477124214172363,0.7551283240318298,2.192584276199341,0.0922301635146141,0.9478530287742616,0.9478530287742616,0.0,196.2085723876953,174.0,47473.96484375,0.0,2445.452392578125,1.0,280.33123779296875,283.3920593261719,295.66632080078125,298.19317626953125,293.1499938964844,293.1499938964844,280.3500061035156,33761.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525041580200196,1.0,0.0,0.0,3.7066690921783447,3.706693172454834,9.167711141344626e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7294.53515625,0.0,1580.1243896484375,2977.34912109375,0.0,3885.49365234375,0.9165666103363036,1.0,0.0,3.0,1.0,0.0
17863920,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7497096061706543,0.3125410079956054,0.2859619259834289,296.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.8694092035293579,0.4950403571128845,0.4728927314281463,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.959546446800232,0.6538764834403992,0.458850622177124,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7966795563697815,0.3760944306850433,0.3609414100646972,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.6356747150421143,0.1881328821182251,0.8718544244766235,284.9855651855469,284.95001220703125,298.5869445800781,292.7038879394531,297.4178466796875,297.0137634277344,284.9841003417969,1.0,0.5862306356430054,0.3586812317371368,0.3586812317371368,1.0,1.0,-2.94226598739624,0.7539119124412537,2.188354015350342,0.092203639447689,0.9482110738754272,0.9482110738754272,0.0,193.4345703125,162.0,47421.6484375,0.0,2421.610107421875,1.0,280.3422241210937,283.3859558105469,295.6685791015625,298.203125,293.1499938964844,293.1499938964844,280.04998779296875,33912.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513772130012512,1.0,0.0,0.0,3.724972486495972,3.72499680519104,9.258474733542243e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7738.24462890625,0.0,1602.2518310546875,2977.34912109375,0.0,3875.360595703125,0.9205862879753112,1.0,0.0,3.0,1.0,0.0
17863980,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.7535558938980103,0.311097651720047,0.2846850454807281,296.8876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.8742063641548157,0.4929862022399902,0.4709886014461517,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432922363281,0.9656396508216858,0.6524137258529663,0.4579629898071289,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.8012363910675049,0.3746904134750366,0.3595900535583496,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.6385363340377808,0.1870577186346054,0.8664546012878418,284.84393310546875,284.95001220703125,298.569580078125,292.6914978027344,297.4115600585937,297.0111389160156,284.84088134765625,1.0,0.5810951590538025,0.3591263592243194,0.3591263592243194,1.0,1.0,-2.9292654991149902,0.7508944869041443,2.1783711910247803,0.0920974388718605,0.8420354127883911,0.8420354127883911,0.0,187.4668884277344,162.0,48041.26953125,0.0,2368.292724609375,1.0,280.0915222167969,283.2327575683594,295.7279968261719,298.3746337890625,293.1499938964844,293.1499938964844,280.04998779296875,39239.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590734839439392,1.0,0.0,0.0,3.660101175308228,3.660125970840454,8.938805535763095e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7462.78857421875,0.0,1568.7442626953125,2977.34912109375,0.0,3944.322265625,0.9072266221046448,1.0,0.0,3.0,1.0,0.0
17864040,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.7566521763801575,0.3096866607666015,0.2832481563091278,296.8835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8781735897064209,0.4910129308700561,0.4689597487449646,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.9704652428627014,0.6508902311325073,0.4567815661430359,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.8049753904342651,0.3733133971691131,0.3581247329711914,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.6408618092536926,0.1860184669494629,0.8610044717788696,284.8719177246094,284.95001220703125,298.5536804199219,292.6802062988281,297.4051208496094,297.0078430175781,284.8747253417969,1.0,0.5763320326805115,0.3595242202281952,0.3595242202281952,1.0,1.0,-2.915369033813477,0.7474498152732849,2.167919158935547,0.0917290970683097,0.8302967548370361,0.8302967548370361,0.0,182.36599731445312,150.0,47505.1953125,0.0,2318.142578125,1.0,280.0575561523437,283.2702331542969,295.6987609863281,298.2904663085937,293.1499938964844,293.1499938964844,280.3500061035156,41068.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601556062698364,1.0,0.0,0.0,3.5297117233276367,3.529735565185547,8.313268153870013e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6958.1943359375,0.0,1440.091064453125,2977.34912109375,0.0,3953.97265625,0.8827120065689087,1.0,0.0,3.0,1.0,0.0
17864100,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7606241106987,0.3086398243904114,0.2818977832794189,296.88409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8831308484077454,0.4893783628940582,0.4669863283634186,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.9761433005332948,0.6499592661857605,0.4557280540466308,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8095248341560364,0.3722021281719208,0.3566941618919372,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.6438215374946594,0.1850974112749099,0.8554568290710449,284.9958190917969,284.95001220703125,298.5364685058594,292.6680603027344,297.4004821777344,297.00738525390625,284.9986572265625,1.0,0.5712392330169678,0.3599457144737243,0.3599457144737243,1.0,1.0,-2.901714324951172,0.7441414594650269,2.1575727462768555,0.0913484320044517,0.9073334336280824,0.9073334336280824,0.0,176.6824951171875,150.0,46506.69921875,0.0,2265.973876953125,1.0,280.2984924316406,283.4115905761719,295.60992431640625,298.0677795410156,293.1499938964844,293.1499938964844,280.3500061035156,35310.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501492381095886,1.0,0.0,0.0,3.5614702701568604,3.561493396759033,8.463537710667879e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7146.591796875,0.0,1431.8507080078125,2977.34912109375,0.0,3864.306396484375,0.8871080279350281,1.0,0.0,3.0,1.0,0.0
17864160,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7656523585319519,0.3077487051486969,0.2808677852153778,296.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.8892117142677307,0.4879117906093597,0.4653613865375519,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.9826082587242126,0.6492409110069275,0.4550526142120361,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.814872145652771,0.3712346255779266,0.3555348515510559,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6475852131843567,0.1842761784791946,0.8506022691726685,284.986572265625,284.95001220703125,298.5188903808594,292.6557312011719,297.3970031738281,297.0083923339844,284.9847717285156,1.0,0.5662042498588562,0.3604533076286316,0.3604533076286316,1.0,1.0,-2.8904802799224854,0.741824209690094,2.148656129837036,0.0914470851421356,0.9159500002861024,0.9159500002861024,0.0,170.65391540527344,138.0,46398.87890625,0.0,2216.721435546875,1.0,280.342041015625,283.4050598144531,295.60546875,298.08599853515625,293.1499938964844,293.1499938964844,280.04998779296875,34119.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451903104782104,1.0,0.0,0.0,3.6219654083251953,3.6219890117645264,8.753503379921312e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7616.17822265625,0.0,1488.2388916015625,2977.34912109375,0.0,3819.53076171875,0.8974547982215881,1.0,0.0,3.0,1.0,0.0
17864220,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.7754341959953308,0.3050319254398346,0.2782595157623291,296.8806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9011396765708924,0.4840067327022552,0.4615228772163391,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.994005024433136,0.6462510824203491,0.4529587030410766,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8249952793121338,0.3685408234596252,0.3527803719043731,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.6550938487052917,0.1822471469640731,0.840052604675293,284.88824462890625,284.95001220703125,298.4826965332031,292.63055419921875,297.3855285644531,297.0049133300781,284.88983154296875,1.0,0.5558951497077942,0.361468493938446,0.361468493938446,1.0,1.0,-2.8642311096191406,0.7359437346458435,2.1282873153686523,0.0913646444678306,0.814068615436554,0.814068615436554,0.0,159.2276153564453,126.0,46419.1875,0.0,2116.018798828125,1.0,280.058837890625,283.3038330078125,295.6411437988281,298.1753234863281,293.1499938964844,293.1499938964844,280.3500061035156,40779.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525253176689148,1.0,0.0,0.0,3.416982650756836,3.4170055389404297,7.790742984070675e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6870.71875,0.0,1322.525390625,2977.34912109375,0.0,3885.683349609375,0.8579431176185608,1.0,0.0,3.0,1.0,0.0
17864280,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.7754341959953308,0.3050319254398346,0.2782595157623291,296.8806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9011396765708924,0.4840067327022552,0.4615228772163391,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.994005024433136,0.6462510824203491,0.4529587030410766,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8249952793121338,0.3685408234596252,0.3527803719043731,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.6550938487052917,0.1822471469640731,0.840052604675293,284.88824462890625,284.95001220703125,298.4826965332031,292.63055419921875,297.3855285644531,297.0049133300781,284.88983154296875,1.0,0.5558951497077942,0.361468493938446,0.361468493938446,1.0,1.0,-2.8642311096191406,0.7359437346458435,2.1282873153686523,0.0913646444678306,0.814068615436554,0.814068615436554,0.0,159.2276153564453,126.0,46419.1875,0.0,2116.018798828125,1.0,280.058837890625,283.3038330078125,295.6411437988281,298.1753234863281,293.1499938964844,293.1499938964844,280.3500061035156,40779.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525253176689148,1.0,0.0,0.0,3.416982650756836,3.4170055389404297,7.790742984070675e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6870.71875,0.0,1322.525390625,2977.34912109375,0.0,3885.683349609375,0.8579431176185608,1.0,0.0,3.0,1.0,0.0
17864340,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.7868032455444336,0.3030852377414703,0.2759459912776947,296.8835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.9154034852981568,0.4808797836303711,0.4579804539680481,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9990000128746032,0.6448919177055359,0.4412118196487427,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8363093137741089,0.3664299845695495,0.3502294719219208,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6638637185096741,0.1805131286382675,0.8299201726913452,284.9822998046875,284.95001220703125,298.4451599121094,292.6047668457031,297.377197265625,297.0061950683594,284.9811706542969,1.0,0.5451853275299072,0.3624836802482605,0.3624836802482605,1.0,1.0,-2.835822582244873,0.7293193936347961,2.1065032482147217,0.0907675325870513,0.8896334171295166,0.8896334171295166,0.0,147.90048217773438,114.0,45325.6953125,0.0,2008.318359375,1.0,280.3404846191406,283.4211120605469,295.5527648925781,297.97869873046875,293.1499938964844,293.1499938964844,280.6499938964844,34178.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372785687446594,1.0,0.0,0.0,3.5164005756378174,3.516422986984253,8.25068468657264e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6723.677734375,0.0,1376.422119140625,2977.34912109375,0.0,3747.670654296875,0.8738394379615784,1.0,0.0,3.0,1.0,0.0
17864400,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.7868032455444336,0.3030852377414703,0.2759459912776947,296.8835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.9154034852981568,0.4808797836303711,0.4579804539680481,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9990000128746032,0.6448919177055359,0.4412118196487427,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8363093137741089,0.3664299845695495,0.3502294719219208,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6638637185096741,0.1805131286382675,0.8299201726913452,284.9822998046875,284.95001220703125,298.4451599121094,292.6047668457031,297.377197265625,297.0061950683594,284.9811706542969,1.0,0.5451853275299072,0.3624836802482605,0.3624836802482605,1.0,1.0,-2.835822582244873,0.7293193936347961,2.1065032482147217,0.0907675325870513,0.8896334171295166,0.8896334171295166,0.0,147.90048217773438,114.0,45325.6953125,0.0,2008.318359375,1.0,280.3404846191406,283.4211120605469,295.5527648925781,297.97869873046875,293.1499938964844,293.1499938964844,280.6499938964844,34178.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372785687446594,1.0,0.0,0.0,3.5164005756378174,3.516422986984253,8.25068468657264e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6723.677734375,0.0,1376.422119140625,2977.34912109375,0.0,3747.670654296875,0.8738394379615784,1.0,0.0,3.0,1.0,0.0
17864460,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.796788215637207,0.3011692464351654,0.27389857172966,296.886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9286713600158693,0.4778470993041992,0.4547691643238067,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.9990000128746032,0.6516933441162109,0.4221344590187073,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8463062047958374,0.3643599450588226,0.3479290902614593,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.6715218424797058,0.1788211464881897,0.8205674290657043,285.0215759277344,284.95001220703125,298.4063720703125,292.5784606933594,297.3812866210937,297.02557373046875,285.0258483886719,1.0,0.5322813391685486,0.3635575473308563,0.3635575473308563,1.0,1.0,-2.784477472305298,0.7151407599449158,2.0693366527557373,0.0893326923251152,0.9667338728904724,0.9667338728904724,0.0,137.99745178222656,102.0,43935.25390625,0.0,1884.632568359375,1.0,280.64141845703125,283.4991760253906,295.51708984375,297.8584289550781,293.1499938964844,293.1499938964844,280.3500061035156,32308.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217405915260316,1.0,0.0,0.0,3.672611951828003,3.672635555267334,9.000017371363356e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7354.255859375,0.0,1530.676513671875,2977.34912109375,0.0,3605.213134765625,0.907556176185608,1.0,0.0,3.0,1.0,0.0
17864520,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.796788215637207,0.3011692464351654,0.27389857172966,296.886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9286713600158693,0.4778470993041992,0.4547691643238067,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.9990000128746032,0.6516933441162109,0.4221344590187073,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8463062047958374,0.3643599450588226,0.3479290902614593,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.6715218424797058,0.1788211464881897,0.8205674290657043,285.0215759277344,284.95001220703125,298.4063720703125,292.5784606933594,297.3812866210937,297.02557373046875,285.0258483886719,1.0,0.5322813391685486,0.3635575473308563,0.3635575473308563,1.0,1.0,-2.784477472305298,0.7151407599449158,2.0693366527557373,0.0893326923251152,0.9667338728904724,0.9667338728904724,0.0,137.99745178222656,102.0,43935.25390625,0.0,1884.632568359375,1.0,280.64141845703125,283.4991760253906,295.51708984375,297.8584289550781,293.1499938964844,293.1499938964844,280.3500061035156,32308.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217405915260316,1.0,0.0,0.0,3.672611951828003,3.672635555267334,9.000017371363356e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7354.255859375,0.0,1530.676513671875,2977.34912109375,0.0,3605.213134765625,0.907556176185608,1.0,0.0,3.0,1.0,0.0
17864580,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.8077099919319153,0.2982088923454284,0.271263837814331,296.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.9434770345687866,0.4737194776535034,0.4509353041648865,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.9990000128746032,0.654075026512146,0.4017479121685028,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.8577105402946472,0.3613721430301666,0.3451108038425445,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.6803798079490662,0.1766861528158188,0.8104180693626404,284.8605651855469,284.95001220703125,298.366455078125,292.5517272949219,297.3762512207031,297.033203125,284.8624267578125,1.0,0.5196343660354614,0.3646313846111297,0.3646313846111297,1.0,1.0,-2.7367403507232666,0.7021797895431519,2.0345606803894043,0.0860748067498207,0.8291658163070679,0.8291658163070679,0.0,127.9936065673828,105.0,43970.9609375,0.0,1764.335693359375,1.0,280.3582763671875,283.333251953125,295.5716552734375,297.9849853515625,293.1499938964844,293.1499938964844,280.6499938964844,40702.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931515634059906,1.0,0.0,0.0,3.52860689163208,3.528630495071411,8.308064138873306e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6633.3818359375,0.0,1436.2760009765625,2977.34912109375,0.0,3695.025634765625,0.8813822269439697,1.0,0.0,3.0,1.0,0.0
17864640,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.8077099919319153,0.2982088923454284,0.271263837814331,296.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.9434770345687866,0.4737194776535034,0.4509353041648865,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.9990000128746032,0.654075026512146,0.4017479121685028,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.8577105402946472,0.3613721430301666,0.3451108038425445,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.6803798079490662,0.1766861528158188,0.8104180693626404,284.8605651855469,284.95001220703125,298.366455078125,292.5517272949219,297.3762512207031,297.033203125,284.8624267578125,1.0,0.5196343660354614,0.3646313846111297,0.3646313846111297,1.0,1.0,-2.7367403507232666,0.7021797895431519,2.0345606803894043,0.0860748067498207,0.8291658163070679,0.8291658163070679,0.0,127.9936065673828,105.0,43970.9609375,0.0,1764.335693359375,1.0,280.3582763671875,283.333251953125,295.5716552734375,297.9849853515625,293.1499938964844,293.1499938964844,280.6499938964844,40702.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931515634059906,1.0,0.0,0.0,3.52860689163208,3.528630495071411,8.308064138873306e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6633.3818359375,0.0,1436.2760009765625,2977.34912109375,0.0,3695.025634765625,0.8813822269439697,1.0,0.0,3.0,1.0,0.0
17864700,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.8109159469604492,0.2970650494098663,0.2699126303195953,296.8788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.947936236858368,0.4719825387001037,0.4489558935165405,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9990000128746032,0.6563460826873779,0.3949901461601257,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.8612899780273438,0.3601011633872986,0.3436268866062164,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.6829082369804382,0.1757202297449112,0.8051407337188721,284.9855651855469,284.95001220703125,298.3460693359375,292.5382385253906,297.37872314453125,297.0436096191406,284.98931884765625,1.0,0.5151074528694153,0.3651683032512665,0.3651683032512665,1.0,1.0,-2.71647572517395,0.6968399286270142,2.0196356773376465,0.0850532278418541,0.9026018381118774,0.9026018381118774,0.0,124.62136840820312,105.0,42867.890625,0.0,1718.5076904296875,1.0,280.5983581542969,283.4787902832031,295.4767761230469,297.7538146972656,293.1499938964844,293.1499938964844,280.6499938964844,35485.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209942817687988,1.0,0.0,0.0,3.5464859008789062,3.546509027481079,8.392469794671342e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6799.02685546875,0.0,1417.2811279296875,2977.34912109375,0.0,3598.33154296875,0.8839699029922485,1.0,0.0,3.0,1.0,0.0
