time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17864760,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.8134549260139465,0.2961127161979675,0.2689485549926758,296.8807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.9513525366783142,0.4704603850841522,0.447400689125061,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.9990000128746032,0.6586636900901794,0.3898046612739563,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.8641079068183899,0.3590062856674194,0.3424760103225708,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.6848086714744568,0.1748704016208648,0.8007968068122864,284.97833251953125,284.95001220703125,298.325439453125,292.524658203125,297.383056640625,297.0560913085937,284.97637939453125,1.0,0.5114623308181763,0.3659822940826416,0.3659822940826416,1.0,1.0,-2.7006072998046875,0.6935799717903137,2.0070273876190186,0.0852383375167846,0.9097038507461548,0.9097038507461548,0.0,122.0595245361328,123.0,42699.37109375,0.0,1683.407470703125,1.0,280.641845703125,283.4728698730469,295.46759033203125,297.76251220703125,293.1499938964844,293.1499938964844,280.3500061035156,34243.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151456952095032,1.0,0.0,0.0,3.606292963027954,3.606316089630127,8.67791300152021e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7231.390625,0.0,1472.101806640625,2977.34912109375,0.0,3544.29443359375,0.8940038084983826,1.0,0.0,3.0,1.0,0.0
17864820,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8076128959655762,0.2933732867240906,0.2667609751224518,296.8758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9438103437423706,0.4665566980838775,0.4440234303474426,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.9990000128746032,0.6598316431045532,0.3952206373214721,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8581492900848389,0.3561485409736633,0.3400335907936096,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.67894446849823,0.1728406399488449,0.7925243377685547,284.8880920410156,284.95001220703125,298.2834777832031,292.497314453125,297.37615966796875,297.05963134765625,284.890869140625,1.0,0.5114442706108093,0.367610216140747,0.367610216140747,1.0,1.0,-2.6875295639038086,0.6933069825172424,1.994222640991211,0.0875771269202232,0.8094238638877869,0.8094238638877869,0.0,123.6678466796875,141.0,42847.52734375,0.0,1671.80078125,1.0,280.3590393066406,283.3800964355469,295.5055847167969,297.8529663085937,293.1499938964844,293.1499938964844,280.6499938964844,41011.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219955205917358,1.0,0.0,0.0,3.386763572692871,3.386785984039306,7.653552529518493e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6546.84912109375,0.0,1294.341552734375,2977.34912109375,0.0,3607.56298828125,0.8517287969589233,1.0,0.0,3.0,1.0,0.0
17864880,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8076128959655762,0.2933732867240906,0.2667609751224518,296.8758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9438103437423706,0.4665566980838775,0.4440234303474426,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.9990000128746032,0.6598316431045532,0.3952206373214721,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8581492900848389,0.3561485409736633,0.3400335907936096,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.67894446849823,0.1728406399488449,0.7925243377685547,284.8880920410156,284.95001220703125,298.2834777832031,292.497314453125,297.37615966796875,297.05963134765625,284.890869140625,1.0,0.5114442706108093,0.367610216140747,0.367610216140747,1.0,1.0,-2.6875295639038086,0.6933069825172424,1.994222640991211,0.0875771269202232,0.8094238638877869,0.8094238638877869,0.0,123.6678466796875,141.0,42847.52734375,0.0,1671.80078125,1.0,280.3590393066406,283.3800964355469,295.5055847167969,297.8529663085937,293.1499938964844,293.1499938964844,280.6499938964844,41011.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219955205917358,1.0,0.0,0.0,3.386763572692871,3.386785984039306,7.653552529518493e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6546.84912109375,0.0,1294.341552734375,2977.34912109375,0.0,3607.56298828125,0.8517287969589233,1.0,0.0,3.0,1.0,0.0
17864940,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7943944931030273,0.2913761436939239,0.2650476396083832,296.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9263826608657836,0.4634245038032532,0.4411461651325226,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9990000128746032,0.6574811339378357,0.412089854478836,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8450107574462891,0.3539141416549682,0.3380224406719208,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.6668957471847534,0.1710471361875534,0.7853790521621704,285.0059509277344,284.95001220703125,298.2406005859375,292.4698181152344,297.3599853515625,297.05029296875,285.0050964355469,1.0,0.5167412161827087,0.3692381680011749,0.3692381680011749,1.0,1.0,-2.6912662982940674,0.6986130475997925,1.9926533699035645,0.0918555259704589,0.9078196287155152,0.9078196287155152,0.0,130.46514892578125,159.0,42268.52734375,0.0,1708.3895263671875,1.0,280.64031982421875,283.509033203125,295.4209899902344,297.6819763183594,293.1499938964844,293.1499938964844,280.3500061035156,33100.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071252346038818,1.0,0.0,0.0,3.522048234939575,3.522070407867432,8.277208394247282e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7171.91064453125,0.0,1374.487548828125,2977.34912109375,0.0,3469.90576171875,0.8745425939559937,1.0,0.0,3.0,1.0,0.0
17865000,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7943944931030273,0.2913761436939239,0.2650476396083832,296.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9263826608657836,0.4634245038032532,0.4411461651325226,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9990000128746032,0.6574811339378357,0.412089854478836,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8450107574462891,0.3539141416549682,0.3380224406719208,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.6668957471847534,0.1710471361875534,0.7853790521621704,285.0059509277344,284.95001220703125,298.2406005859375,292.4698181152344,297.3599853515625,297.05029296875,285.0050964355469,1.0,0.5167412161827087,0.3692381680011749,0.3692381680011749,1.0,1.0,-2.6912662982940674,0.6986130475997925,1.9926533699035645,0.0918555259704589,0.9078196287155152,0.9078196287155152,0.0,130.46514892578125,159.0,42268.52734375,0.0,1708.3895263671875,1.0,280.64031982421875,283.509033203125,295.4209899902344,297.6819763183594,293.1499938964844,293.1499938964844,280.3500061035156,33100.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071252346038818,1.0,0.0,0.0,3.522048234939575,3.522070407867432,8.277208394247282e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7171.91064453125,0.0,1374.487548828125,2977.34912109375,0.0,3469.90576171875,0.8745425939559937,1.0,0.0,3.0,1.0,0.0
17865060,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.7797123193740845,0.288933664560318,0.2634404599666595,296.87371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9074408411979676,0.4599963426589966,0.4385552704334259,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9990000128746032,0.6512572765350342,0.4325229227542877,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8309114575386047,0.351468026638031,0.3362754881381988,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.6541798710823059,0.1691908687353134,0.779308557510376,284.8916015625,284.95001220703125,298.2039489746094,292.4466857910156,297.3306579589844,297.0219421386719,284.89617919921875,1.0,0.52398681640625,0.3700343370437622,0.3700343370437622,1.0,1.0,-2.701379776000977,0.7040360569953918,1.9973437786102293,0.0949973911046981,0.8144906163215637,0.8144906163215637,0.0,139.27903747558594,159.0,42892.82421875,0.0,1763.806640625,1.0,280.36602783203125,283.3874816894531,295.4845275878906,297.8363037109375,293.1499938964844,293.1499938964844,280.3500061035156,40198.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182374477386476,1.0,0.0,0.0,3.3877615928649902,3.3877837657928467,7.658063623239286e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6898.236328125,0.0,1289.6767578125,2977.34912109375,0.0,3572.883544921875,0.8505043983459473,1.0,0.0,3.0,1.0,0.0
17865120,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7766410708427429,0.2884655892848968,0.2630671262741089,296.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9037435054779052,0.4593333303928375,0.4379830062389374,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9990000128746032,0.6497213244438171,0.4369508028030395,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.827987790107727,0.3509946167469024,0.335885614156723,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6515794992446899,0.1688187271356582,0.7779816389083862,284.9053039550781,284.95001220703125,298.1968994140625,292.4422607421875,297.3248596191406,297.0162658691406,284.90771484375,1.0,0.5255616307258606,0.3701859712600708,0.3701859712600708,1.0,1.0,-2.703500509262085,0.7051253318786621,1.9983752965927124,0.0956034734845161,0.8181228041648865,0.8181228041648865,0.0,141.24044799804688,162.0,42909.72265625,0.0,1776.000244140625,1.0,280.3594665527344,283.3976745605469,295.4733581542969,297.8182983398437,293.1499938964844,293.1499938964844,280.6499938964844,39463.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186742305755616,1.0,0.0,0.0,3.373520612716675,3.373542547225952,7.593815212203481e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6548.35693359375,0.0,1270.7264404296875,2977.34912109375,0.0,3576.918212890625,0.8473538160324097,1.0,0.0,3.0,1.0,0.0
17865180,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7620089650154114,0.286133199930191,0.2611925303936004,296.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8863261342048645,0.455788105726242,0.4348795115947723,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9950432181358336,0.640096127986908,0.4497883915901184,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8136188983917236,0.3485173285007477,0.333808422088623,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.6390104293823242,0.1667079180479049,0.7700889110565186,285.0098571777344,284.95001220703125,298.1524963378906,292.4147033691406,297.3003845214844,296.9974365234375,285.00714111328125,1.0,0.531033456325531,0.371133804321289,0.371133804321289,1.0,1.0,-2.700201272964477,0.7063442468643188,1.9938569068908687,0.0980928242206573,0.9153313040733336,0.9153313040733336,0.0,150.89682006835938,165.0,42380.58203125,0.0,1816.03515625,1.0,280.64031982421875,283.5132751464844,295.3859558105469,297.6564636230469,293.1499938964844,293.1499938964844,280.3500061035156,32552.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908085823059082,1.0,0.0,0.0,3.5289132595062256,3.528935670852661,8.309507393278182e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7177.76806640625,0.0,1377.638427734375,2977.34912109375,0.0,3478.830810546875,0.8755714297294617,1.0,0.0,3.0,1.0,0.0
17865240,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7620089650154114,0.286133199930191,0.2611925303936004,296.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8863261342048645,0.455788105726242,0.4348795115947723,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9950432181358336,0.640096127986908,0.4497883915901184,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8136188983917236,0.3485173285007477,0.333808422088623,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.6390104293823242,0.1667079180479049,0.7700889110565186,285.0098571777344,284.95001220703125,298.1524963378906,292.4147033691406,297.3003845214844,296.9974365234375,285.00714111328125,1.0,0.531033456325531,0.371133804321289,0.371133804321289,1.0,1.0,-2.700201272964477,0.7063442468643188,1.9938569068908687,0.0980928242206573,0.9153313040733336,0.9153313040733336,0.0,150.89682006835938,165.0,42380.58203125,0.0,1816.03515625,1.0,280.64031982421875,283.5132751464844,295.3859558105469,297.6564636230469,293.1499938964844,293.1499938964844,280.3500061035156,32552.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908085823059082,1.0,0.0,0.0,3.5289132595062256,3.528935670852661,8.309507393278182e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7177.76806640625,0.0,1377.638427734375,2977.34912109375,0.0,3478.830810546875,0.8755714297294617,1.0,0.0,3.0,1.0,0.0
17865300,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.7550205588340759,0.284584492444992,0.2602153122425079,296.8681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.8778893351554871,0.4536140263080597,0.4332790374755859,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.9869941473007202,0.6358917951583862,0.4468676149845123,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.8062596917152405,0.3469727337360382,0.3327438533306122,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.633058488368988,0.165491297841072,0.766072154045105,284.8664245605469,284.95001220703125,298.13006591796875,292.4009704589844,297.292724609375,296.9948425292969,284.86004638671875,1.0,0.5325589179992676,0.3716077208518982,0.3716077208518982,1.0,1.0,-2.688290596008301,0.7035178542137146,1.9847726821899407,0.0978858172893524,0.817568838596344,0.817568838596344,0.0,155.63375854492188,165.0,43019.63671875,0.0,1819.3328857421875,1.0,280.40045166015625,283.35797119140625,295.4506530761719,297.83807373046875,293.1499938964844,293.1499938964844,280.3500061035156,37988.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172815680503844,1.0,0.0,0.0,3.486594915390014,3.4866178035736084,8.111408646982454e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6960.0546875,0.0,1373.0679931640625,2977.34912109375,0.0,3564.050048828125,0.8674346804618835,1.0,0.0,3.0,1.0,0.0
17865360,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.7485535740852356,0.2828607261180877,0.2588768303394317,296.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.870160698890686,0.4512631297111511,0.431283950805664,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9792410135269164,0.6323541402816772,0.4442774355411529,296.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7991852164268494,0.3452593684196472,0.3313553929328918,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.627528965473175,0.1641540825366974,0.7611399292945862,284.8849182128906,284.95001220703125,298.10748291015625,292.38726806640625,297.2841491699219,296.9913024902344,284.8878173828125,1.0,0.5334485173225403,0.3720048069953918,0.3720048069953918,1.0,1.0,-2.6735782623291016,0.6995562314987183,1.9740220308303835,0.0972339510917663,0.8027281761169434,0.8027281761169434,0.0,159.89913940429688,168.0,42450.16796875,0.0,1816.7607421875,1.0,280.3589172363281,283.3910827636719,295.4209899902344,297.7552490234375,293.1499938964844,293.1499938964844,280.6499938964844,40789.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202861785888672,1.0,0.0,0.0,3.342403173446656,3.342425346374512,7.454370916093467e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6502.93115234375,0.0,1249.93701171875,2977.34912109375,0.0,3591.799072265625,0.8413809537887573,1.0,0.0,3.0,1.0,0.0
17865420,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.7395491003990173,0.2803630828857422,0.256685733795166,296.86187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.8592640161514282,0.4475617408752441,0.4278469085693359,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9678136706352234,0.6281419396400452,0.4410402178764343,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7890226244926453,0.3425623178482055,0.3289151489734649,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.619154691696167,0.1618428230285644,0.7516270279884338,284.984130859375,284.95001220703125,298.0619201660156,292.36004638671875,297.27001953125,296.98828125,284.9825439453125,1.0,0.5343031883239746,0.3727990388870239,0.3727990388870239,1.0,1.0,-2.648554801940918,0.693070113658905,1.9554847478866573,0.0962679758667945,0.8807134032249451,0.8807134032249451,0.0,166.0017547607422,171.0,41468.2734375,0.0,1807.15234375,1.0,280.63983154296875,283.508544921875,295.3136291503906,297.5439453125,293.1499938964844,293.1499938964844,280.95001220703125,33812.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059197902679444,1.0,0.0,0.0,3.4555752277374268,3.455597162246704,7.967719284351915e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6373.4921875,0.0,1311.9326171875,2977.34912109375,0.0,3458.7001953125,0.8600257635116577,1.0,0.0,3.0,1.0,0.0
17865480,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.7395491003990173,0.2803630828857422,0.256685733795166,296.86187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.8592640161514282,0.4475617408752441,0.4278469085693359,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9678136706352234,0.6281419396400452,0.4410402178764343,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7890226244926453,0.3425623178482055,0.3289151489734649,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.619154691696167,0.1618428230285644,0.7516270279884338,284.984130859375,284.95001220703125,298.0619201660156,292.36004638671875,297.27001953125,296.98828125,284.9825439453125,1.0,0.5343031883239746,0.3727990388870239,0.3727990388870239,1.0,1.0,-2.648554801940918,0.693070113658905,1.9554847478866573,0.0962679758667945,0.8807134032249451,0.8807134032249451,0.0,166.0017547607422,171.0,41468.2734375,0.0,1807.15234375,1.0,280.63983154296875,283.508544921875,295.3136291503906,297.5439453125,293.1499938964844,293.1499938964844,280.95001220703125,33812.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059197902679444,1.0,0.0,0.0,3.4555752277374268,3.455597162246704,7.967719284351915e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6373.4921875,0.0,1311.9326171875,2977.34912109375,0.0,3458.7001953125,0.8600257635116577,1.0,0.0,3.0,1.0,0.0
17865540,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.7331974506378174,0.2781892418861389,0.2548868656158447,296.8645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8514888882637024,0.4441855847835541,0.4248327016830444,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.95939439535141,0.6250137686729431,0.4389124810695648,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.781694769859314,0.3401438891887665,0.3267986476421356,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.6125337481498718,0.1597526222467422,0.7430210709571838,285.05499267578125,284.95001220703125,298.015869140625,292.33306884765625,297.2577819824219,296.98785400390625,285.0511169433594,1.0,0.5345554947853088,0.3735932409763336,0.3735932409763336,1.0,1.0,-2.627328395843506,0.6878292560577393,1.939499258995056,0.0957667827606201,0.993645191192627,0.993645191192627,0.0,170.37533569335938,174.0,40683.30078125,0.0,1795.4390869140625,1.0,280.94073486328125,283.59918212890625,295.2821350097656,297.45703125,293.1499938964844,293.1499938964844,280.6499938964844,30639.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891701877117157,1.0,0.0,0.0,3.66355299949646,3.663576126098633,8.955673820310039e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7012.97314453125,0.0,1508.0445556640625,2977.34912109375,0.0,3326.119873046875,0.904406189918518,1.0,0.0,3.0,1.0,0.0
17865600,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.7331974506378174,0.2781892418861389,0.2548868656158447,296.8645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8514888882637024,0.4441855847835541,0.4248327016830444,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.95939439535141,0.6250137686729431,0.4389124810695648,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.781694769859314,0.3401438891887665,0.3267986476421356,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.6125337481498718,0.1597526222467422,0.7430210709571838,285.05499267578125,284.95001220703125,298.015869140625,292.33306884765625,297.2577819824219,296.98785400390625,285.0511169433594,1.0,0.5345554947853088,0.3735932409763336,0.3735932409763336,1.0,1.0,-2.627328395843506,0.6878292560577393,1.939499258995056,0.0957667827606201,0.993645191192627,0.993645191192627,0.0,170.37533569335938,174.0,40683.30078125,0.0,1795.4390869140625,1.0,280.94073486328125,283.59918212890625,295.2821350097656,297.45703125,293.1499938964844,293.1499938964844,280.6499938964844,30639.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891701877117157,1.0,0.0,0.0,3.66355299949646,3.663576126098633,8.955673820310039e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7012.97314453125,0.0,1508.0445556640625,2977.34912109375,0.0,3326.119873046875,0.904406189918518,1.0,0.0,3.0,1.0,0.0
17865660,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.7263780236244202,0.2748201191425323,0.2523986995220184,296.854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.8435119986534119,0.4395833015441894,0.4210711419582367,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.9500881433486938,0.6200379133224487,0.4360255300998688,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.774070680141449,0.336719274520874,0.324086844921112,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.6052163243293762,0.1571695208549499,0.7332162857055664,284.860107421875,284.95001220703125,297.969482421875,292.3064880371094,297.24224853515625,296.98272705078125,284.8623352050781,1.0,0.5342308878898621,0.3749291002750397,0.3749291002750397,1.0,1.0,-2.6013195514678955,0.6821883320808411,1.9191312789916992,0.0960671007633209,0.8437271118164062,0.8437271118164062,0.0,174.73434448242188,162.0,41090.55078125,0.0,1776.7630615234375,1.0,280.6569519042969,283.4056396484375,295.3477783203125,297.60870361328125,293.1499938964844,293.1499938964844,280.95001220703125,39533.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058254361152648,1.0,0.0,0.0,3.5684800148010254,3.5685038566589355,8.496887176079326e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6355.01220703125,0.0,1470.1971435546875,2977.34912109375,0.0,3457.82275390625,0.8890371322631836,1.0,0.0,3.0,1.0,0.0
17865720,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.7263780236244202,0.2748201191425323,0.2523986995220184,296.854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.8435119986534119,0.4395833015441894,0.4210711419582367,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.9500881433486938,0.6200379133224487,0.4360255300998688,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.774070680141449,0.336719274520874,0.324086844921112,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.6052163243293762,0.1571695208549499,0.7332162857055664,284.860107421875,284.95001220703125,297.969482421875,292.3064880371094,297.24224853515625,296.98272705078125,284.8623352050781,1.0,0.5342308878898621,0.3749291002750397,0.3749291002750397,1.0,1.0,-2.6013195514678955,0.6821883320808411,1.9191312789916992,0.0960671007633209,0.8437271118164062,0.8437271118164062,0.0,174.73434448242188,162.0,41090.55078125,0.0,1776.7630615234375,1.0,280.6569519042969,283.4056396484375,295.3477783203125,297.60870361328125,293.1499938964844,293.1499938964844,280.95001220703125,39533.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058254361152648,1.0,0.0,0.0,3.5684800148010254,3.5685038566589355,8.496887176079326e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6355.01220703125,0.0,1470.1971435546875,2977.34912109375,0.0,3457.82275390625,0.8890371322631836,1.0,0.0,3.0,1.0,0.0
17865780,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.7252441644668579,0.2722456157207489,0.2497568875551223,296.8539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.8424584865570068,0.4357521533966064,0.4171254932880401,296.8966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.949653685092926,0.6163730025291443,0.4331085681915283,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.7730626463890076,0.3338226079940796,0.3210780620574951,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.6029641032218933,0.1548092812299728,0.7217939496040344,284.9852600097656,284.95001220703125,297.9228210449219,292.2803649902344,297.2285461425781,296.98028564453125,284.9834289550781,1.0,0.5288906693458557,0.3762649297714233,0.3762649297714233,1.0,1.0,-2.5725553035736084,0.6756032109260559,1.896952033042908,0.0958698540925979,0.932062804698944,0.932062804698944,0.0,172.33567810058594,150.0,39932.51171875,0.0,1724.718017578125,1.0,280.941650390625,283.5503845214844,295.2359619140625,297.3897705078125,293.1499938964844,293.1499938964844,280.6499938964844,33741.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918178081512451,1.0,0.0,0.0,3.6599626541137695,3.65998649597168,8.938129099078651e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6936.85205078125,0.0,1527.3385009765625,2977.34912109375,0.0,3327.203125,0.9058148264884948,1.0,0.0,3.0,1.0,0.0
17865840,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.7252441644668579,0.2722456157207489,0.2497568875551223,296.8539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.8424584865570068,0.4357521533966064,0.4171254932880401,296.8966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.949653685092926,0.6163730025291443,0.4331085681915283,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.7730626463890076,0.3338226079940796,0.3210780620574951,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.6029641032218933,0.1548092812299728,0.7217939496040344,284.9852600097656,284.95001220703125,297.9228210449219,292.2803649902344,297.2285461425781,296.98028564453125,284.9834289550781,1.0,0.5288906693458557,0.3762649297714233,0.3762649297714233,1.0,1.0,-2.5725553035736084,0.6756032109260559,1.896952033042908,0.0958698540925979,0.932062804698944,0.932062804698944,0.0,172.33567810058594,150.0,39932.51171875,0.0,1724.718017578125,1.0,280.941650390625,283.5503845214844,295.2359619140625,297.3897705078125,293.1499938964844,293.1499938964844,280.6499938964844,33741.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918178081512451,1.0,0.0,0.0,3.6599626541137695,3.65998649597168,8.938129099078651e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6936.85205078125,0.0,1527.3385009765625,2977.34912109375,0.0,3327.203125,0.9058148264884948,1.0,0.0,3.0,1.0,0.0
17865900,296.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.7262787818908691,0.2707565724849701,0.2485068291425705,296.8511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.8438051342964172,0.4336121082305908,0.4152158498764038,296.8900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411560058594,0.9518991112709044,0.6141218543052673,0.4317271709442138,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433532714844,0.7743871808052063,0.3322105705738067,0.3196164965629577,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.6033604145050049,0.1535851210355758,0.7161640524864197,284.8427429199219,284.95001220703125,297.8994140625,292.2675170898437,297.22149658203125,296.9788818359375,284.8353576660156,1.0,0.5252360105514526,0.3769328594207763,0.3769328594207763,1.0,1.0,-2.558582305908203,0.6724215149879456,1.8861607313156128,0.0958610922098159,0.8273987770080566,0.8273987770080566,0.0,169.4054412841797,150.0,40497.56640625,0.0,1692.0850830078125,1.0,280.69757080078125,283.3938903808594,295.3002624511719,297.56103515625,293.1499938964844,293.1499938964844,280.6499938964844,39010.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899217963218689,1.0,0.0,0.0,3.6012990474700928,3.601323127746582,8.65389608861733e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6709.05908203125,0.0,1501.8798828125,2977.34912109375,0.0,3396.29345703125,0.8936135172843933,1.0,0.0,3.0,1.0,0.0
17865960,296.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.7274015545845032,0.2691137790679931,0.2469478249549865,296.846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.8453740477561951,0.4312991797924042,0.4129568040370941,296.8812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.9543623924255372,0.6116058826446533,0.4299282133579254,296.9315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.7759201526641846,0.3304546177387237,0.3178766965866089,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.6039006114006042,0.1522754281759262,0.7098574638366699,284.8623352050781,284.95001220703125,297.8759765625,292.2547912597656,297.2137451171875,296.9765319824219,284.8666687011719,1.0,0.5209925770759583,0.3776387274265289,0.3776387274265289,1.0,1.0,-2.5421676635742188,0.668475866317749,1.8736919164657595,0.0956113561987876,0.8049426078796387,0.8049426078796387,0.0,166.02818298339844,138.0,39848.65625,0.0,1654.4326171875,1.0,280.6579895019531,283.4340515136719,295.2713928222656,297.4727783203125,293.1499938964844,293.1499938964844,280.95001220703125,42348.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005053043365479,1.0,0.0,0.0,3.423978090286255,3.424001216888428,7.822674774615734e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6259.82958984375,0.0,1340.5050048828125,2977.34912109375,0.0,3408.29443359375,0.8604782223701477,1.0,0.0,3.0,1.0,0.0
17866020,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7324650883674622,0.2668481469154358,0.2443855702877044,296.8495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8517414331436157,0.4277206361293793,0.4090268313884735,296.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.9632139801979064,0.6082085371017456,0.4270689189434051,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.782091498374939,0.3277529776096344,0.3148191571235657,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.6074395775794983,0.1500988453626632,0.6980404853820801,284.9840087890625,284.95001220703125,297.8290100097656,292.2298583984375,297.20184326171875,296.9766845703125,284.9824523925781,1.0,0.5115353465080261,0.379050463438034,0.379050463438034,1.0,1.0,-2.513054132461548,0.6618220210075378,1.8512321710586548,0.0953780189156532,0.8919619917869568,0.8919619917869568,0.0,157.1646270751953,126.0,38768.28125,0.0,1576.3939208984375,1.0,280.9404602050781,283.5722045898437,295.16607666015625,297.25811767578125,293.1499938964844,293.1499938964844,281.25,34155.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823918104171753,1.0,0.0,0.0,3.5213046073913574,3.521327257156372,8.273714229289908e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6136.3251953125,0.0,1381.3302001953125,2977.34912109375,0.0,3238.9912109375,0.8750562071800232,1.0,0.0,3.0,1.0,0.0
17866080,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7324650883674622,0.2668481469154358,0.2443855702877044,296.8495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8517414331436157,0.4277206361293793,0.4090268313884735,296.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.9632139801979064,0.6082085371017456,0.4270689189434051,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.782091498374939,0.3277529776096344,0.3148191571235657,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.6074395775794983,0.1500988453626632,0.6980404853820801,284.9840087890625,284.95001220703125,297.8290100097656,292.2298583984375,297.20184326171875,296.9766845703125,284.9824523925781,1.0,0.5115353465080261,0.379050463438034,0.379050463438034,1.0,1.0,-2.513054132461548,0.6618220210075378,1.8512321710586548,0.0953780189156532,0.8919619917869568,0.8919619917869568,0.0,157.1646270751953,126.0,38768.28125,0.0,1576.3939208984375,1.0,280.9404602050781,283.5722045898437,295.16607666015625,297.25811767578125,293.1499938964844,293.1499938964844,281.25,34155.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823918104171753,1.0,0.0,0.0,3.5213046073913574,3.521327257156372,8.273714229289908e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6136.3251953125,0.0,1381.3302001953125,2977.34912109375,0.0,3238.9912109375,0.8750562071800232,1.0,0.0,3.0,1.0,0.0
17866140,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.7402788996696472,0.2649250626564026,0.2422539591789245,296.8555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.8614137172698975,0.4245170950889587,0.4055793285369873,296.8854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.9750643372535706,0.6052162647247314,0.4246816337108612,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.7913797497749329,0.3253676295280456,0.31214439868927,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.6134034991264343,0.1481959968805313,0.6874740123748779,285.0723876953125,284.95001220703125,297.7820129394531,292.2056579589844,297.19195556640625,296.9795227050781,285.0686950683594,1.0,0.501356303691864,0.3804622292518616,0.3804622292518616,1.0,1.0,-2.487572193145752,0.6563469171524048,1.8312251567840576,0.0955551788210868,1.0,1.0,0.0,146.77325439453125,114.0,37853.46875,0.0,1498.2484130859375,1.0,281.2419128417969,283.6802673339844,295.1394958496094,297.17059326171875,293.1499938964844,293.1499938964844,280.95001220703125,31097.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650869131088257,1.0,0.0,0.0,3.715699195861816,3.715723037719727,9.212433838001744e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6744.63330078125,0.0,1570.15966796875,2977.34912109375,0.0,3076.720947265625,0.9162793755531312,1.0,0.0,3.0,1.0,0.0
17866200,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.7402788996696472,0.2649250626564026,0.2422539591789245,296.8555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.8614137172698975,0.4245170950889587,0.4055793285369873,296.8854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.9750643372535706,0.6052162647247314,0.4246816337108612,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.7913797497749329,0.3253676295280456,0.31214439868927,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.6134034991264343,0.1481959968805313,0.6874740123748779,285.0723876953125,284.95001220703125,297.7820129394531,292.2056579589844,297.19195556640625,296.9795227050781,285.0686950683594,1.0,0.501356303691864,0.3804622292518616,0.3804622292518616,1.0,1.0,-2.487572193145752,0.6563469171524048,1.8312251567840576,0.0955551788210868,1.0,1.0,0.0,146.77325439453125,114.0,37853.46875,0.0,1498.2484130859375,1.0,281.2419128417969,283.6802673339844,295.1394958496094,297.17059326171875,293.1499938964844,293.1499938964844,280.95001220703125,31097.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650869131088257,1.0,0.0,0.0,3.715699195861816,3.715723037719727,9.212433838001744e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6744.63330078125,0.0,1570.15966796875,2977.34912109375,0.0,3076.720947265625,0.9162793755531312,1.0,0.0,3.0,1.0,0.0
17866260,296.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.7477928400039673,0.2620958387851715,0.2397432178258896,296.8492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.8709824085235596,0.4204611182212829,0.4018113315105438,296.8702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.98535817861557,0.6006221175193787,0.4216973185539245,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.8004077076911926,0.3222945034503937,0.3092209696769714,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.6189324855804443,0.1460441946983337,0.676975667476654,284.85809326171875,284.95001220703125,297.7388610839844,292.1841125488281,297.1797180175781,296.9779968261719,284.8583984375,1.0,0.4913657307624817,0.3818663656711578,0.3818663656711578,1.0,1.0,-2.460326671600342,0.6501741409301758,1.810152530670166,0.095540165901184,0.8640049695968628,0.8640049695968628,0.0,137.23106384277344,114.0,38388.8828125,0.0,1422.8819580078125,1.0,280.95977783203125,283.46466064453125,295.2257385253906,297.3488464355469,293.1499938964844,293.1499938964844,280.95001220703125,38648.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785099387168884,1.0,0.0,0.0,3.661144256591797,3.661168813705444,8.943900979829777e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6465.3984375,0.0,1565.48193359375,2977.34912109375,0.0,3202.614501953125,0.9086114168167114,1.0,0.0,3.0,1.0,0.0
17866320,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.7483991980552673,0.2618285715579986,0.2394721806049347,296.84844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.8717778921127319,0.4200843274593353,0.4014249742031097,296.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.9861595034599304,0.6001936793327332,0.4213713407516479,296.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.801147997379303,0.3220047950744629,0.3089186549186706,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.6193608641624451,0.1458406001329422,0.6759397983551025,284.859375,284.95001220703125,297.7351379394531,292.1822814941406,297.17852783203125,296.9776916503906,284.8602294921875,1.0,0.4904560148715973,0.3819884657859802,0.3819884657859802,1.0,1.0,-2.457537651062012,0.6494913101196289,1.8080462217330933,0.09547770768404,0.8599188923835754,0.8599188923835754,0.0,136.4254913330078,102.0,38320.5859375,0.0,1415.9703369140625,1.0,280.9573974609375,283.4676818847656,295.2200927734375,297.3379821777344,293.1499938964844,293.1499938964844,281.25,39002.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878770649433136,1.0,0.0,0.0,3.645733118057251,3.6457576751708975,8.868763075042807e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6119.3779296875,0.0,1550.8636474609375,2977.34912109375,0.0,3205.058349609375,0.9057332277297974,1.0,0.0,3.0,1.0,0.0
17866380,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7585825324058533,0.2594042718410492,0.2366556674242019,296.8490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8846080303192139,0.4163116812705993,0.3971975743770599,296.8660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9979331493377686,0.5963410139083862,0.4180745482444763,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8127226829528809,0.319102942943573,0.3055729269981384,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6263441443443298,0.1436478495597839,0.6637342572212219,284.9942626953125,284.95001220703125,297.6883850097656,292.1597900390625,297.16632080078125,296.9775085449219,284.9916076660156,1.0,0.4789016842842102,0.3835147023200989,0.3835147023200989,1.0,1.0,-2.426409959793091,0.6422109603881836,1.7841988801956177,0.0950129330158233,0.9554766416549684,0.9554766416549684,0.0,125.55926513671876,90.0,37112.06640625,0.0,1332.054931640625,1.0,281.2430419921875,283.62255859375,295.10888671875,297.1200256347656,293.1499938964844,293.1499938964844,280.95001220703125,33563.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635697364807129,1.0,0.0,0.0,3.730692148208618,3.730716466903688,9.286928843721398e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6680.251953125,0.0,1606.177734375,2977.34912109375,0.0,3062.48828125,0.9214914441108704,1.0,0.0,3.0,1.0,0.0
17866440,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7585825324058533,0.2594042718410492,0.2366556674242019,296.8490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8846080303192139,0.4163116812705993,0.3971975743770599,296.8660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9979331493377686,0.5963410139083862,0.4180745482444763,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8127226829528809,0.319102942943573,0.3055729269981384,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6263441443443298,0.1436478495597839,0.6637342572212219,284.9942626953125,284.95001220703125,297.6883850097656,292.1597900390625,297.16632080078125,296.9775085449219,284.9916076660156,1.0,0.4789016842842102,0.3835147023200989,0.3835147023200989,1.0,1.0,-2.426409959793091,0.6422109603881836,1.7841988801956177,0.0950129330158233,0.9554766416549684,0.9554766416549684,0.0,125.55926513671876,90.0,37112.06640625,0.0,1332.054931640625,1.0,281.2430419921875,283.62255859375,295.10888671875,297.1200256347656,293.1499938964844,293.1499938964844,280.95001220703125,33563.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635697364807129,1.0,0.0,0.0,3.730692148208618,3.730716466903688,9.286928843721398e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6680.251953125,0.0,1606.177734375,2977.34912109375,0.0,3062.48828125,0.9214914441108704,1.0,0.0,3.0,1.0,0.0
17866500,296.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.7635393142700195,0.2579818964004516,0.235416293144226,296.8469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392333984375,0.8907222151756287,0.4142033457756042,0.3952614665031433,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378295898437,0.9990000128746032,0.5943326950073242,0.4113383889198303,296.9262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407897949219,0.8179221153259277,0.3174804449081421,0.3040452599525451,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.6295865774154663,0.1424908936023712,0.6581205725669861,284.8400573730469,284.95001220703125,297.66510009765625,292.14892578125,297.1597595214844,296.9769897460937,284.829345703125,1.0,0.4727734327316284,0.3842778205871582,0.3842778205871582,1.0,1.0,-2.405975818634033,0.6368433833122253,1.769132375717163,0.0943853706121444,0.8447383642196655,0.8447383642196655,0.0,120.67150115966795,90.0,37667.453125,0.0,1287.208740234375,1.0,280.9959716796875,283.4521789550781,295.180419921875,297.2969665527344,293.1499938964844,293.1499938964844,280.95001220703125,38497.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711163997650146,1.0,0.0,0.0,3.682710886001587,3.6827356815338135,9.049583127307416e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6458.15625,0.0,1588.7174072265625,2977.34912109375,0.0,3133.282958984375,0.9114673137664796,1.0,0.0,3.0,1.0,0.0
17866560,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83984375,0.7677319049835205,0.2563291490077972,0.233847975730896,296.842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84100341796875,0.8960246443748474,0.4118501842021942,0.3929625153541565,296.8685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.841552734375,0.9990000128746032,0.59297114610672,0.40193772315979,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404235839844,0.8223264217376709,0.3156500160694122,0.3022293448448181,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83746337890625,0.6322718858718872,0.1412228941917419,0.6518832445144653,284.8406677246094,284.95001220703125,297.6418762207031,292.1383056640625,297.1522521972656,296.9752197265625,284.8453063964844,1.0,0.4662213027477264,0.3851243853569031,0.3851243853569031,1.0,1.0,-2.380345106124878,0.629843533039093,1.7505016326904297,0.0930779352784156,0.8046557307243347,0.8046557307243347,0.0,116.12442016601562,78.0,36898.2265625,0.0,1238.39697265625,1.0,280.9573669433594,283.4833679199219,295.1537170410156,297.20831298828125,293.1499938964844,293.1499938964844,281.25,43329.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723565936088562,1.0,0.0,0.0,3.4821488857269287,3.48217248916626,8.090734695542778e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6015.92822265625,0.0,1406.6385498046875,2977.34912109375,0.0,3144.915771484375,0.8735299110412598,1.0,0.0,3.0,1.0,0.0
