time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866620,296.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.7792016863822937,0.25403892993927,0.2312446236610412,296.844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.9102238416671752,0.4081941246986389,0.3889372944831848,296.9180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.9990000128746032,0.5943781137466431,0.3803940117359161,296.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.833751380443573,0.3127849400043487,0.2990058660507202,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.6397794485092163,0.1391488760709762,0.6404064297676086,284.9708557128906,284.95001220703125,297.5957336425781,292.117919921875,297.1408386230469,296.9765014648437,284.9686279296875,1.0,0.4523800015449524,0.3868175148963928,0.3868175148963928,1.0,1.0,-2.328840732574463,0.6157111525535583,1.713129639625549,0.0902694538235664,0.8869147896766663,0.8869147896766663,0.0,106.28128051757812,66.0,35500.6953125,0.0,1140.315673828125,1.0,281.24078369140625,283.63458251953125,295.0392150878906,296.9714050292969,293.1499938964844,293.1499938964844,281.54998779296875,34914.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510892391204834,1.0,0.0,0.0,3.5451488494873047,3.54517149925232,8.386142553717946e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5882.498046875,0.0,1411.725341796875,2977.34912109375,0.0,2945.4736328125,0.8808742761611938,1.0,0.0,3.0,1.0,0.0
17866680,296.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.7792016863822937,0.25403892993927,0.2312446236610412,296.844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.9102238416671752,0.4081941246986389,0.3889372944831848,296.9180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.9990000128746032,0.5943781137466431,0.3803940117359161,296.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.833751380443573,0.3127849400043487,0.2990058660507202,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.6397794485092163,0.1391488760709762,0.6404064297676086,284.9708557128906,284.95001220703125,297.5957336425781,292.117919921875,297.1408386230469,296.9765014648437,284.9686279296875,1.0,0.4523800015449524,0.3868175148963928,0.3868175148963928,1.0,1.0,-2.328840732574463,0.6157111525535583,1.713129639625549,0.0902694538235664,0.8869147896766663,0.8869147896766663,0.0,106.28128051757812,66.0,35500.6953125,0.0,1140.315673828125,1.0,281.24078369140625,283.63458251953125,295.0392150878906,296.9714050292969,293.1499938964844,293.1499938964844,281.54998779296875,34914.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510892391204834,1.0,0.0,0.0,3.5451488494873047,3.54517149925232,8.386142553717946e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5882.498046875,0.0,1411.725341796875,2977.34912109375,0.0,2945.4736328125,0.8808742761611938,1.0,0.0,3.0,1.0,0.0
17866740,296.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.794762134552002,0.0,0.2291229963302612,296.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570373535156,0.9307308793067932,0.0,0.385444313287735,296.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.056640625,0.9990000128746032,0.0,0.3557552695274353,296.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576477050781,0.8490556478500366,0.0,0.296202003955841,296.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606689453125,0.650601327419281,0.0,0.6305623054504395,285.05743408203125,294.1499938964844,297.54998779296875,292.09869384765625,297.13232421875,296.9815368652344,285.052001953125,0.0,0.0,0.3885106146335602,0.3885106146335602,1.0,1.0,-2.277306079864502,0.601469874382019,1.675836205482483,0.0873306095600128,0.0,0.0,0.0,95.84715270996094,60.0,34244.12890625,0.0,1043.76318359375,0.0,281.54229736328125,283.74468994140625,295.0082092285156,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,31247.89453125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.724378108978272,3.7244019508361816,9.25551944419567e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,0.0,0.0,1581.22216796875,2977.34912109375,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800,296.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.794762134552002,0.0,0.2291229963302612,296.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570373535156,0.9307308793067932,0.0,0.385444313287735,296.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.056640625,0.9990000128746032,0.0,0.3557552695274353,296.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576477050781,0.8490556478500366,0.0,0.296202003955841,296.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606689453125,0.650601327419281,0.0,0.6305623054504395,285.05743408203125,294.1499938964844,297.54998779296875,292.09869384765625,297.13232421875,296.9815368652344,285.052001953125,0.0,0.0,0.3885106146335602,0.3885106146335602,1.0,1.0,-2.277306079864502,0.601469874382019,1.675836205482483,0.0873306095600128,0.0,0.0,0.0,95.84715270996094,60.0,34244.12890625,0.0,1043.76318359375,0.0,281.54229736328125,283.74468994140625,295.0082092285156,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,31247.89453125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.724378108978272,3.7244019508361816,9.25551944419567e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,0.0,0.0,1581.22216796875,2977.34912109375,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.97821044921875,0.0,0.0,0.0011293395655229,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.9764709472656,0.3760749995708465,0.0,0.0011892549227923,297.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913024902344,0.3760749995708465,0.0,0.0008783807861618,297.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9774169921875,0.3760749995708465,0.0,0.0011892522452399,297.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9705505371094,0.0,0.0,0.0056412378326058,286.2699584960937,294.1499938964844,297.5242919921875,292.0901184082031,297.01629638671875,297.0246887207031,284.07550048828125,0.0,0.0,0.3021697700023651,0.3021697700023651,1.0,1.0,-0.0120347794145345,0.0033006453886628,0.0087341340258717,-0.0241800881922245,0.0,0.0,0.0,-0.0667517930269241,60.0,1735.084716796875,0.0,-9.8750088000088e-06,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,2.0372681319713593e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0196666299825746e-15,2.020037842171709e-15,7.685076577288757e-21,1.747406337465271e-13,1.7474026782829388e-13,3.640872689279716e-19,0.0,0.0,-0.0,0.0,0.0,8.900481089411504e-27,7.701229442278774e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9713134765625,0.0,0.0,0.0008814887260086,297.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9698181152344,0.0,0.0,0.0014292278792709,297.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9827880859375,0.0,0.0,0.0015232687583193,297.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.96978759765625,0.0,0.0,0.0011188953649252,297.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9648742675781,0.0,0.0,0.002620989922434,286.2353820800781,294.1499938964844,297.5031433105469,292.0857849121094,297.059814453125,297.0828552246094,283.67095947265625,0.0,0.0,0.2331063747406005,0.2331063747406005,1.0,1.0,-0.0012763055274263,0.0012695242185145,6.7813061832566746e-06,-0.0231689680367708,0.0,0.0,0.0,-0.0107694547623395,60.0,844.1806640625,0.0,-5.633517957903678e-06,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5908473907626383e-24,3.049168279732672e-24,3.87436669129057e-27,-8.339556353601432e-19,-8.332974580864927e-19,-6.581804543379573e-22,0.0,0.0,-0.0,0.0,0.0,1.6348949183277638e-41,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9658508300781,0.0,0.0,9.726101416163146e-05,297.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.96270751953125,0.0,0.0,0.0001022598880808,298.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730224609375,0.0,0.0,7.53785643610172e-05,297.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9637451171875,0.0,0.0,0.0001023595614242,297.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608154296875,0.0,0.0,0.0004864080110564,286.2108764648437,294.1499938964844,297.45367431640625,292.083740234375,296.6320495605469,297.0163879394531,283.4356689453125,0.0,0.0,0.0777021273970604,0.0777021273970604,1.0,1.0,-0.0012467192718759,3.181666397722438e-05,0.0012149026151746,-0.0267067234963178,0.0,0.0,0.0,-0.0111151086166501,60.0,185.4042205810547,0.0,-7.325472495267604e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855566612005009e-37,-1.3115800498867278e-37,-7.162214135809416e-38,-8.910900083955524e-21,-4.405591003541918e-21,-4.5053086765168226e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9658508300781,0.0,0.0,9.726101416163146e-05,297.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.96270751953125,0.0,0.0,0.0001022598880808,298.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730224609375,0.0,0.0,7.53785643610172e-05,297.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9637451171875,0.0,0.0,0.0001023595614242,297.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608154296875,0.0,0.0,0.0004864080110564,286.2108764648437,294.1499938964844,297.45367431640625,292.083740234375,296.6320495605469,297.0163879394531,283.4356689453125,0.0,0.0,0.0777021273970604,0.0777021273970604,1.0,1.0,-0.0012467192718759,3.181666397722438e-05,0.0012149026151746,-0.0267067234963178,0.0,0.0,0.0,-0.0111151086166501,60.0,185.4042205810547,0.0,-7.325472495267604e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855566612005009e-37,-1.3115800498867278e-37,-7.162214135809416e-38,-8.910900083955524e-21,-4.405591003541918e-21,-4.5053086765168226e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642944335937,0.0,0.0,9.77405725279823e-05,298.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9611511230469,0.0,0.0,0.000102922633232,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9714050292969,0.0,0.0,7.601531979162246e-05,297.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9621887207031,0.0,0.0,0.0001029245904646,297.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9592590332031,0.0,0.0,0.0004882423672825,286.20635986328125,294.1499938964844,297.42803955078125,292.0865173339844,296.64410400390625,297.0770874023437,283.4295349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405662469565,1.9911494675284306e-08,0.0010405463399365,-0.0271566566079854,0.0,0.0,0.0,-0.0101264799013733,60.0,89.15204620361328,0.0,-7.396511847446163e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.150478972041057e-43,1.1098283837452553e-42,5.98354444266697e-43,-8.841184267953791e-21,-4.4195335205074115e-21,-4.421650747446378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9626159667969,0.0,0.0,9.795402002055198e-05,298.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9595031738281,0.0,0.0,0.0001031509746098,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9696655273437,0.0,0.0,7.618731615366414e-05,298.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96051025390625,0.0,0.0,0.0001031507199513,297.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9576110839844,0.0,0.0,0.0004892958677373,286.2017517089844,294.1499938964844,297.40185546875,292.0917358398437,296.6512451171875,297.1481628417969,283.4480895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438286699354,1.1012704526081052e-08,0.0010438177268952,-0.0278360210359096,0.0,0.0,0.0,-0.010260572656989,60.0,48.38484954833984,0.0,-7.428808146414667e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839623610782449e-21,-4.419845328824253e-21,-4.419778281958196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9589538574219,0.0,0.0,9.842230792855844e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.95587158203125,0.0,0.0,0.0001036439862218,298.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9659118652344,0.0,0.0,7.655133958905935e-05,298.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9568786621094,0.0,0.0,0.0001036437970469,297.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9540100097656,0.0,0.0,0.0004916354664601,286.19207763671875,294.1499938964844,297.347900390625,292.1089172363281,296.6646423339844,297.2354736328125,283.5090026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488169500604,1.1572614866395272e-08,0.0010488053085282,-0.0293633211404085,0.0,0.0,0.0,-0.0105498470366001,60.0,25.45963859558105,0.0,-7.499981791170286e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839673693983601e-21,-4.419835231404666e-21,-4.419838462578934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9589538574219,0.0,0.0,9.842230792855844e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.95587158203125,0.0,0.0,0.0001036439862218,298.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9659118652344,0.0,0.0,7.655133958905935e-05,298.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9568786621094,0.0,0.0,0.0001036437970469,297.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9540100097656,0.0,0.0,0.0004916354664601,286.19207763671875,294.1499938964844,297.347900390625,292.1089172363281,296.6646423339844,297.2354736328125,283.5090026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488169500604,1.1572614866395272e-08,0.0010488053085282,-0.0293633211404085,0.0,0.0,0.0,-0.0105498470366001,60.0,25.45963859558105,0.0,-7.499981791170286e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839673693983601e-21,-4.419835231404666e-21,-4.419838462578934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9548645019531,0.0,0.0,9.896157280309126e-05,298.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9518127441406,0.0,0.0,0.0001042118528857,298.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.96173095703125,0.0,0.0,7.697076944168657e-05,298.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.95281982421875,0.0,0.0,0.0001042116709868,298.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9499816894531,0.0,0.0,0.0004943292587995,286.1819152832031,294.1499938964844,297.29205322265625,292.1344299316406,296.6767883300781,297.267822265625,283.5746765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244369962388646e-08,0.0010545491240918,-0.0311212558299303,0.0,0.0,0.0,-0.010882862843573,60.0,21.76554679870605,0.0,-7.58236566866799e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839670462809332e-21,-4.4198356353014494e-21,-4.419835231404666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9548645019531,0.0,0.0,9.896157280309126e-05,298.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9518127441406,0.0,0.0,0.0001042118528857,298.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.96173095703125,0.0,0.0,7.697076944168657e-05,298.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.95281982421875,0.0,0.0,0.0001042116709868,298.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9499816894531,0.0,0.0,0.0004943292587995,286.1819152832031,294.1499938964844,297.29205322265625,292.1344299316406,296.6767883300781,297.267822265625,283.5746765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244369962388646e-08,0.0010545491240918,-0.0311212558299303,0.0,0.0,0.0,-0.010882862843573,60.0,21.76554679870605,0.0,-7.58236566866799e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839670462809332e-21,-4.4198356353014494e-21,-4.419835231404666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9503479003906,0.0,0.0,9.957140719052404e-05,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9473571777344,0.0,0.0,0.0001048540434567,298.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9571533203125,0.0,0.0,7.744508184259757e-05,298.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9483337402344,0.0,0.0,0.0001048538542818,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.945556640625,0.0,0.0,0.0004973755567334,286.1712646484375,294.1499938964844,297.2345275878906,292.16748046875,296.687744140625,297.26397705078125,283.6381530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610579047352,1.3004087584533865e-08,0.0010610448662191,-0.0331090353429317,0.0,0.0,0.0,-0.0112594850361347,60.0,20.84580993652344,0.0,-7.676077729001919e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839670462809332e-21,-4.419835231404666e-21,-4.419835231404666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9503479003906,0.0,0.0,9.957140719052404e-05,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9473571777344,0.0,0.0,0.0001048540434567,298.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9571533203125,0.0,0.0,7.744508184259757e-05,298.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9483337402344,0.0,0.0,0.0001048538542818,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.945556640625,0.0,0.0,0.0004973755567334,286.1712646484375,294.1499938964844,297.2345275878906,292.16748046875,296.687744140625,297.26397705078125,283.6381530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610579047352,1.3004087584533865e-08,0.0010610448662191,-0.0331090353429317,0.0,0.0,0.0,-0.0112594850361347,60.0,20.84580993652344,0.0,-7.676077729001919e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839670462809332e-21,-4.419835231404666e-21,-4.419835231404666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.94549560546875,0.0,0.0,0.0001002501958282,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.94256591796875,0.0,0.0,0.0001055688335327,298.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95220947265625,0.0,0.0,7.797302532708272e-05,298.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9435119628906,0.0,0.0,0.0001055686443578,298.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407653808594,0.0,0.0,0.0005007662693969,286.1601867675781,294.1499938964844,297.175537109375,292.2071838378906,296.6974792480469,297.23663330078125,283.69891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682891588658,1.3849724922465612e-08,0.0010682753054425,-0.0353211723268032,0.0,0.0,0.0,-0.0116787012666463,60.0,20.41348648071289,0.0,-7.781064681466887e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839670462809332e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.94549560546875,0.0,0.0,0.0001002501958282,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.94256591796875,0.0,0.0,0.0001055688335327,298.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95220947265625,0.0,0.0,7.797302532708272e-05,298.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9435119628906,0.0,0.0,0.0001055686443578,298.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407653808594,0.0,0.0,0.0005007662693969,286.1601867675781,294.1499938964844,297.175537109375,292.2071838378906,296.6974792480469,297.23663330078125,283.69891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682891588658,1.3849724922465612e-08,0.0010682753054425,-0.0353211723268032,0.0,0.0,0.0,-0.0116787012666463,60.0,20.41348648071289,0.0,-7.781064681466887e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839670462809332e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94293212890625,0.0,0.0,0.0001006159363896,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9399719238281,0.0,0.0,0.0001059539717971,299.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495544433594,0.0,0.0,7.825748616596684e-05,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9409484863281,0.0,0.0,0.0001059537898981,298.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9382019042969,0.0,0.0,0.0005025931750424,286.1544494628906,294.1499938964844,297.1455993652344,292.2292785644531,296.7017822265625,297.2153015136719,283.72802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721855796873,1.430537643898333e-08,0.0010721712606027,-0.0365129150450229,0.0,0.0,0.0,-0.0119045851752161,60.0,20.26054573059082,0.0,-7.837929416609769e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839670462809332e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94024658203125,0.0,0.0,0.0001009951593005,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.93731689453125,0.0,0.0,0.0001063533127307,299.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94683837890625,0.0,0.0,7.85524389357306e-05,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9382629394531,0.0,0.0,0.0001063531308318,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9355773925781,0.0,0.0,0.0005044875433668,286.14862060546875,294.1499938964844,297.1153564453125,292.2527160644531,296.705810546875,297.19110107421875,283.7564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762250749394,1.4777836732093874e-08,0.0010762102901935,-0.0377484634518623,0.0,0.0,0.0,-0.0121387988328933,60.0,20.119644165039062,0.0,-7.897109810528492e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93463134765625,0.0,0.0,0.0001017974864225,298.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9317626953125,0.0,0.0,0.0001071981896529,299.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.941162109375,0.0,0.0,7.917646144051105e-05,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,0.00010719801503,298.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300231933594,0.0,0.0,0.0005084953154437,286.1366577148437,294.1499938964844,297.05419921875,292.3033142089844,296.7129211425781,297.1364440917969,283.8114929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847733356058,1.5777430917296442e-08,0.0010847576195374,-0.0403619743883609,0.0,0.0,0.0,-0.012634340673685,60.0,19.86575126647949,0.0,-8.023052799899234e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93463134765625,0.0,0.0,0.0001017974864225,298.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9317626953125,0.0,0.0,0.0001071981896529,299.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.941162109375,0.0,0.0,7.917646144051105e-05,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,0.00010719801503,298.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300231933594,0.0,0.0,0.0005084953154437,286.1366577148437,294.1499938964844,297.05419921875,292.3033142089844,296.7129211425781,297.1364440917969,283.8114929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847733356058,1.5777430917296442e-08,0.0010847576195374,-0.0403619743883609,0.0,0.0,0.0,-0.012634340673685,60.0,19.86575126647949,0.0,-8.023052799899234e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9287109375,0.0,0.0,0.0001026485697366,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9258728027344,0.0,0.0,0.000108094420284,299.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9351501464844,0.0,0.0,7.983841351233423e-05,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92681884765625,0.0,0.0,0.000108094245661,298.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9241638183594,0.0,0.0,0.0005127466865815,286.12432861328125,294.1499938964844,296.9922790527344,292.358154296875,296.7188720703125,297.0758361816406,283.8641052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683779871086699e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,-0.0131600061431527,60.0,19.64784240722656,0.0,-8.15773972817624e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9287109375,0.0,0.0,0.0001026485697366,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9258728027344,0.0,0.0,0.000108094420284,299.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9351501464844,0.0,0.0,7.983841351233423e-05,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92681884765625,0.0,0.0,0.000108094245661,298.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9241638183594,0.0,0.0,0.0005127466865815,286.12432861328125,294.1499938964844,296.9922790527344,292.358154296875,296.7188720703125,297.0758361816406,283.8641052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683779871086699e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,-0.0131600061431527,60.0,19.64784240722656,0.0,-8.15773972817624e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9224853515625,0.0,0.0,0.000103531681816,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.919677734375,0.0,0.0,0.0001090243822545,299.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288024902344,0.0,0.0,8.052527846302837e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92059326171875,0.0,0.0,0.0001090242003556,298.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9179992675781,0.0,0.0,0.0005171580123715,286.11163330078125,294.1499938964844,296.9298095703125,292.4164733886719,296.7235717773437,297.0115051269531,283.9142761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032493785023,1.7938086571689382e-08,0.0011032313341274,-0.0460083074867725,0.0,0.0,0.0,-0.0137054612860083,60.0,19.465965270996094,0.0,-8.298681564156143e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9224853515625,0.0,0.0,0.000103531681816,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.919677734375,0.0,0.0,0.0001090243822545,299.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288024902344,0.0,0.0,8.052527846302837e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92059326171875,0.0,0.0,0.0001090242003556,298.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9179992675781,0.0,0.0,0.0005171580123715,286.11163330078125,294.1499938964844,296.9298095703125,292.4164733886719,296.7235717773437,297.0115051269531,283.9142761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032493785023,1.7938086571689382e-08,0.0011032313341274,-0.0460083074867725,0.0,0.0,0.0,-0.0137054612860083,60.0,19.465965270996094,0.0,-8.298681564156143e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9158935546875,0.0,0.0,0.0001044258533511,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.91314697265625,0.0,0.0,0.0001099659857572,299.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9221496582031,0.0,0.0,8.122074359562248e-05,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140319824219,0.0,0.0,0.0001099658038583,298.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9114685058594,0.0,0.0,0.0005216246354393,286.0985717773437,294.1499938964844,296.8670959472656,292.4775390625,296.7268981933594,296.9452209472656,283.96197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127758771181,1.9052169619726562e-08,0.0011127569014206,-0.048918031156063,0.0,0.0,0.0,-0.0142577560618519,60.0,19.317785263061523,0.0,-8.442618337767271e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9158935546875,0.0,0.0,0.0001044258533511,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.91314697265625,0.0,0.0,0.0001099659857572,299.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9221496582031,0.0,0.0,8.122074359562248e-05,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140319824219,0.0,0.0,0.0001099658038583,298.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9114685058594,0.0,0.0,0.0005216246354393,286.0985717773437,294.1499938964844,296.8670959472656,292.4775390625,296.7268981933594,296.9452209472656,283.96197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127758771181,1.9052169619726562e-08,0.0011127569014206,-0.048918031156063,0.0,0.0,0.0,-0.0142577560618519,60.0,19.317785263061523,0.0,-8.442618337767271e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9125061035156,0.0,0.0,0.0001048694248311,298.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9097595214844,0.0,0.0,0.0001104330876842,299.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.918701171875,0.0,0.0,8.15657404018566e-05,298.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91064453125,0.0,0.0,0.0001104329057852,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9081115722656,0.0,0.0,0.0005238403682596,286.0919189453125,294.1499938964844,296.8356628417969,292.5088806152344,296.72808837890625,296.9117431640625,283.9849548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175017571076,1.960483686502812e-08,0.0011174821993336,-0.0503610149025917,0.0,0.0,0.0,-0.0145317334681749,60.0,19.254505157470703,0.0,-8.514480498433843e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9090270996094,0.0,0.0,0.0001053054656949,298.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.90631103515625,0.0,0.0,0.0001108922588173,299.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9151916503906,0.0,0.0,8.19048800622113e-05,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071960449219,0.0,0.0,0.0001108920841943,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9046630859375,0.0,0.0,0.000526018498931,286.0851745605469,294.1499938964844,296.8042907714844,292.5406188964844,296.7289428710937,296.8782653808594,284.0074157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221474269405,2.014812139350397e-08,0.0011221272870898,-0.051779206842184,0.0,0.0,0.0,-0.0148010607808828,60.0,19.19750595092773,0.0,-8.585418953543923e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90185546875,0.0,0.0,0.0001061403308995,298.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.899169921875,0.0,0.0,0.0001117714054998,299.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9079284667969,0.0,0.0,8.255421562353149e-05,298.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9000549316406,0.0,0.0,0.0001117712308769,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8975524902344,0.0,0.0,0.0005301888450048,286.07147216796875,294.1499938964844,296.7416381835937,292.60504150390625,296.729736328125,296.8114624023437,284.05078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310421396046,2.1188309773378933e-08,0.0011310209520161,-0.0544936545193195,0.0,0.0,0.0,-0.0153167229145765,60.0,19.09900665283203,0.0,-8.722059163801532e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90185546875,0.0,0.0,0.0001061403308995,298.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.899169921875,0.0,0.0,0.0001117714054998,299.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9079284667969,0.0,0.0,8.255421562353149e-05,298.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9000549316406,0.0,0.0,0.0001117712308769,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8975524902344,0.0,0.0,0.0005301888450048,286.07147216796875,294.1499938964844,296.7416381835937,292.60504150390625,296.729736328125,296.8114624023437,284.05078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310421396046,2.1188309773378933e-08,0.0011310209520161,-0.0544936545193195,0.0,0.0,0.0,-0.0153167229145765,60.0,19.09900665283203,0.0,-8.722059163801532e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8944396972656,0.0,0.0,0.0001068976489477,298.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89178466796875,0.0,0.0,0.0001125688941101,299.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9004211425781,0.0,0.0,8.31432334962301e-05,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926696777344,0.0,0.0,0.0001125687194871,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.89019775390625,0.0,0.0,0.0005339718190953,286.0574951171875,294.1499938964844,296.6794128417969,292.6700744628906,296.7292785644531,296.74530029296875,284.0921325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391105363145,2.2131869670261043e-08,0.0011390884174034,-0.0569549202919006,0.0,0.0,0.0,-0.0157844815403223,60.0,19.01746368408203,0.0,-8.846938470696841e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8944396972656,0.0,0.0,0.0001068976489477,298.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89178466796875,0.0,0.0,0.0001125688941101,299.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9004211425781,0.0,0.0,8.31432334962301e-05,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926696777344,0.0,0.0,0.0001125687194871,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.89019775390625,0.0,0.0,0.0005339718190953,286.0574951171875,294.1499938964844,296.6794128417969,292.6700744628906,296.7292785644531,296.74530029296875,284.0921325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391105363145,2.2131869670261043e-08,0.0011390884174034,-0.0569549202919006,0.0,0.0,0.0,-0.0157844815403223,60.0,19.01746368408203,0.0,-8.846938470696841e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.88677978515625,0.0,0.0,0.0001075784166459,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841552734375,0.0,0.0,0.000113285772386,299.2150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926696777344,0.0,0.0,8.367271948372945e-05,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.885009765625,0.0,0.0,0.000113285597763,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.882568359375,0.0,0.0,0.0005373724270612,286.04327392578125,294.1499938964844,296.6177978515625,292.735107421875,296.72760009765625,296.68017578125,284.131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463629780337,2.2980039204867363e-08,0.0011463399277999,-0.059166494756937,0.0,0.0,0.0,-0.0162049513310194,60.0,18.947729110717773,0.0,-8.959948871734016e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.88677978515625,0.0,0.0,0.0001075784166459,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841552734375,0.0,0.0,0.000113285772386,299.2150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926696777344,0.0,0.0,8.367271948372945e-05,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.885009765625,0.0,0.0,0.000113285597763,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.882568359375,0.0,0.0,0.0005373724270612,286.04327392578125,294.1499938964844,296.6177978515625,292.735107421875,296.72760009765625,296.68017578125,284.131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463629780337,2.2980039204867363e-08,0.0011463399277999,-0.059166494756937,0.0,0.0,0.0,-0.0162049513310194,60.0,18.947729110717773,0.0,-8.959948871734016e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868780,298.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8788757324219,0.0,0.0,0.0001081585360225,298.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.87628173828125,0.0,0.0,0.0001138966617872,299.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846740722656,0.0,0.0,8.41239161673002e-05,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87713623046875,0.0,0.0,0.0001138964871643,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8747253417969,0.0,0.0,0.0005402702954597,286.0288391113281,294.1499938964844,296.5570373535156,292.79949951171875,296.72467041015625,296.6161804199219,284.1692199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525437003001,2.3702789064827812e-08,0.0011525200679898,-0.0610503740608692,0.0,0.0,0.0,-0.0165632497519254,60.0,18.88837432861328,0.0,-9.056813610186509e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868840,298.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8788757324219,0.0,0.0,0.0001081585360225,298.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.87628173828125,0.0,0.0,0.0001138966617872,299.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846740722656,0.0,0.0,8.41239161673002e-05,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87713623046875,0.0,0.0,0.0001138964871643,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8747253417969,0.0,0.0,0.0005402702954597,286.0288391113281,294.1499938964844,296.5570373535156,292.79949951171875,296.72467041015625,296.6161804199219,284.1692199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525437003001,2.3702789064827812e-08,0.0011525200679898,-0.0610503740608692,0.0,0.0,0.0,-0.0165632497519254,60.0,18.88837432861328,0.0,-9.056813610186509e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
