time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17868900,298.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87481689453125,0.0,0.0,0.0001083246679627,298.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8722839355469,0.0,0.0,0.0001140715976362,299.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.880615234375,0.0,0.0,8.425312262261286e-05,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87310791015625,0.0,0.0,0.0001140714302891,298.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8707275390625,0.0,0.0,0.0005411001620814,286.02154541015625,294.1499938964844,296.5270690917969,292.8312683105469,296.7227478027344,296.5848388671875,284.1873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543135624378,2.3909715096692707e-08,0.0011542895808815,-0.0615896210074424,0.0,0.0,0.0,-0.016665831208229,60.0,18.85597419738769,0.0,-9.084642016432556e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8707580566406,0.0,0.0,0.0001084088144125,298.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86822509765625,0.0,0.0,0.0001141602115239,299.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8764953613281,0.0,0.0,8.431856986135244e-05,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690490722656,0.0,0.0,0.0001141600441769,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,0.0005415205378085,286.0142517089844,294.1499938964844,296.49737548828125,292.8626708984375,296.7205505371094,296.553955078125,284.20513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552099604159,2.4014477517653177e-08,0.0011551859788596,-0.0618626065552234,0.0,0.0,0.0,-0.0167177692055702,60.0,18.81813621520996,0.0,-9.098747000280129e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.86248779296875,0.0,0.0,0.0001083306924556,298.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8599853515625,0.0,0.0,0.0001140779349952,299.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681640625,0.0,0.0,8.425780106335878e-05,298.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8608093261719,0.0,0.0,0.0001140777676482,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8584899902344,0.0,0.0,0.0005411303718574,285.9995422363281,294.1499938964844,296.4390563964844,292.9239807128906,296.7153625488281,296.4937744140625,284.239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154376543127,2.3916895131037563e-08,0.001154352677986,-0.061608325690031,0.0,0.0,0.0,-0.0166694000363349,60.0,18.72292900085449,0.0,-9.085607644010453e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.86248779296875,0.0,0.0,0.0001083306924556,298.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8599853515625,0.0,0.0,0.0001140779349952,299.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681640625,0.0,0.0,8.425780106335878e-05,298.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8608093261719,0.0,0.0,0.0001140777676482,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8584899902344,0.0,0.0,0.0005411303718574,285.9995422363281,294.1499938964844,296.4390563964844,292.9239807128906,296.7153625488281,296.4937744140625,284.239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154376543127,2.3916895131037563e-08,0.001154352677986,-0.061608325690031,0.0,0.0,0.0,-0.0166694000363349,60.0,18.72292900085449,0.0,-9.085607644010453e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8541259765625,0.0,0.0,0.0001079715366358,298.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8516540527344,0.0,0.0,0.0001136997161665,299.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.85968017578125,0.0,0.0,8.397844794671983e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8524475097656,0.0,0.0,0.0001136995488195,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85015869140625,0.0,0.0,0.0005393363535404,285.9848327636719,294.1499938964844,296.3822326660156,292.9829406738281,296.7091064453125,296.43585205078125,284.2723693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505481088533,2.34690862299658e-08,0.0011505245929583,-0.0604412816464901,0.0,0.0,0.0,-0.0164474062621593,60.0,18.597814559936523,0.0,-9.025434621889873e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8541259765625,0.0,0.0,0.0001079715366358,298.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8516540527344,0.0,0.0,0.0001136997161665,299.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.85968017578125,0.0,0.0,8.397844794671983e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8524475097656,0.0,0.0,0.0001136995488195,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85015869140625,0.0,0.0,0.0005393363535404,285.9848327636719,294.1499938964844,296.3822326660156,292.9829406738281,296.7091064453125,296.43585205078125,284.2723693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505481088533,2.34690862299658e-08,0.0011505245929583,-0.0604412816464901,0.0,0.0,0.0,-0.0164474062621593,60.0,18.597814559936523,0.0,-9.025434621889873e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456420898437,0.0,0.0,0.0001075525797205,298.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0001132585312006,299.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85113525390625,0.0,0.0,8.365257963305339e-05,298.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.843994140625,0.0,0.0,0.0001132583711296,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8417358398437,0.0,0.0,0.0005372436717152,285.9701232910156,294.1499938964844,296.32720947265625,293.0390014648437,296.7018737792969,296.3800964355469,284.3038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460820678621,2.2946762712194868e-08,0.0011460591340437,-0.0590797401964664,0.0,0.0,0.0,-0.0161884725093841,60.0,18.475011825561523,0.0,-8.955500874208155e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456420898437,0.0,0.0,0.0001075525797205,298.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0001132585312006,299.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85113525390625,0.0,0.0,8.365257963305339e-05,298.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.843994140625,0.0,0.0,0.0001132583711296,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8417358398437,0.0,0.0,0.0005372436717152,285.9701232910156,294.1499938964844,296.32720947265625,293.0390014648437,296.7018737792969,296.3800964355469,284.3038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460820678621,2.2946762712194868e-08,0.0011460591340437,-0.0590797401964664,0.0,0.0,0.0,-0.0161884725093841,60.0,18.475011825561523,0.0,-8.955500874208155e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.83709716796875,0.0,0.0,0.0001070342987077,298.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.834716796875,0.0,0.0,0.0001127127470681,299.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.842529296875,0.0,0.0,8.324946247739717e-05,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8354797363281,0.0,0.0,0.000112712586997,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.833251953125,0.0,0.0,0.0005346548277884,285.9554138183594,294.1499938964844,296.2742004394531,293.0915832519531,296.6937561035156,296.3264465332031,284.3340148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405578115954,2.2300662649854533e-08,0.0011405354598537,-0.0573951043188571,0.0,0.0,0.0,-0.0158681795001029,60.0,18.382923126220703,0.0,-8.869371015407523e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.83709716796875,0.0,0.0,0.0001070342987077,298.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.834716796875,0.0,0.0,0.0001127127470681,299.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.842529296875,0.0,0.0,8.324946247739717e-05,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8354797363281,0.0,0.0,0.000112712586997,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.833251953125,0.0,0.0,0.0005346548277884,285.9554138183594,294.1499938964844,296.2742004394531,293.0915832519531,296.6937561035156,296.3264465332031,284.3340148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405578115954,2.2300662649854533e-08,0.0011405354598537,-0.0573951043188571,0.0,0.0,0.0,-0.0158681795001029,60.0,18.382923126220703,0.0,-8.869371015407523e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8327941894531,0.0,0.0,0.0001067438206519,298.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8304443359375,0.0,0.0,0.0001124068512581,299.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.83819580078125,0.0,0.0,8.302352944156155e-05,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8312072753906,0.0,0.0,0.000112406691187,298.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8290100097656,0.0,0.0,0.0005332038272172,285.9481201171875,294.1499938964844,296.24853515625,293.1164245605469,296.6893615722656,296.3005065917969,284.3486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374616296961,2.1938562966283826e-08,0.0011374397436156,-0.0564507581293582,0.0,0.0,0.0,-0.0156886726617813,60.0,18.33373260498047,0.0,-8.82128148305128e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8284912109375,0.0,0.0,0.0001064375246642,298.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8261413574219,0.0,0.0,0.0001120843007811,299.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8338623046875,0.0,0.0,8.278529276140034e-05,298.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.826904296875,0.0,0.0,0.000112084147986,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8247375488281,0.0,0.0,0.0005316738970577,285.9407958984375,294.1499938964844,296.22344970703125,293.14019775390625,296.6847839355469,296.275146484375,284.3629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341969948261,2.155675637993681e-08,0.0011341754579916,-0.0554548576474189,0.0,0.0,0.0,-0.015499398112297,60.0,18.28188133239746,0.0,-8.77071641980365e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.81988525390625,0.0,0.0,0.0001057934568962,298.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.81756591796875,0.0,0.0,0.0001114060578402,299.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251342773437,0.0,0.0,8.22843358037062e-05,298.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182983398437,0.0,0.0,0.0001114059050451,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.816162109375,0.0,0.0,0.0005284567014314,285.92626953125,294.1499938964844,296.1751403808594,293.1843566894531,296.675048828125,296.2262268066406,284.39068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273322161287,2.075392480094252e-08,0.0011273114942014,-0.0533602274954319,0.0,0.0,0.0,-0.0151014039292931,60.0,18.170974731445312,0.0,-8.66486615791473e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.81988525390625,0.0,0.0,0.0001057934568962,298.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.81756591796875,0.0,0.0,0.0001114060578402,299.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251342773437,0.0,0.0,8.22843358037062e-05,298.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182983398437,0.0,0.0,0.0001114059050451,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.816162109375,0.0,0.0,0.0005284567014314,285.92626953125,294.1499938964844,296.1751403808594,293.1843566894531,296.675048828125,296.2262268066406,284.39068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273322161287,2.075392480094252e-08,0.0011273114942014,-0.0533602274954319,0.0,0.0,0.0,-0.0151014039292931,60.0,18.170974731445312,0.0,-8.66486615791473e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8112487792969,0.0,0.0,0.0001051301369443,298.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8089294433594,0.0,0.0,0.0001107075368054,299.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8164367675781,0.0,0.0,8.176841220119968e-05,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8096923828125,0.0,0.0,0.0001107073912862,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8075561523437,0.0,0.0,0.0005251433467492,285.911865234375,294.1499938964844,296.1295166015625,293.2235717773437,296.6645202636719,296.18017578125,284.4172058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202623136341,1.9927117733686828e-08,0.0011202424066141,-0.051202330738306,0.0,0.0,0.0,-0.0146915251389145,60.0,18.05157470703125,0.0,-8.556525443736973e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8112487792969,0.0,0.0,0.0001051301369443,298.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8089294433594,0.0,0.0,0.0001107075368054,299.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8164367675781,0.0,0.0,8.176841220119968e-05,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8096923828125,0.0,0.0,0.0001107073912862,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8075561523437,0.0,0.0,0.0005251433467492,285.911865234375,294.1499938964844,296.1295166015625,293.2235717773437,296.6645202636719,296.18017578125,284.4172058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202623136341,1.9927117733686828e-08,0.0011202424066141,-0.051202330738306,0.0,0.0,0.0,-0.0146915251389145,60.0,18.05157470703125,0.0,-8.556525443736973e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8025817871094,0.0,0.0,0.0001044753662426,298.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8003234863281,0.0,0.0,0.0001100180306821,299.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8077087402344,0.0,0.0,8.125913882395253e-05,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8010559082031,0.0,0.0,0.0001100178851629,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7989501953125,0.0,0.0,0.0005218727164901,285.8976135253906,294.1499938964844,296.0868530273437,293.2573547363281,296.6534118652344,296.1368408203125,284.44268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132835643365,1.9110983018322265e-08,0.0011132643558084,-0.0490715987980365,0.0,0.0,0.0,-0.0142869353294372,60.0,17.926877975463867,0.0,-8.450250987834806e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8025817871094,0.0,0.0,0.0001044753662426,298.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8003234863281,0.0,0.0,0.0001100180306821,299.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8077087402344,0.0,0.0,8.125913882395253e-05,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8010559082031,0.0,0.0,0.0001100178851629,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7989501953125,0.0,0.0,0.0005218727164901,285.8976135253906,294.1499938964844,296.0868530273437,293.2573547363281,296.6534118652344,296.1368408203125,284.44268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132835643365,1.9110983018322265e-08,0.0011132643558084,-0.0490715987980365,0.0,0.0,0.0,-0.0142869353294372,60.0,17.926877975463867,0.0,-8.450250987834806e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7939453125,0.0,0.0,0.0001038448535837,298.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7917175292969,0.0,0.0,0.00010935406317,299.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.79901123046875,0.0,0.0,8.076873200479895e-05,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7924499511719,0.0,0.0,0.0001093539176508,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7903747558594,0.0,0.0,0.0005187232745811,285.8834533691406,294.1499938964844,296.0473327636719,293.2851867675781,296.64178466796875,296.0960693359375,284.4673156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065627913922,1.832508900179164e-08,0.0011065443977713,-0.0470191948115825,0.0,0.0,0.0,-0.0138973342254757,60.0,17.798601150512695,0.0,-8.348541058467165e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7939453125,0.0,0.0,0.0001038448535837,298.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7917175292969,0.0,0.0,0.00010935406317,299.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.79901123046875,0.0,0.0,8.076873200479895e-05,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7924499511719,0.0,0.0,0.0001093539176508,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7903747558594,0.0,0.0,0.0005187232745811,285.8834533691406,294.1499938964844,296.0473327636719,293.2851867675781,296.64178466796875,296.0960693359375,284.4673156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065627913922,1.832508900179164e-08,0.0011065443977713,-0.0470191948115825,0.0,0.0,0.0,-0.0138973342254757,60.0,17.798601150512695,0.0,-8.348541058467165e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7896423339844,0.0,0.0,0.000103545942693,298.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.78741455078125,0.0,0.0,0.0001090392906917,299.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7946472167969,0.0,0.0,8.053623605519533e-05,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.78814697265625,0.0,0.0,0.0001090391451725,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860717773437,0.0,0.0,0.0005172301316633,285.8764343261719,294.1499938964844,296.02880859375,293.2967529296875,296.63580322265625,296.07672119140625,284.47930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033770861104,1.7952510589225312e-08,0.0011033591581508,-0.0460459813475608,0.0,0.0,0.0,-0.013712634332478,60.0,17.733278274536133,0.0,-8.30053679123921e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7853088378906,0.0,0.0,0.0001032605068758,298.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7831115722656,0.0,0.0,0.0001087387063307,299.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7903137207031,0.0,0.0,8.031422476051375e-05,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7838439941406,0.0,0.0,0.0001087385680875,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.78179931640625,0.0,0.0,0.0005158043350093,285.8694152832031,294.1499938964844,296.0111694335937,293.306640625,296.6297607421875,296.05810546875,284.4911193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003348045051,1.7596729406932354e-08,0.0011003171093761,-0.0451165251433849,0.0,0.0,0.0,-0.0135362595319747,60.0,17.667360305786133,0.0,-8.254826155962294e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767028808594,0.0,0.0,0.0001027341131702,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7745361328125,0.0,0.0,0.0001081843802239,299.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7816162109375,0.0,0.0,7.990479934960604e-05,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7752380371094,0.0,0.0,0.0001081842419807,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7732238769531,0.0,0.0,0.0005131749785505,285.85552978515625,294.1499938964844,295.9786682128906,293.3212280273437,296.61737060546875,296.023193359375,284.51416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947240516543,1.694060358659044e-08,0.0010947070550173,-0.0434021316468715,0.0,0.0,0.0,-0.0132109913975,60.0,17.53413200378418,0.0,-8.170857057621107e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767028808594,0.0,0.0,0.0001027341131702,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7745361328125,0.0,0.0,0.0001081843802239,299.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7816162109375,0.0,0.0,7.990479934960604e-05,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7752380371094,0.0,0.0,0.0001081842419807,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7732238769531,0.0,0.0,0.0005131749785505,285.85552978515625,294.1499938964844,295.9786682128906,293.3212280273437,296.61737060546875,296.023193359375,284.51416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947240516543,1.694060358659044e-08,0.0010947070550173,-0.0434021316468715,0.0,0.0,0.0,-0.0132109913975,60.0,17.53413200378418,0.0,-8.170857057621107e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680969238281,0.0,0.0,0.0001022780925268,298.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7659606933594,0.0,0.0,0.0001077041597454,299.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.77294921875,0.0,0.0,7.955011096782982e-05,298.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.76666259765625,0.0,0.0,0.0001077040287782,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7646789550781,0.0,0.0,0.0005108971381559,285.841796875,294.1499938964844,295.95001220703125,293.3283996582031,296.6047058105469,295.9915771484375,284.53643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898631298914,1.6372178279766558e-08,0.001089846715331,-0.0419165939092636,0.0,0.0,0.0,-0.012929200194776,60.0,17.399669647216797,0.0,-8.098458437189039e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680969238281,0.0,0.0,0.0001022780925268,298.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7659606933594,0.0,0.0,0.0001077041597454,299.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.77294921875,0.0,0.0,7.955011096782982e-05,298.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.76666259765625,0.0,0.0,0.0001077040287782,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7646789550781,0.0,0.0,0.0005108971381559,285.841796875,294.1499938964844,295.95001220703125,293.3283996582031,296.6047058105469,295.9915771484375,284.53643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898631298914,1.6372178279766558e-08,0.001089846715331,-0.0419165939092636,0.0,0.0,0.0,-0.012929200194776,60.0,17.399669647216797,0.0,-8.098458437189039e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7595520019531,0.0,0.0,0.0001018689727061,298.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7574157714844,0.0,0.0,0.0001072733284672,299.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7643127441406,0.0,0.0,7.923189696157351e-05,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75811767578125,0.0,0.0,0.0001072731975,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75616455078125,0.0,0.0,0.0005088535253889,285.82818603515625,294.1499938964844,295.9237365722656,293.33184814453125,296.5918273925781,295.9630126953125,284.5580139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855020955204,1.586220577109998e-08,0.0010854862630367,-0.0405835807323455,0.0,0.0,0.0,-0.012676385231316,60.0,17.26616096496582,0.0,-8.033779153038267e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7595520019531,0.0,0.0,0.0001018689727061,298.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7574157714844,0.0,0.0,0.0001072733284672,299.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7643127441406,0.0,0.0,7.923189696157351e-05,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75811767578125,0.0,0.0,0.0001072731975,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75616455078125,0.0,0.0,0.0005088535253889,285.82818603515625,294.1499938964844,295.9237365722656,293.33184814453125,296.5918273925781,295.9630126953125,284.5580139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855020955204,1.586220577109998e-08,0.0010854862630367,-0.0405835807323455,0.0,0.0,0.0,-0.012676385231316,60.0,17.26616096496582,0.0,-8.033779153038267e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7510070800781,0.0,0.0,0.0001014788649627,298.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489013671875,0.0,0.0,0.0001068625206244,299.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7557067871094,0.0,0.0,7.892846770118922e-05,298.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7496032714844,0.0,0.0,0.0001068623896571,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7476501464844,0.0,0.0,0.0005069049075245,285.814697265625,294.1499938964844,295.898193359375,293.3355712890625,296.5787353515625,295.9364624023437,284.5788879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813437402248,1.5375929862671e-08,0.0010813283734023,-0.0393123105168342,0.0,0.0,0.0,-0.0124353189021348,60.0,17.13747787475586,0.0,-7.972345628104449e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7510070800781,0.0,0.0,0.0001014788649627,298.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489013671875,0.0,0.0,0.0001068625206244,299.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7557067871094,0.0,0.0,7.892846770118922e-05,298.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7496032714844,0.0,0.0,0.0001068623896571,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7476501464844,0.0,0.0,0.0005069049075245,285.814697265625,294.1499938964844,295.898193359375,293.3355712890625,296.5787353515625,295.9364624023437,284.5788879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813437402248,1.5375929862671e-08,0.0010813283734023,-0.0393123105168342,0.0,0.0,0.0,-0.0124353189021348,60.0,17.13747787475586,0.0,-7.972345628104449e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7467346191406,0.0,0.0,0.0001012904613162,298.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7446594238281,0.0,0.0,0.0001066641198121,299.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7514343261719,0.0,0.0,7.878192991483957e-05,298.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7453308105469,0.0,0.0,0.0001066639888449,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.743408203125,0.0,0.0,0.0005059638060629,285.8080444335937,294.1499938964844,295.8857116699219,293.3375244140625,296.5721130371094,295.9236755371094,284.5890808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079335459508,1.5141081277647572e-08,0.0010793203255161,-0.0386982820928096,0.0,0.0,0.0,-0.0123188951984047,60.0,17.075363159179688,0.0,-7.942760760215607e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.74249267578125,0.0,0.0,0.0001011079948511,298.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74041748046875,0.0,0.0,0.0001064719690475,299.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.74713134765625,0.0,0.0,7.86400050856173e-05,298.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410888671875,0.0,0.0,0.0001064718380803,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391967773437,0.0,0.0,0.0005050523905083,285.8013916015625,294.1499938964844,295.8733825683594,293.33953857421875,296.5654602050781,295.9111633300781,284.5991516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773903923109,1.4913632995217085e-08,0.0010773754911497,-0.0381035581231117,0.0,0.0,0.0,-0.012206139974296,60.0,17.014726638793945,0.0,-7.914160704558526e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7340087890625,0.0,0.0,0.0001007587998174,298.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.73199462890625,0.0,0.0,0.0001061042494256,299.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73858642578125,0.0,0.0,7.836840813979506e-05,298.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7326354980469,0.0,0.0,0.0001061041257344,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7307434082031,0.0,0.0,0.0005033081397414,285.7882080078125,294.1499938964844,295.8492736816406,293.3436584472656,296.552001953125,295.8868408203125,284.6188659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736681288108,1.4478358956182548e-08,0.0010736536933109,-0.0369653068482875,0.0,0.0,0.0,-0.0119903562590479,60.0,16.89830207824707,0.0,-7.859571127255549e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7340087890625,0.0,0.0,0.0001007587998174,298.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.73199462890625,0.0,0.0,0.0001061042494256,299.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73858642578125,0.0,0.0,7.836840813979506e-05,298.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7326354980469,0.0,0.0,0.0001061041257344,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7307434082031,0.0,0.0,0.0005033081397414,285.7882080078125,294.1499938964844,295.8492736816406,293.3436584472656,296.552001953125,295.8868408203125,284.6188659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736681288108,1.4478358956182548e-08,0.0010736536933109,-0.0369653068482875,0.0,0.0,0.0,-0.0119903562590479,60.0,16.89830207824707,0.0,-7.859571127255549e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7255859375,0.0,0.0,0.000100430821476,298.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235717773437,0.0,0.0,0.0001057588669937,299.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301025390625,0.0,0.0,7.811330578988418e-05,298.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7242126464844,0.0,0.0,0.0001057587433024,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72235107421875,0.0,0.0,0.000501669885125,285.77520751953125,294.1499938964844,295.8258056640625,293.34796142578125,296.5384216308594,295.8633117675781,284.63800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701718274503,1.4069521547810382e-08,0.0010701577411964,-0.0358960591256618,0.0,0.0,0.0,-0.0117876781150698,60.0,16.78844451904297,0.0,-7.808468183156948e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7255859375,0.0,0.0,0.000100430821476,298.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235717773437,0.0,0.0,0.0001057588669937,299.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301025390625,0.0,0.0,7.811330578988418e-05,298.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7242126464844,0.0,0.0,0.0001057587433024,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72235107421875,0.0,0.0,0.000501669885125,285.77520751953125,294.1499938964844,295.8258056640625,293.34796142578125,296.5384216308594,295.8633117675781,284.63800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701718274503,1.4069521547810382e-08,0.0010701577411964,-0.0358960591256618,0.0,0.0,0.0,-0.0117876781150698,60.0,16.78844451904297,0.0,-7.808468183156948e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7171936035156,0.0,0.0,0.0001001244818326,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7152099609375,0.0,0.0,0.000105436265585,299.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7216491699219,0.0,0.0,7.787502545397729e-05,298.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7158508300781,0.0,0.0,0.0001054361418937,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7140197753906,0.0,0.0,0.0005001396639272,285.7623291015625,294.1499938964844,295.8029479980469,293.3523864746094,296.524658203125,295.84051513671875,284.6566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669061448425,1.3687644795368216e-08,0.0010668925242498,-0.0348972156643867,0.0,0.0,0.0,-0.0115983663126826,60.0,16.684959411621094,0.0,-7.760886688856773e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7171936035156,0.0,0.0,0.0001001244818326,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7152099609375,0.0,0.0,0.000105436265585,299.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7216491699219,0.0,0.0,7.787502545397729e-05,298.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7158508300781,0.0,0.0,0.0001054361418937,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7140197753906,0.0,0.0,0.0005001396639272,285.7623291015625,294.1499938964844,295.8029479980469,293.3523864746094,296.524658203125,295.84051513671875,284.6566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669061448425,1.3687644795368216e-08,0.0010668925242498,-0.0348972156643867,0.0,0.0,0.0,-0.0115983663126826,60.0,16.684959411621094,0.0,-7.760886688856773e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871180,298.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7088623046875,0.0,0.0,9.983963536797091e-05,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7069091796875,0.0,0.0,0.0001051363069564,299.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132568359375,0.0,0.0,7.765347982058302e-05,298.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7075500488281,0.0,0.0,0.0001051361832651,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7057189941406,0.0,0.0,0.0004987168940715,285.7496337890625,294.1499938964844,295.7806701660156,293.3568725585937,296.51080322265625,295.8182983398437,284.6747741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638696840032,1.3332570603097338e-08,0.0010638564126566,-0.0339683853089809,0.0,0.0,0.0,-0.0114223416894674,60.0,16.587617874145508,0.0,-7.716774774735313e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
