time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871240,298.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7088623046875,0.0,0.0,9.983963536797091e-05,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7069091796875,0.0,0.0,0.0001051363069564,299.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132568359375,0.0,0.0,7.765347982058302e-05,298.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7075500488281,0.0,0.0,0.0001051361832651,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7057189941406,0.0,0.0,0.0004987168940715,285.7496337890625,294.1499938964844,295.7806701660156,293.3568725585937,296.51080322265625,295.8182983398437,284.6747741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638696840032,1.3332570603097338e-08,0.0010638564126566,-0.0339683853089809,0.0,0.0,0.0,-0.0114223416894674,60.0,16.587617874145508,0.0,-7.716774774735313e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7047119140625,0.0,0.0,9.970641986001284e-05,298.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027587890625,0.0,0.0,0.0001049960192176,299.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7090759277344,0.0,0.0,7.754986290819943e-05,298.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7033996582031,0.0,0.0,0.0001049959028023,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7015991210937,0.0,0.0,0.0004980514640919,285.7433776855469,294.1499938964844,295.7697448730469,293.3591613769531,296.5038146972656,295.8074645996094,284.68365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624498827382,1.3166505219430746e-08,0.0010624367278069,-0.0335339456796646,0.0,0.0,0.0,-0.0113400174304842,60.0,16.54157066345215,0.0,-7.696186798966664e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7005615234375,0.0,0.0,9.95779482764192e-05,298.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6986389160156,0.0,0.0,0.0001048607300617,299.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049255371094,0.0,0.0,7.744993490632623e-05,298.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69927978515625,0.0,0.0,0.0001048606136464,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6974792480469,0.0,0.0,0.0004974097246304,285.73712158203125,294.1499938964844,295.7589416503906,293.3614196777344,296.4967956542969,295.7967529296875,284.6924133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610807221382,1.30063524395041e-08,0.0010610678000375,-0.0331149585545063,0.0,0.0,0.0,-0.011260624974966,60.0,16.49692726135254,0.0,-7.676357682839807e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6923522949219,0.0,0.0,9.933333058143036e-05,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6904602050781,0.0,0.0,0.0001046031320584,299.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6966552734375,0.0,0.0,7.725966861471534e-05,298.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6910705566406,0.0,0.0,0.000104603015643,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893005371094,0.0,0.0,0.0004961878294125,285.7247619628906,294.1499938964844,295.7377319335937,293.3659973144531,296.48272705078125,295.77557373046875,284.709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584720876067,1.2701403484527418e-08,0.0010584593983367,-0.0323171131312847,0.0,0.0,0.0,-0.0111094452440738,60.0,16.41080093383789,0.0,-7.6386726277633e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6923522949219,0.0,0.0,9.933333058143036e-05,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6904602050781,0.0,0.0,0.0001046031320584,299.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6966552734375,0.0,0.0,7.725966861471534e-05,298.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6910705566406,0.0,0.0,0.000104603015643,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893005371094,0.0,0.0,0.0004961878294125,285.7247619628906,294.1499938964844,295.7377319335937,293.3659973144531,296.48272705078125,295.77557373046875,284.709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584720876067,1.2701403484527418e-08,0.0010584593983367,-0.0323171131312847,0.0,0.0,0.0,-0.0111094452440738,60.0,16.41080093383789,0.0,-7.6386726277633e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6841735839844,0.0,0.0,9.911107190418988e-05,298.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68231201171875,0.0,0.0,0.0001043690717779,299.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884155273437,0.0,0.0,7.708679913775995e-05,298.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68292236328125,0.0,0.0,0.0001043689626385,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6811828613281,0.0,0.0,0.0004950776929035,285.7125549316406,294.1499938964844,295.7170104980469,293.3705749511719,296.4685363769531,295.7548828125,284.7265930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561026865616,1.2424322903825669e-08,0.0010560903465375,-0.0315921269357204,0.0,0.0,0.0,-0.0109720854088664,60.0,16.33030128479004,0.0,-7.604511154113426e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6841735839844,0.0,0.0,9.911107190418988e-05,298.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68231201171875,0.0,0.0,0.0001043690717779,299.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884155273437,0.0,0.0,7.708679913775995e-05,298.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68292236328125,0.0,0.0,0.0001043689626385,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6811828613281,0.0,0.0,0.0004950776929035,285.7125549316406,294.1499938964844,295.7170104980469,293.3705749511719,296.4685363769531,295.7548828125,284.7265930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561026865616,1.2424322903825669e-08,0.0010560903465375,-0.0315921269357204,0.0,0.0,0.0,-0.0109720854088664,60.0,16.33030128479004,0.0,-7.604511154113426e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6760559082031,0.0,0.0,9.890956425806507e-05,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6742248535156,0.0,0.0,0.000104156868474,299.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6802673339844,0.0,0.0,7.693006045883521e-05,298.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748352050781,0.0,0.0,0.0001041567593347,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.673095703125,0.0,0.0,0.0004940711078234,285.7005310058594,294.1499938964844,295.6967163085937,293.3750915527344,296.4542541503906,295.73468017578125,284.7431030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539543582126,1.2173099861456649e-08,0.0010539421346038,-0.0309347584843635,0.0,0.0,0.0,-0.0108475433662533,60.0,16.255210876464844,0.0,-7.573603966193333e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6760559082031,0.0,0.0,9.890956425806507e-05,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6742248535156,0.0,0.0,0.000104156868474,299.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6802673339844,0.0,0.0,7.693006045883521e-05,298.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748352050781,0.0,0.0,0.0001041567593347,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.673095703125,0.0,0.0,0.0004940711078234,285.7005310058594,294.1499938964844,295.6967163085937,293.3750915527344,296.4542541503906,295.73468017578125,284.7431030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539543582126,1.2173099861456649e-08,0.0010539421346038,-0.0309347584843635,0.0,0.0,0.0,-0.0108475433662533,60.0,16.255210876464844,0.0,-7.573603966193333e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.66802978515625,0.0,0.0,9.872662485577166e-05,298.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66619873046875,0.0,0.0,0.0001039642229443,299.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6721496582031,0.0,0.0,7.678777183173224e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.66680908203125,0.0,0.0,0.0001039641138049,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.66510009765625,0.0,0.0,0.0004931573639623,285.68865966796875,294.1499938964844,295.6768493652344,293.3795166015625,296.4398803710937,295.71484375,284.75927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520039359107,1.1945021860526596e-08,0.0010519920615479,-0.0303379129618406,0.0,0.0,0.0,-0.0107344761490821,60.0,16.184968948364258,0.0,-7.545598634806083e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.66802978515625,0.0,0.0,9.872662485577166e-05,298.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66619873046875,0.0,0.0,0.0001039642229443,299.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6721496582031,0.0,0.0,7.678777183173224e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.66680908203125,0.0,0.0,0.0001039641138049,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.66510009765625,0.0,0.0,0.0004931573639623,285.68865966796875,294.1499938964844,295.6768493652344,293.3795166015625,296.4398803710937,295.71484375,284.75927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520039359107,1.1945021860526596e-08,0.0010519920615479,-0.0303379129618406,0.0,0.0,0.0,-0.0107344761490821,60.0,16.184968948364258,0.0,-7.545598634806083e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640319824219,0.0,0.0,9.864375897450373e-05,298.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6622314453125,0.0,0.0,0.0001038769623846,299.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66815185546875,0.0,0.0,7.672331412322819e-05,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6628112792969,0.0,0.0,0.0001038768459693,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6611328125,0.0,0.0,0.0004927434492856,285.68280029296875,294.1499938964844,295.66705322265625,293.3816833496094,296.43267822265625,295.7051086425781,284.7671813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511211585253,1.1841704505854976e-08,0.0010511092841625,-0.0300675388425588,0.0,0.0,0.0,-0.0106832608580589,60.0,16.152009963989258,0.0,-7.532929657827482e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600646972656,0.0,0.0,9.85626902547665e-05,298.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65826416015625,0.0,0.0,0.000103791586298,299.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6641540527344,0.0,0.0,7.666026067454368e-05,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6588439941406,0.0,0.0,0.0001037914771586,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6571655273437,0.0,0.0,0.0004923384985886,285.6769714355469,294.1499938964844,295.6573486328125,293.3838195800781,296.4254455566406,295.6954345703125,284.77508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050257240422,1.1740621808087326e-08,0.0010502454824745,-0.029803005978465,0.0,0.0,0.0,-0.0106331529095768,60.0,16.119653701782227,0.0,-7.520544187400446e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6521301269531,0.0,0.0,9.841076825978234e-05,298.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6503601074219,0.0,0.0,0.000103631602542,299.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6561584472656,0.0,0.0,7.654209184693173e-05,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.65093994140625,0.0,0.0,0.0001036314934026,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492919921875,0.0,0.0,0.0004915796453133,285.6654052734375,294.1499938964844,295.63818359375,293.3879699707031,296.4109802246094,295.6762084960937,284.7906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486358078196,1.15511964438042e-08,0.0010486241662874,-0.0293072629719972,0.0,0.0,0.0,-0.0105392383411526,60.0,16.05719757080078,0.0,-7.49736344118901e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6521301269531,0.0,0.0,9.841076825978234e-05,298.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6503601074219,0.0,0.0,0.000103631602542,299.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6561584472656,0.0,0.0,7.654209184693173e-05,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.65093994140625,0.0,0.0,0.0001036314934026,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492919921875,0.0,0.0,0.0004915796453133,285.6654052734375,294.1499938964844,295.63818359375,293.3879699707031,296.4109802246094,295.6762084960937,284.7906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486358078196,1.15511964438042e-08,0.0010486241662874,-0.0293072629719972,0.0,0.0,0.0,-0.0105392383411526,60.0,16.05719757080078,0.0,-7.49736344118901e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6443176269531,0.0,0.0,9.82818237389438e-05,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6425476074219,0.0,0.0,0.000103495811345,299.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6482849121094,0.0,0.0,7.644180004717782e-05,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64312744140625,0.0,0.0,0.0001034957094816,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6414794921875,0.0,0.0,0.0004909355775453,285.6540832519531,294.1499938964844,295.61932373046875,293.3919372558594,296.3963928222656,295.65740966796875,284.8058776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472608264535,1.1390407728129048e-08,0.001047249417752,-0.0288864504545927,0.0,0.0,0.0,-0.0104595301672816,60.0,15.99996852874756,0.0,-7.477714802917036e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6443176269531,0.0,0.0,9.82818237389438e-05,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6425476074219,0.0,0.0,0.000103495811345,299.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6482849121094,0.0,0.0,7.644180004717782e-05,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64312744140625,0.0,0.0,0.0001034957094816,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6414794921875,0.0,0.0,0.0004909355775453,285.6540832519531,294.1499938964844,295.61932373046875,293.3919372558594,296.3963928222656,295.65740966796875,284.8058776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472608264535,1.1390407728129048e-08,0.001047249417752,-0.0288864504545927,0.0,0.0,0.0,-0.0104595301672816,60.0,15.99996852874756,0.0,-7.477714802917036e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.63653564453125,0.0,0.0,9.816120291361584e-05,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347961425781,0.0,0.0,0.000103368787677,299.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64044189453125,0.0,0.0,7.634797657374293e-05,298.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6353454589844,0.0,0.0,0.0001033686858136,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337280273437,0.0,0.0,0.0004903331282548,285.6428527832031,294.1499938964844,295.6007385253906,293.3956604003906,296.3817749023437,295.6387634277344,284.8209533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045974320732,1.1239991160039152e-08,0.0010459631448611,-0.0284927673637866,0.0,0.0,0.0,-0.0103849610313773,60.0,15.944856643676758,0.0,-7.459356510253201e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.63653564453125,0.0,0.0,9.816120291361584e-05,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347961425781,0.0,0.0,0.000103368787677,299.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64044189453125,0.0,0.0,7.634797657374293e-05,298.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6353454589844,0.0,0.0,0.0001033686858136,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337280273437,0.0,0.0,0.0004903331282548,285.6428527832031,294.1499938964844,295.6007385253906,293.3956604003906,296.3817749023437,295.6387634277344,284.8209533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045974320732,1.1239991160039152e-08,0.0010459631448611,-0.0284927673637866,0.0,0.0,0.0,-0.0103849610313773,60.0,15.944856643676758,0.0,-7.459356510253201e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6288452148437,0.0,0.0,9.806215530261396e-05,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62713623046875,0.0,0.0,0.0001032644868246,299.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327209472656,0.0,0.0,7.627093873452395e-05,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.627685546875,0.0,0.0,0.0001032643776852,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260986328125,0.0,0.0,0.000489838363137,285.6318359375,294.1499938964844,295.5823974609375,293.3991394042969,296.3670959472656,295.6204833984375,284.83563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449180845171,1.1116457088178322e-08,0.0010449070250615,-0.0281694345176219,0.0,0.0,0.0,-0.0103237209841609,60.0,15.894524574279783,0.0,-7.444296556968767e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6288452148437,0.0,0.0,9.806215530261396e-05,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62713623046875,0.0,0.0,0.0001032644868246,299.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327209472656,0.0,0.0,7.627093873452395e-05,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.627685546875,0.0,0.0,0.0001032643776852,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260986328125,0.0,0.0,0.000489838363137,285.6318359375,294.1499938964844,295.5823974609375,293.3991394042969,296.3670959472656,295.6204833984375,284.83563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449180845171,1.1116457088178322e-08,0.0010449070250615,-0.0281694345176219,0.0,0.0,0.0,-0.0103237209841609,60.0,15.894524574279783,0.0,-7.444296556968767e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.625,0.0,0.0,9.801431588130072e-05,298.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6233215332031,0.0,0.0,0.0001032141008181,299.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6288452148437,0.0,0.0,7.62337222113274e-05,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6238708496094,0.0,0.0,0.0001032139989547,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6222839355469,0.0,0.0,0.000489599420689,285.6263732910156,294.1499938964844,295.57330322265625,293.4007873535156,296.3597412109375,295.6113586425781,284.84295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444092331454,1.1056788373764448e-08,0.0010443981736898,-0.0280132554471492,0.0,0.0,0.0,-0.0102941477671265,60.0,15.869743347167969,0.0,-7.43702770478194e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6211853027344,0.0,0.0,9.797101665753873e-05,298.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195068359375,0.0,0.0,0.0001031685023917,299.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6250305175781,0.0,0.0,7.620004180353135e-05,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6200561523437,0.0,0.0,0.0001031684005283,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6184997558594,0.0,0.0,0.000489383121021,285.6209411621094,294.1499938964844,295.5642395019531,293.4023132324219,296.3523864746094,295.602294921875,284.8502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439469479024,1.1002772914991963e-08,0.0010439358884468,-0.027871873229742,0.0,0.0,0.0,-0.0102673675864934,60.0,15.845815658569336,0.0,-7.43045021067701e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136169433594,0.0,0.0,9.789244359126316e-05,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6119384765625,0.0,0.0,0.0001030857602017,299.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6174011230469,0.0,0.0,7.613892375957221e-05,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61248779296875,0.0,0.0,0.0001030856583383,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6109313964844,0.0,0.0,0.0004889906849712,285.61016845703125,294.1499938964844,295.5462951660156,293.4051818847656,296.337646484375,295.5842590332031,284.8646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431074770167,1.0904756209129118e-08,0.0010430966503918,-0.0276153162121772,0.0,0.0,0.0,-0.01021877117455,60.0,15.799406051635742,0.0,-7.41852304031454e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136169433594,0.0,0.0,9.789244359126316e-05,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6119384765625,0.0,0.0,0.0001030857602017,299.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6174011230469,0.0,0.0,7.613892375957221e-05,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61248779296875,0.0,0.0,0.0001030856583383,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6109313964844,0.0,0.0,0.0004889906849712,285.61016845703125,294.1499938964844,295.5462951660156,293.4051818847656,296.337646484375,295.5842590332031,284.8646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431074770167,1.0904756209129118e-08,0.0010430966503918,-0.0276153162121772,0.0,0.0,0.0,-0.01021877117455,60.0,15.799406051635742,0.0,-7.41852304031454e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6061096191406,0.0,0.0,9.78276366367936e-05,298.921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044616699219,0.0,0.0,0.0001030175044434,299.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6098327636719,0.0,0.0,7.608851592522115e-05,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.60498046875,0.0,0.0,0.0001030174098559,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6034545898437,0.0,0.0,0.0004886669921688,285.5995483398437,294.1499938964844,295.5284423828125,293.4076843261719,296.3228454589844,295.5663757324219,284.8788146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424158535897,1.0823886675837002e-08,0.0010424050269648,-0.027403637766838,0.0,0.0,0.0,-0.010178679600358,60.0,15.75558853149414,0.0,-7.408689839394357e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6061096191406,0.0,0.0,9.78276366367936e-05,298.921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044616699219,0.0,0.0,0.0001030175044434,299.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6098327636719,0.0,0.0,7.608851592522115e-05,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.60498046875,0.0,0.0,0.0001030174098559,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6034545898437,0.0,0.0,0.0004886669921688,285.5995483398437,294.1499938964844,295.5284423828125,293.4076843261719,296.3228454589844,295.5663757324219,284.8788146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424158535897,1.0823886675837002e-08,0.0010424050269648,-0.027403637766838,0.0,0.0,0.0,-0.010178679600358,60.0,15.75558853149414,0.0,-7.408689839394357e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5986633300781,0.0,0.0,9.77741801762022e-05,298.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5970458984375,0.0,0.0,0.0001029612103593,299.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6023254394531,0.0,0.0,7.604693382745609e-05,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975646972656,0.0,0.0,0.0001029611157719,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5960388183594,0.0,0.0,0.0004883999936282,285.589111328125,294.1499938964844,295.5107116699219,293.4097595214844,296.3080139160156,295.5486145019531,284.8927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418451856821,1.0757170265662808e-08,0.0010418344754725,-0.0272290017455816,0.0,0.0,0.0,-0.0101456055417656,60.0,15.7141695022583,0.0,-7.400581836236597e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5986633300781,0.0,0.0,9.77741801762022e-05,298.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5970458984375,0.0,0.0,0.0001029612103593,299.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6023254394531,0.0,0.0,7.604693382745609e-05,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975646972656,0.0,0.0,0.0001029611157719,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5960388183594,0.0,0.0,0.0004883999936282,285.589111328125,294.1499938964844,295.5107116699219,293.4097595214844,296.3080139160156,295.5486145019531,284.8927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418451856821,1.0757170265662808e-08,0.0010418344754725,-0.0272290017455816,0.0,0.0,0.0,-0.0101456055417656,60.0,15.7141695022583,0.0,-7.400581836236597e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,9.77313902694732e-05,298.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5896911621094,0.0,0.0,0.0001029161503538,299.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.59490966796875,0.0,0.0,7.601365359732881e-05,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902099609375,0.0,0.0,0.0001029160557663,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5887145996094,0.0,0.0,0.000488186313305,285.57879638671875,294.1499938964844,295.4930419921875,293.4114074707031,296.2931213378906,295.5309753417969,284.9066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413883719593,1.0703745445539424e-08,0.0010413776617497,-0.0270891580730676,0.0,0.0,0.0,-0.0101191205903887,60.0,15.674803733825684,0.0,-7.394093159973637e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,9.77313902694732e-05,298.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5896911621094,0.0,0.0,0.0001029161503538,299.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.59490966796875,0.0,0.0,7.601365359732881e-05,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902099609375,0.0,0.0,0.0001029160557663,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5887145996094,0.0,0.0,0.000488186313305,285.57879638671875,294.1499938964844,295.4930419921875,293.4114074707031,296.2931213378906,295.5309753417969,284.9066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413883719593,1.0703745445539424e-08,0.0010413776617497,-0.0270891580730676,0.0,0.0,0.0,-0.0101191205903887,60.0,15.674803733825684,0.0,-7.394093159973637e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.587646484375,0.0,0.0,9.771406621439382e-05,298.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5860595703125,0.0,0.0,0.0001028979022521,299.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912475585937,0.0,0.0,7.600017124786973e-05,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865783691406,0.0,0.0,0.0001028978076647,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5850830078125,0.0,0.0,0.0004880997585132,285.57373046875,294.1499938964844,295.4842224121094,293.4120483398437,296.28564453125,295.52215576171875,284.9134521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412035044282,1.0682101425629751e-08,0.0010411927942186,-0.0270325019955635,0.0,0.0,0.0,-0.0101083917543292,60.0,15.655876159667969,0.0,-7.391464862394059e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,9.769904136192054e-05,298.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5824279785156,0.0,0.0,0.0001028820843202,299.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.58758544921875,0.0,0.0,7.598848605994135e-05,298.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5829467773437,0.0,0.0,0.0001028819897328,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5814819335937,0.0,0.0,0.0004880247288383,285.5686950683594,294.1499938964844,295.47540283203125,293.4125671386719,296.2781677246094,295.51336669921875,284.9202575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410429676994,1.0663327110194132e-08,0.0010410322574898,-0.026983356103301,0.0,0.0,0.0,-0.010099085047841,60.0,15.637358665466309,0.0,-7.389185441297742e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5767822265625,0.0,0.0,9.767551091499628e-05,298.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5752258300781,0.0,0.0,0.0001028573024086,299.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.580322265625,0.0,0.0,7.597017975058407e-05,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,0.0001028572078212,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57427978515625,0.0,0.0,0.0004879072366748,285.5587158203125,294.1499938964844,295.4577941894531,293.4132385253906,296.26318359375,295.49578857421875,284.9337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407909285277,1.0633900870971049e-08,0.0010407803347334,-0.0269063282757997,0.0,0.0,0.0,-0.0100844949483871,60.0,15.60130786895752,0.0,-7.385613542965076e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5767822265625,0.0,0.0,9.767551091499628e-05,298.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5752258300781,0.0,0.0,0.0001028573024086,299.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.580322265625,0.0,0.0,7.597017975058407e-05,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,0.0001028572078212,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57427978515625,0.0,0.0,0.0004879072366748,285.5587158203125,294.1499938964844,295.4577941894531,293.4132385253906,296.26318359375,295.49578857421875,284.9337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407909285277,1.0633900870971049e-08,0.0010407803347334,-0.0269063282757997,0.0,0.0,0.0,-0.0100844949483871,60.0,15.60130786895752,0.0,-7.385613542965076e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696716308594,0.0,0.0,9.766166476765648e-05,298.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.568115234375,0.0,0.0,0.0001028427141136,299.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5731506347656,0.0,0.0,7.595940405735746e-05,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5686340332031,0.0,0.0,0.0001028426268021,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56719970703125,0.0,0.0,0.0004878380859736,285.54888916015625,294.1499938964844,295.44012451171875,293.4133605957031,296.2481689453125,295.47821044921875,284.947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406424989923,1.0616542311936428e-08,0.001040631905198,-0.0268608909100294,0.0,0.0,0.0,-0.0100758904591202,60.0,15.566632270812988,0.0,-7.383506783753546e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696716308594,0.0,0.0,9.766166476765648e-05,298.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.568115234375,0.0,0.0,0.0001028427141136,299.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5731506347656,0.0,0.0,7.595940405735746e-05,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5686340332031,0.0,0.0,0.0001028426268021,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56719970703125,0.0,0.0,0.0004878380859736,285.54888916015625,294.1499938964844,295.44012451171875,293.4133605957031,296.2481689453125,295.47821044921875,284.947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406424989923,1.0616542311936428e-08,0.001040631905198,-0.0268608909100294,0.0,0.0,0.0,-0.0100758904591202,60.0,15.566632270812988,0.0,-7.383506783753546e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5625915527344,0.0,0.0,9.76561932475306e-05,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56109619140625,0.0,0.0,0.0001028369515552,299.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660400390625,0.0,0.0,7.595514762215316e-05,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.56158447265625,0.0,0.0,0.0001028368569677,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5601501464844,0.0,0.0,0.0004878107865806,285.53924560546875,294.1499938964844,295.42236328125,293.41290283203125,296.23309326171875,295.4605712890625,284.960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405833600088,1.0609618961154864e-08,0.0010405726497992,-0.0268427673727273,0.0,0.0,0.0,-0.0100724576041102,60.0,15.533111572265623,0.0,-7.382666922239879e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873520,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5625915527344,0.0,0.0,9.76561932475306e-05,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56109619140625,0.0,0.0,0.0001028369515552,299.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660400390625,0.0,0.0,7.595514762215316e-05,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.56158447265625,0.0,0.0,0.0001028368569677,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5601501464844,0.0,0.0,0.0004878107865806,285.53924560546875,294.1499938964844,295.42236328125,293.41290283203125,296.23309326171875,295.4605712890625,284.960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405833600088,1.0609618961154864e-08,0.0010405726497992,-0.0268427673727273,0.0,0.0,0.0,-0.0100724576041102,60.0,15.533111572265623,0.0,-7.382666922239879e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
