time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17873580,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556335449219,0.0,0.0,9.765897266333924e-05,298.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541381835937,0.0,0.0,0.0001028398764901,299.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5590515136719,0.0,0.0,7.595730130560696e-05,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5546264648437,0.0,0.0,0.0001028397819027,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.55322265625,0.0,0.0,0.0004878246982116,285.52978515625,294.1499938964844,295.4045104980469,293.4118347167969,296.21795654296875,295.44287109375,284.9732360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040611998178,1.061297982829501e-08,0.0010406014043837,-0.026851562783122,0.0,0.0,0.0,-0.0100741237401962,60.0,15.500537872314451,0.0,-7.383074773770204e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556335449219,0.0,0.0,9.765897266333924e-05,298.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541381835937,0.0,0.0,0.0001028398764901,299.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5590515136719,0.0,0.0,7.595730130560696e-05,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5546264648437,0.0,0.0,0.0001028397819027,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.55322265625,0.0,0.0,0.0004878246982116,285.52978515625,294.1499938964844,295.4045104980469,293.4118347167969,296.21795654296875,295.44287109375,284.9732360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040611998178,1.061297982829501e-08,0.0010406014043837,-0.026851562783122,0.0,0.0,0.0,-0.0100741237401962,60.0,15.500537872314451,0.0,-7.383074773770204e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5521850585937,0.0,0.0,9.766364382812752e-05,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5506896972656,0.0,0.0,0.0001028447877615,299.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5555725097656,0.0,0.0,7.596093200845644e-05,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511779785156,0.0,0.0,0.00010284470045,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497741699219,0.0,0.0,0.0004878480394836,285.5251159667969,294.1499938964844,295.3955383300781,293.4110412597656,296.2103881835937,295.4339904785156,284.9797058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406614746898,1.0618744994417284e-08,0.0010406508808955,-0.0268666557967662,0.0,0.0,0.0,-0.0100769829005002,60.0,15.484596252441406,0.0,-7.383773947822192e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487365722656,0.0,0.0,9.766998118720947e-05,298.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5472717285156,0.0,0.0,0.0001028514598147,299.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5521240234375,0.0,0.0,7.596585783176124e-05,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477600097656,0.0,0.0,0.0001028513652272,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.54638671875,0.0,0.0,0.0004878797044511,285.5204772949219,294.1499938964844,295.38653564453125,293.4100952148437,296.2027893066406,295.4250793457031,284.9861145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407286463305,1.0626587609863236e-08,0.0010407180525362,-0.0268871858716011,0.0,0.0,0.0,-0.0100808711722493,60.0,15.468822479248049,0.0,-7.38472607508811e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419311523437,0.0,0.0,9.768905147211626e-05,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404663085937,0.0,0.0,0.0001028715414577,299.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5452575683594,0.0,0.0,7.598068623337895e-05,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5409545898437,0.0,0.0,0.0001028714468702,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5395812988281,0.0,0.0,0.0004879749903921,285.5113220214844,294.1499938964844,295.3683776855469,293.4076843261719,296.1875305175781,295.4071350097656,284.9989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409306269139,1.0650250459320889e-08,0.0010409200331196,-0.0269491262733936,0.0,0.0,0.0,-0.010092600248754,60.0,15.43774700164795,0.0,-7.387598088826054e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419311523437,0.0,0.0,9.768905147211626e-05,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404663085937,0.0,0.0,0.0001028715414577,299.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5452575683594,0.0,0.0,7.598068623337895e-05,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5409545898437,0.0,0.0,0.0001028714468702,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5395812988281,0.0,0.0,0.0004879749903921,285.5113220214844,294.1499938964844,295.3683776855469,293.4076843261719,296.1875305175781,295.4071350097656,284.9989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409306269139,1.0650250459320889e-08,0.0010409200331196,-0.0269491262733936,0.0,0.0,0.0,-0.010092600248754,60.0,15.43774700164795,0.0,-7.387598088826054e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53521728515625,0.0,0.0,9.772186604095624e-05,298.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5337829589844,0.0,0.0,0.0001029060877044,299.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384826660156,0.0,0.0,7.600620301673189e-05,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53424072265625,0.0,0.0,0.0001029060003929,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53289794921875,0.0,0.0,0.000488138932269,285.5023193359375,294.1499938964844,295.3500061035156,293.404541015625,296.1722412109375,295.3890075683594,285.0115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412792908027,1.0691036500531936e-08,0.0010412686970084,-0.0270558912307024,0.0,0.0,0.0,-0.0101128192618489,60.0,15.407504081726074,0.0,-7.392549861151565e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53521728515625,0.0,0.0,9.772186604095624e-05,298.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5337829589844,0.0,0.0,0.0001029060877044,299.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384826660156,0.0,0.0,7.600620301673189e-05,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53424072265625,0.0,0.0,0.0001029060003929,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53289794921875,0.0,0.0,0.000488138932269,285.5023193359375,294.1499938964844,295.3500061035156,293.404541015625,296.1722412109375,295.3890075683594,285.0115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412792908027,1.0691036500531936e-08,0.0010412686970084,-0.0270558912307024,0.0,0.0,0.0,-0.0101128192618489,60.0,15.407504081726074,0.0,-7.392549861151565e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.528564453125,0.0,0.0,9.782313281903043e-05,298.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5271301269531,0.0,0.0,0.0001030127241392,299.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53179931640625,0.0,0.0,7.608496525790542e-05,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5276184082031,0.0,0.0,0.0001030126368277,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5262756347656,0.0,0.0,0.00048864481505,285.49346923828125,294.1499938964844,295.3316955566406,293.4010009765625,296.1568908691406,295.3706970214844,285.0241394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423572966828,1.0817117868100468e-08,0.0010423464700579,-0.0273859202861785,0.0,0.0,0.0,-0.0101753212511539,60.0,15.382439613342283,0.0,-7.407867030906345e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.528564453125,0.0,0.0,9.782313281903043e-05,298.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5271301269531,0.0,0.0,0.0001030127241392,299.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53179931640625,0.0,0.0,7.608496525790542e-05,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5276184082031,0.0,0.0,0.0001030126368277,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5262756347656,0.0,0.0,0.00048864481505,285.49346923828125,294.1499938964844,295.3316955566406,293.4010009765625,296.1568908691406,295.3706970214844,285.0241394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423572966828,1.0817117868100468e-08,0.0010423464700579,-0.0273859202861785,0.0,0.0,0.0,-0.0101753212511539,60.0,15.382439613342283,0.0,-7.407867030906345e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5220031738281,0.0,0.0,9.807420428842306e-05,298.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.52056884765625,0.0,0.0,0.000103277117887,299.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5251770019531,0.0,0.0,7.628023740835488e-05,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5210266113281,0.0,0.0,0.0001032770305755,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5197448730469,0.0,0.0,0.0004898989573121,285.4847717285156,294.1499938964844,295.31378173828125,293.3973999023437,296.1414489746094,295.35211181640625,285.03662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450311237946,1.1129861476888436e-08,0.0010450199479237,-0.0282045193016529,0.0,0.0,0.0,-0.0103303575888276,60.0,15.372249603271484,-0.0,-7.445930094718278e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5220031738281,0.0,0.0,9.807420428842306e-05,298.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.52056884765625,0.0,0.0,0.000103277117887,299.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5251770019531,0.0,0.0,7.628023740835488e-05,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5210266113281,0.0,0.0,0.0001032770305755,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5197448730469,0.0,0.0,0.0004898989573121,285.4847717285156,294.1499938964844,295.31378173828125,293.3973999023437,296.1414489746094,295.35211181640625,285.03662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450311237946,1.1129861476888436e-08,0.0010450199479237,-0.0282045193016529,0.0,0.0,0.0,-0.0103303575888276,60.0,15.372249603271484,-0.0,-7.445930094718278e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.51873779296875,0.0,0.0,9.825286542763934e-05,298.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.517333984375,0.0,0.0,0.000103465252323,299.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218811035156,0.0,0.0,7.641920092282817e-05,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177917480469,0.0,0.0,0.0001034651650115,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5164794921875,0.0,0.0,0.0004907914553768,285.48046875,294.1499938964844,295.304931640625,293.39556884765625,296.1336669921875,295.3427124023437,285.0428161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469356784597,1.1352428330724253e-08,0.0010469242697581,-0.0287870485335588,0.0,0.0,0.0,-0.0104406997561454,60.0,15.373615264892578,-0.0,-7.47307709048073e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5154724121094,0.0,0.0,9.84687576419674e-05,298.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140991210937,0.0,0.0,0.0001036925896187,299.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51861572265625,0.0,0.0,7.658710819669068e-05,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5145263671875,0.0,0.0,0.0001036925095831,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.51324462890625,0.0,0.0,0.0004918698687106,285.4761962890625,294.1499938964844,295.2961730957031,293.3937683105469,296.1258850097656,295.333251953125,285.0489807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049235346727,1.1621380302528904e-08,0.0010492237051948,-0.0294909458607435,0.0,0.0,0.0,-0.01057402882725,60.0,15.379800796508787,-0.0,-7.505948218522462e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.509033203125,0.0,0.0,9.900530858431011e-05,298.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5076599121094,0.0,0.0,0.0001042576041072,299.2030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5121459960937,0.0,0.0,7.700442802160978e-05,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5080871582031,0.0,0.0,0.0001042575240717,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068359375,0.0,0.0,0.0004945500404573,285.4677429199219,294.1499938964844,295.2789001464844,293.3900756835937,296.1102294921875,295.3141784667969,285.0612487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549499420449,1.2289838480228354e-08,0.0010549376020208,-0.0312402322888374,0.0,0.0,0.0,-0.0109054017812013,60.0,15.406246185302734,-0.0,-7.587958350541157e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.509033203125,0.0,0.0,9.900530858431011e-05,298.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5076599121094,0.0,0.0,0.0001042576041072,299.2030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5121459960937,0.0,0.0,7.700442802160978e-05,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5080871582031,0.0,0.0,0.0001042575240717,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068359375,0.0,0.0,0.0004945500404573,285.4677429199219,294.1499938964844,295.2789001464844,293.3900756835937,296.1102294921875,295.3141784667969,285.0612487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549499420449,1.2289838480228354e-08,0.0010549376020208,-0.0312402322888374,0.0,0.0,0.0,-0.0109054017812013,60.0,15.406246185302734,-0.0,-7.587958350541157e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50262451171875,0.0,0.0,9.968100494006649e-05,298.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50128173828125,0.0,0.0,0.0001049691491061,299.2012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.50567626953125,0.0,0.0,7.752997044008225e-05,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.501708984375,0.0,0.0,0.0001049690690706,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5004577636719,0.0,0.0,0.0004979253280907,285.4594116210937,294.1499938964844,295.26190185546875,293.3863830566406,296.0944519042969,295.29498291015625,285.0734558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106214848347,1.3131685960843242e-08,0.0010621353285387,-0.0334428586065769,0.0,0.0,0.0,-0.0113227376714348,60.0,15.452095985412598,-0.0,-7.6918738045606e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50262451171875,0.0,0.0,9.968100494006649e-05,298.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50128173828125,0.0,0.0,0.0001049691491061,299.2012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.50567626953125,0.0,0.0,7.752997044008225e-05,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.501708984375,0.0,0.0,0.0001049690690706,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5004577636719,0.0,0.0,0.0004979253280907,285.4594116210937,294.1499938964844,295.26190185546875,293.3863830566406,296.0944519042969,295.29498291015625,285.0734558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106214848347,1.3131685960843242e-08,0.0010621353285387,-0.0334428586065769,0.0,0.0,0.0,-0.0113227376714348,60.0,15.452095985412598,-0.0,-7.6918738045606e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.49627685546875,0.0,0.0,0.0001004816076601,298.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.49493408203125,0.0,0.0,0.0001058122215908,299.1992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4992980957031,0.0,0.0,7.81526614446193e-05,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.495361328125,0.0,0.0,0.0001058121415553,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.494140625,0.0,0.0,0.0005019245436415,285.4512023925781,294.1499938964844,295.2451477050781,293.3826599121094,296.0785217285156,295.2757568359375,285.0855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706780012696,1.4129171610477442e-08,0.0010706639150157,-0.0360520780086517,0.0,0.0,0.0,-0.0118172299116849,60.0,15.516002655029297,-0.0,-7.815914671027714e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.49627685546875,0.0,0.0,0.0001004816076601,298.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.49493408203125,0.0,0.0,0.0001058122215908,299.1992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4992980957031,0.0,0.0,7.81526614446193e-05,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.495361328125,0.0,0.0,0.0001058121415553,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.494140625,0.0,0.0,0.0005019245436415,285.4512023925781,294.1499938964844,295.2451477050781,293.3826599121094,296.0785217285156,295.2757568359375,285.0855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706780012696,1.4129171610477442e-08,0.0010706639150157,-0.0360520780086517,0.0,0.0,0.0,-0.0118172299116849,60.0,15.516002655029297,-0.0,-7.815914671027714e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4899597167969,0.0,0.0,0.0001013903602142,298.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4886474609375,0.0,0.0,0.0001067691773641,299.1972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4929504394531,0.0,0.0,7.88594625191763e-05,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48907470703125,0.0,0.0,0.0001067690973286,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48785400390625,0.0,0.0,0.0005064639262855,285.4430847167969,294.1499938964844,295.2286376953125,293.37890625,296.0624389648437,295.2566833496094,285.0976257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108035991434,1.526142234808958e-08,0.0010803446639329,-0.0390129312872886,0.0,0.0,0.0,-0.0123785305768251,60.0,15.596426963806152,-0.0,-7.957914505141161e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4899597167969,0.0,0.0,0.0001013903602142,298.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4886474609375,0.0,0.0,0.0001067691773641,299.1972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4929504394531,0.0,0.0,7.88594625191763e-05,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48907470703125,0.0,0.0,0.0001067690973286,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48785400390625,0.0,0.0,0.0005064639262855,285.4430847167969,294.1499938964844,295.2286376953125,293.37890625,296.0624389648437,295.2566833496094,285.0976257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108035991434,1.526142234808958e-08,0.0010803446639329,-0.0390129312872886,0.0,0.0,0.0,-0.0123785305768251,60.0,15.596426963806152,-0.0,-7.957914505141161e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48681640625,0.0,0.0,0.0001018785478663,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4855041503906,0.0,0.0,0.0001072832601494,299.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4897766113281,0.0,0.0,7.923916564323008e-05,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0001072831801138,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4847106933594,0.0,0.0,0.0005089025362394,285.4390563964844,294.1499938964844,295.220458984375,293.37701416015625,296.0543212890625,295.2471923828125,285.1036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855622822418,1.5869687786107534e-08,0.0010855463333427,-0.0406031459569931,0.0,0.0,0.0,-0.0126800760626792,60.0,15.642257690429688,-0.0,-8.034726306505038e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48370361328125,0.0,0.0,0.0001023801232804,298.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823913574219,0.0,0.0,0.0001078114437405,299.19512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48663330078125,0.0,0.0,7.962927338667214e-05,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828186035156,0.0,0.0,0.0001078113637049,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815979003906,0.0,0.0,0.0005114080267958,285.43505859375,294.1499938964844,295.2123107910156,293.3751525878906,296.04620361328125,295.23779296875,285.109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090906211175,1.6494636767561133e-08,0.0010908896801993,-0.0422366596758365,0.0,0.0,0.0,-0.0129898870363831,60.0,15.690716743469238,-0.0,-8.114029270700487e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4774780273437,0.0,0.0,0.0001034044107655,298.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761962890625,0.0,0.0,0.000108890068077,299.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803771972656,0.0,0.0,8.042594708967954e-05,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.47662353515625,0.0,0.0,0.0001088899880414,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4754333496094,0.0,0.0,0.0005165245383977,285.4271850585937,294.1499938964844,295.1961669921875,293.3713684082031,296.02978515625,295.21929931640625,285.1215515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018182849511,1.7770883431467155e-08,0.0011018005898222,-0.0455715097486972,0.0,0.0,0.0,-0.0136225661262869,60.0,15.79350757598877,-0.0,-8.277186225313926e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4774780273437,0.0,0.0,0.0001034044107655,298.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761962890625,0.0,0.0,0.000108890068077,299.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803771972656,0.0,0.0,8.042594708967954e-05,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.47662353515625,0.0,0.0,0.0001088899880414,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4754333496094,0.0,0.0,0.0005165245383977,285.4271850585937,294.1499938964844,295.1961669921875,293.3713684082031,296.02978515625,295.21929931640625,285.1215515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018182849511,1.7770883431467155e-08,0.0011018005898222,-0.0455715097486972,0.0,0.0,0.0,-0.0136225661262869,60.0,15.79350757598877,-0.0,-8.277186225313926e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4713134765625,0.0,0.0,0.0001044156888383,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.47003173828125,0.0,0.0,0.0001099549917853,299.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.47418212890625,0.0,0.0,8.1212492659688e-05,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.470458984375,0.0,0.0,0.0001099549117498,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4692687988281,0.0,0.0,0.0005215760902501,285.4194030761719,294.1499938964844,295.18017578125,293.3676147460937,296.01324462890625,295.2012939453125,285.1334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111259391997,1.9030936826425204e-08,0.0011125749442726,-0.048862587660551,0.0,0.0,0.0,-0.0142472283914685,60.0,15.89923095703125,-0.0,-8.439864274123465e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4713134765625,0.0,0.0,0.0001044156888383,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.47003173828125,0.0,0.0,0.0001099549917853,299.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.47418212890625,0.0,0.0,8.1212492659688e-05,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.470458984375,0.0,0.0,0.0001099549117498,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4692687988281,0.0,0.0,0.0005215760902501,285.4194030761719,294.1499938964844,295.18017578125,293.3676147460937,296.01324462890625,295.2012939453125,285.1334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111259391997,1.9030936826425204e-08,0.0011125749442726,-0.048862587660551,0.0,0.0,0.0,-0.0142472283914685,60.0,15.89923095703125,-0.0,-8.439864274123465e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652099609375,0.0,0.0,0.0001053452288033,298.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4639587402344,0.0,0.0,0.000110933840915,299.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.468017578125,0.0,0.0,8.193546818802133e-05,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.46435546875,0.0,0.0,0.0001109337608795,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46319580078125,0.0,0.0,0.0005262193735688,285.4117431640625,294.1499938964844,295.164306640625,293.36383056640625,295.9965515136719,295.1836853027344,285.145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224981863051,2.0189146354709932e-08,0.0011224780464544,-0.051886286586523,0.0,0.0,0.0,-0.0148213990032672,60.0,16.000102996826172,-0.0,-8.590787814455325e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652099609375,0.0,0.0,0.0001053452288033,298.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4639587402344,0.0,0.0,0.000110933840915,299.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.468017578125,0.0,0.0,8.193546818802133e-05,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.46435546875,0.0,0.0,0.0001109337608795,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46319580078125,0.0,0.0,0.0005262193735688,285.4117431640625,294.1499938964844,295.164306640625,293.36383056640625,295.9965515136719,295.1836853027344,285.145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224981863051,2.0189146354709932e-08,0.0011224780464544,-0.051886286586523,0.0,0.0,0.0,-0.0148213990032672,60.0,16.000102996826172,-0.0,-8.590787814455325e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45916748046875,0.0,0.0,0.0001061055299942,298.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4579162597656,0.0,0.0,0.000111734472739,299.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4619445800781,0.0,0.0,8.252681436715648e-05,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45831298828125,0.0,0.0,0.0001117343927035,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571838378906,0.0,0.0,0.0005300172488205,285.4042053222656,294.1499938964844,295.1485595703125,293.3600769042969,295.979736328125,295.16656494140625,285.15704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011305991793051,2.1136479233518912e-08,0.0011305781081318,-0.054358422756195,0.0,0.0,0.0,-0.015291029587388,60.0,16.086111068725586,-0.0,-8.715225163768991e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45916748046875,0.0,0.0,0.0001061055299942,298.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4579162597656,0.0,0.0,0.000111734472739,299.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4619445800781,0.0,0.0,8.252681436715648e-05,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45831298828125,0.0,0.0,0.0001117343927035,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571838378906,0.0,0.0,0.0005300172488205,285.4042053222656,294.1499938964844,295.1485595703125,293.3600769042969,295.979736328125,295.16656494140625,285.15704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011305991793051,2.1136479233518912e-08,0.0011305781081318,-0.054358422756195,0.0,0.0,0.0,-0.015291029587388,60.0,16.086111068725586,-0.0,-8.715225163768991e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4561462402344,0.0,0.0,0.0001064142779796,298.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4549255371094,0.0,0.0,0.000112059598905,299.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4589233398437,0.0,0.0,8.276694279629737e-05,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.455322265625,0.0,0.0,0.0001120595188695,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4541931152344,0.0,0.0,0.0005315594607964,285.4004821777344,294.1499938964844,295.14068603515625,293.35821533203125,295.9713439941406,295.1581420898437,285.1629333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338954791426,2.1521168847016283e-08,0.0011338740587234,-0.055362019687891,0.0,0.0,0.0,-0.0154817700386047,60.0,16.122520446777344,-0.0,-8.76601049526471e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45318603515625,0.0,0.0,0.0001066465047188,298.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45196533203125,0.0,0.0,0.0001123041438404,299.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559326171875,0.0,0.0,8.294756844406947e-05,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0001123040638049,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45123291015625,0.0,0.0,0.0005327195394784,285.3968200683594,294.1499938964844,295.1328430175781,293.3563232421875,295.962890625,295.1498718261719,285.1688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363642988726,2.1810503625374625e-08,0.0011363425292074,-0.0561167486011981,0.0,0.0,0.0,-0.0156251769512891,60.0,16.150043487548828,-0.0,-8.804305906551235e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4473571777344,0.0,0.0,0.0001069146965164,298.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461364746094,0.0,0.0,0.0001125865674111,299.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4500427246094,0.0,0.0,8.315615559695289e-05,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.446533203125,0.0,0.0,0.0001125864873756,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454345703125,0.0,0.0,0.000534059247002,285.3896484375,294.1499938964844,295.1171569824219,293.35260009765625,295.9460144042969,295.133544921875,285.1805725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392240412533,2.2144615030583736e-08,0.0011392019223421,-0.0569881498813629,0.0,0.0,0.0,-0.0157908219844102,60.0,16.18084144592285,-0.0,-8.848630272950687e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4473571777344,0.0,0.0,0.0001069146965164,298.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461364746094,0.0,0.0,0.0001125865674111,299.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4500427246094,0.0,0.0,8.315615559695289e-05,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.446533203125,0.0,0.0,0.0001125864873756,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454345703125,0.0,0.0,0.000534059247002,285.3896484375,294.1499938964844,295.1171569824219,293.35260009765625,295.9460144042969,295.133544921875,285.1805725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392240412533,2.2144615030583736e-08,0.0011392019223421,-0.0569881498813629,0.0,0.0,0.0,-0.0157908219844102,60.0,16.18084144592285,-0.0,-8.848630272950687e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4416198730469,0.0,0.0,0.0001066928452928,298.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404602050781,0.0,0.0,0.0001123529364122,299.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4443054199219,0.0,0.0,8.298360626213253e-05,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4408264160156,0.0,0.0,0.0001123528636526,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4397277832031,0.0,0.0,0.0005329510895535,285.3826904296875,294.1499938964844,295.1015014648437,293.3489074707031,295.92919921875,295.11767578125,285.1922912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368648847565,2.1868059363328043e-08,0.001136842998676,-0.056266862899065,0.0,0.0,0.0,-0.0156537517905235,60.0,16.1617488861084,-0.0,-8.811932872276884e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4416198730469,0.0,0.0,0.0001066928452928,298.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404602050781,0.0,0.0,0.0001123529364122,299.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4443054199219,0.0,0.0,8.298360626213253e-05,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4408264160156,0.0,0.0,0.0001123528636526,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4397277832031,0.0,0.0,0.0005329510895535,285.3826904296875,294.1499938964844,295.1015014648437,293.3489074707031,295.92919921875,295.11767578125,285.1922912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368648847565,2.1868059363328043e-08,0.001136842998676,-0.056266862899065,0.0,0.0,0.0,-0.0156537517905235,60.0,16.1617488861084,-0.0,-8.811932872276884e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.0001058853522408,298.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349060058594,0.0,0.0,0.0001115026025217,299.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.438720703125,0.0,0.0,8.235554560087621e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.435302734375,0.0,0.0,0.0001115025297622,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4342041015625,0.0,0.0,0.0005289175314828,285.3759765625,294.1499938964844,295.0858459472656,293.3452453613281,295.9125366210937,295.1022644042969,285.2039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011282613268122,2.086171591031416e-08,0.0011282403720542,-0.0536414980888366,0.0,0.0,0.0,-0.0151548776775598,60.0,16.076047897338867,-0.0,-8.679040064407675e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
