time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17875920,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.0001058853522408,298.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349060058594,0.0,0.0,0.0001115026025217,299.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.438720703125,0.0,0.0,8.235554560087621e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.435302734375,0.0,0.0,0.0001115025297622,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4342041015625,0.0,0.0,0.0005289175314828,285.3759765625,294.1499938964844,295.0858459472656,293.3452453613281,295.9125366210937,295.1022644042969,285.2039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011282613268122,2.086171591031416e-08,0.0011282403720542,-0.0536414980888366,0.0,0.0,0.0,-0.0151548776775598,60.0,16.076047897338867,-0.0,-8.679040064407675e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0001053349697031,298.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.431884765625,0.0,0.0,0.0001109230215661,299.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4356384277344,0.0,0.0,8.192746463464573e-05,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4322509765625,0.0,0.0,0.0001109229488065,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4311828613281,0.0,0.0,0.0005261682672426,285.3722839355469,294.1499938964844,295.0770568847656,293.3432006835937,295.9032897949219,295.0937805175781,285.21051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011223958572372,2.0175816572987063e-08,0.0011223757173866,-0.0518514849245548,0.0,0.0,0.0,-0.0148148490116,60.0,16.010799407958984,-0.0,-8.589041300410828e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306945800781,0.0,0.0,0.0001048693666234,298.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4295654296875,0.0,0.0,0.0001104327166103,299.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.43328857421875,0.0,0.0,8.156532567227259e-05,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.429931640625,0.0,0.0,0.0001104326438507,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4288635253906,0.0,0.0,0.0005238424637354,285.3695068359375,294.1499938964844,295.07012939453125,293.34161376953125,295.89605712890625,295.0872497558594,285.21563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011174320243299,1.9595582045894844e-08,0.0011174123501405,-0.0503368452191352,0.0,0.0,0.0,-0.0145271923393011,60.0,15.947746276855469,-0.0,-8.513273286325784e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42803955078125,0.0,0.0,0.0001043341471813,298.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4269104003906,0.0,0.0,0.0001098690991057,299.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306335449219,0.0,0.0,8.11490390333347e-05,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4272766113281,0.0,0.0,0.0001098690263461,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4262390136719,0.0,0.0,0.0005211689858697,285.3663330078125,294.1499938964844,295.062255859375,293.3398132324219,295.88787841796875,295.0798034667969,285.2214660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117319809272,1.892859735619368e-08,0.0011117131216451,-0.0485953316092491,0.0,0.0,0.0,-0.0141965597867965,60.0,15.875605583190918,-0.0,-8.426590625276732e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4254455566406,0.0,0.0,0.0001037665642797,298.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,0.0001092714082915,299.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4280090332031,0.0,0.0,8.070758485700935e-05,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4246826171875,0.0,0.0,0.0001092713355319,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42364501953125,0.0,0.0,0.0005183338071219,285.3632507324219,294.1499938964844,295.0543518066406,293.3380126953125,295.8797302246094,295.0724182128906,285.227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056769872084,1.8221285813524453e-08,0.0011056588264182,-0.0467480644583702,0.0,0.0,0.0,-0.0138458851724863,60.0,15.796470642089844,-0.0,-8.335152301697235e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42041015625,0.0,0.0,0.0001026095123961,298.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4192810058594,0.0,0.0,0.0001080529691535,299.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42291259765625,0.0,0.0,7.980765076354146e-05,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4196472167969,0.0,0.0,0.0001080528963939,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4186096191406,0.0,0.0,0.0005125541356392,285.3572692871094,294.1499938964844,295.0384826660156,293.3344421386719,295.86358642578125,295.057861328125,285.2389221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933489538729,1.6779416966983263e-08,0.0010933321900665,-0.0429809093475341,0.0,0.0,0.0,-0.0131311016157269,60.0,15.628143310546877,-0.0,-8.150294661390944e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42041015625,0.0,0.0,0.0001026095123961,298.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4192810058594,0.0,0.0,0.0001080529691535,299.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42291259765625,0.0,0.0,7.980765076354146e-05,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4196472167969,0.0,0.0,0.0001080528963939,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4186096191406,0.0,0.0,0.0005125541356392,285.3572692871094,294.1499938964844,295.0384826660156,293.3344421386719,295.86358642578125,295.057861328125,285.2389221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933489538729,1.6779416966983263e-08,0.0010933321900665,-0.0429809093475341,0.0,0.0,0.0,-0.0131311016157269,60.0,15.628143310546877,-0.0,-8.150294661390944e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.41552734375,0.0,0.0,0.0001014715817291,298.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4144287109375,0.0,0.0,0.0001068546698661,299.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.41802978515625,0.0,0.0,7.892258872743696e-05,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.414794921875,0.0,0.0,0.0001068546043825,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4137878417969,0.0,0.0,0.000506869982928,285.3515625,294.1499938964844,295.0224914550781,293.3309326171875,295.8476867675781,295.04351806640625,285.2505187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812220862135,1.5361409921865743e-08,0.001081206719391,-0.0392743460834026,0.0,0.0,0.0,-0.0124281337484717,60.0,15.454544067382812,-0.0,-7.970514559474395e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.41552734375,0.0,0.0,0.0001014715817291,298.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4144287109375,0.0,0.0,0.0001068546698661,299.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.41802978515625,0.0,0.0,7.892258872743696e-05,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.414794921875,0.0,0.0,0.0001068546043825,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4137878417969,0.0,0.0,0.000506869982928,285.3515625,294.1499938964844,295.0224914550781,293.3309326171875,295.8476867675781,295.04351806640625,285.2505187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812220862135,1.5361409921865743e-08,0.001081206719391,-0.0392743460834026,0.0,0.0,0.0,-0.0124281337484717,60.0,15.454544067382812,-0.0,-7.970514559474395e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41082763671875,0.0,0.0,0.0001004022560664,298.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40972900390625,0.0,0.0,0.0001057286062859,299.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41326904296875,0.0,0.0,7.809088128851727e-05,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100952148437,0.0,0.0,0.0001057285408023,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4090881347656,0.0,0.0,0.0005015284987166,285.3460388183594,294.1499938964844,295.0063781738281,293.32745361328125,295.8319091796875,295.02935791015625,285.2621154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698278201743,1.4028898931428556e-08,0.0010698137339204,-0.0357898101210594,0.0,0.0,0.0,-0.0117675568908452,60.0,15.284433364868164,-0.0,-7.80339988182277e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41082763671875,0.0,0.0,0.0001004022560664,298.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40972900390625,0.0,0.0,0.0001057286062859,299.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41326904296875,0.0,0.0,7.809088128851727e-05,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100952148437,0.0,0.0,0.0001057285408023,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4090881347656,0.0,0.0,0.0005015284987166,285.3460388183594,294.1499938964844,295.0063781738281,293.32745361328125,295.8319091796875,295.02935791015625,285.2621154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698278201743,1.4028898931428556e-08,0.0010698137339204,-0.0357898101210594,0.0,0.0,0.0,-0.0117675568908452,60.0,15.284433364868164,-0.0,-7.80339988182277e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.40625,0.0,0.0,9.943506302079186e-05,298.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4051818847656,0.0,0.0,0.0001047101104632,299.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4086608886719,0.0,0.0,7.733862003078684e-05,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.405517578125,0.0,0.0,0.0001047100449795,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4045104980469,0.0,0.0,0.0004966972046531,285.3407592773437,294.1499938964844,294.99005126953125,293.3240661621094,295.8162536621094,295.0152587890625,285.2736511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595213389024,1.2823680783924374e-08,0.001059508533217,-0.0326370373368263,0.0,0.0,0.0,-0.0111700808629393,60.0,15.122766494750977,-0.0,-7.653771660898202e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.40625,0.0,0.0,9.943506302079186e-05,298.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4051818847656,0.0,0.0,0.0001047101104632,299.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4086608886719,0.0,0.0,7.733862003078684e-05,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.405517578125,0.0,0.0,0.0001047100449795,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4045104980469,0.0,0.0,0.0004966972046531,285.3407592773437,294.1499938964844,294.99005126953125,293.3240661621094,295.8162536621094,295.0152587890625,285.2736511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595213389024,1.2823680783924374e-08,0.001059508533217,-0.0326370373368263,0.0,0.0,0.0,-0.0111700808629393,60.0,15.122766494750977,-0.0,-7.653771660898202e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.40399169921875,0.0,0.0,9.897728159558028e-05,298.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029235839844,0.0,0.0,0.0001042280418914,299.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4064025878906,0.0,0.0,7.698256376897916e-05,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032897949219,0.0,0.0,0.0001042279764078,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4022827148437,0.0,0.0,0.0004944105166941,285.3381652832031,294.1499938964844,294.9818115234375,293.3223571777344,295.8084716796875,295.0082397460937,285.2794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010546440025791,1.225324197662303e-08,0.001054631662555,-0.0311444643884897,0.0,0.0,0.0,-0.0108872950077056,60.0,15.044416427612305,-0.0,-7.583456351767381e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,9.858806879492477e-05,298.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4007568359375,0.0,0.0,0.0001038181726471,299.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4042358398437,0.0,0.0,7.667984027648345e-05,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.401123046875,0.0,0.0,0.0001038181071635,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,0.000492466322612,285.3356628417969,294.1499938964844,294.9735412597656,293.3207092285156,295.8007507324219,295.0011291503906,285.28515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504944948479,1.1768237939691062e-08,0.0010504827369004,-0.02987527474761,0.0,0.0,0.0,-0.0106468480080366,60.0,14.973865509033203,-0.0,-7.5239270813654e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3975524902344,0.0,0.0,9.786229929886758e-05,298.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3965148925781,0.0,0.0,0.0001030538987834,299.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39990234375,0.0,0.0,7.611534238094464e-05,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3968505859375,0.0,0.0,0.0001030538405757,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3958740234375,0.0,0.0,0.0004888409748673,285.330810546875,294.1499938964844,294.956787109375,293.3174133300781,295.7853088378906,294.9869384765625,285.296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427614906802,1.0863860921972446e-08,0.0010427506640553,-0.0275082681328058,0.0,0.0,0.0,-0.0101985158398747,60.0,14.839387893676758,-0.0,-7.413549241164219e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3975524902344,0.0,0.0,9.786229929886758e-05,298.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3965148925781,0.0,0.0,0.0001030538987834,299.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39990234375,0.0,0.0,7.611534238094464e-05,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3968505859375,0.0,0.0,0.0001030538405757,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3958740234375,0.0,0.0,0.0004888409748673,285.330810546875,294.1499938964844,294.956787109375,293.3174133300781,295.7853088378906,294.9869384765625,285.296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427614906802,1.0863860921972446e-08,0.0010427506640553,-0.0275082681328058,0.0,0.0,0.0,-0.0101985158398747,60.0,14.839387893676758,-0.0,-7.413549241164219e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934020996094,0.0,0.0,9.725624113343656e-05,298.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3923645019531,0.0,0.0,0.0001024156954372,299.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.395751953125,0.0,0.0,7.564396219095215e-05,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3927001953125,0.0,0.0,0.0001024156299536,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3917541503906,0.0,0.0,0.000485813623527,285.3261413574219,294.1499938964844,294.9397888183594,293.3141784667969,295.7699584960937,294.9726257324219,285.3080444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363028850406,1.0108652581664046e-08,0.0010362928733229,-0.0255313273519277,0.0,0.0,0.0,-0.0098241260275244,60.0,14.719879150390623,-0.0,-7.322001494003416e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934020996094,0.0,0.0,9.725624113343656e-05,298.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3923645019531,0.0,0.0,0.0001024156954372,299.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.395751953125,0.0,0.0,7.564396219095215e-05,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3927001953125,0.0,0.0,0.0001024156299536,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3917541503906,0.0,0.0,0.000485813623527,285.3261413574219,294.1499938964844,294.9397888183594,293.3141784667969,295.7699584960937,294.9726257324219,285.3080444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363028850406,1.0108652581664046e-08,0.0010362928733229,-0.0255313273519277,0.0,0.0,0.0,-0.0098241260275244,60.0,14.719879150390623,-0.0,-7.322001494003416e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.389404296875,0.0,0.0,9.676106128608808e-05,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38836669921875,0.0,0.0,0.0001018942421069,299.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3916931152344,0.0,0.0,7.525881665060297e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3887023925781,0.0,0.0,0.0001018941766233,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.38775634765625,0.0,0.0,0.0004833401180803,285.3216552734375,294.1499938964844,294.9225158691406,293.3110046386719,295.7546081542969,294.9580993652344,285.3194274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010310257785022,9.491598618183161e-09,0.0010310162324458,-0.0239158179610967,0.0,0.0,0.0,-0.0095182256773114,60.0,14.614848136901855,-0.0,-7.24762330150952e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.389404296875,0.0,0.0,9.676106128608808e-05,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38836669921875,0.0,0.0,0.0001018942421069,299.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3916931152344,0.0,0.0,7.525881665060297e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3887023925781,0.0,0.0,0.0001018941766233,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.38775634765625,0.0,0.0,0.0004833401180803,285.3216552734375,294.1499938964844,294.9225158691406,293.3110046386719,295.7546081542969,294.9580993652344,285.3194274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010310257785022,9.491598618183161e-09,0.0010310162324458,-0.0239158179610967,0.0,0.0,0.0,-0.0095182256773114,60.0,14.614848136901855,-0.0,-7.24762330150952e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3868713378906,0.0,0.0,9.64874416240491e-05,298.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3858642578125,0.0,0.0,0.0001016061069094,299.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38916015625,0.0,0.0,7.504600216634572e-05,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861999511719,0.0,0.0,0.0001016060487017,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.38525390625,0.0,0.0,0.0004819733730982,285.3188781738281,294.1499938964844,294.9112854003906,293.3090209960937,295.74481201171875,294.9486694335937,285.3266906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281102731823,9.15063758100132e-09,0.0010281010763719,-0.0230230689048767,0.0,0.0,0.0,-0.0093491980805993,60.0,14.553573608398438,-0.0,-7.206686802874175e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.385498046875,0.0,0.0,9.636666800361128e-05,298.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3844909667969,0.0,0.0,0.0001014789231703,299.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3877868652344,0.0,0.0,7.495206955354661e-05,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.38482666015625,0.0,0.0,0.0001014788649627,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3838806152344,0.0,0.0,0.0004813700797967,285.3173522949219,294.1499938964844,294.9049072265625,293.30792236328125,295.73931884765625,294.9432373046875,285.3307800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026822370477,9.000133083247874e-09,0.0010268134064972,-0.0226289816200733,0.0,0.0,0.0,-0.0092745833098888,60.0,14.523372650146484,-0.0,-7.188653938783318e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3835754394531,0.0,0.0,9.618815965950488e-05,298.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.382568359375,0.0,0.0,0.0001012909415294,299.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3858337402344,0.0,0.0,7.481322245439515e-05,298.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3829040527344,0.0,0.0,0.0001012908833217,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3819885253906,0.0,0.0,0.0004804783966392,285.31524658203125,294.1499938964844,294.89599609375,293.306396484375,295.7316589355469,294.935791015625,285.33642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249204933643,8.777678139892942e-09,0.0010249117622151,-0.0220464747399091,0.0,0.0,0.0,-0.0091643054038286,60.0,14.480300903320312,-0.0,-7.162041981700895e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3816833496094,0.0,0.0,9.604321530787274e-05,298.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38067626953125,0.0,0.0,0.0001011383064906,299.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3839111328125,0.0,0.0,7.470048876712099e-05,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3810119628906,0.0,0.0,0.0001011382482829,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.38006591796875,0.0,0.0,0.0004797543806489,285.3131408691406,294.1499938964844,294.8869934082031,293.3049011230469,295.7239990234375,294.92828369140625,285.3420715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233747307211,8.597051959213786e-09,0.0010233661159873,-0.0215734858065843,0.0,0.0,0.0,-0.0090747559443116,60.0,14.440086364746094,-0.0,-7.140469904243218e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37799072265625,0.0,0.0,9.5833427621983e-05,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3769836425781,0.0,0.0,0.0001009173865895,299.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38018798828125,0.0,0.0,7.453731814166531e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3773193359375,0.0,0.0,0.0001009173283819,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3764038085937,0.0,0.0,0.0004787064681295,285.3091125488281,294.1499938964844,294.8686828613281,293.3019714355469,295.7086486816406,294.9126892089844,285.35333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211369954049,8.3356006541635e-09,0.0010211286135017,-0.0208888184279203,0.0,0.0,0.0,-0.0089451344683766,60.0,14.373202323913574,-0.0,-7.109302657681837e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37799072265625,0.0,0.0,9.5833427621983e-05,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3769836425781,0.0,0.0,0.0001009173865895,299.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38018798828125,0.0,0.0,7.453731814166531e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3773193359375,0.0,0.0,0.0001009173283819,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3764038085937,0.0,0.0,0.0004787064681295,285.3091125488281,294.1499938964844,294.8686828613281,293.3019714355469,295.7086486816406,294.9126892089844,285.35333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211369954049,8.3356006541635e-09,0.0010211286135017,-0.0208888184279203,0.0,0.0,0.0,-0.0089451344683766,60.0,14.373202323913574,-0.0,-7.109302657681837e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3743896484375,0.0,0.0,9.56947696977295e-05,298.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734436035156,0.0,0.0,0.0001007713726721,299.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3765869140625,0.0,0.0,7.442946662195027e-05,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3737487792969,0.0,0.0,0.0001007713144645,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728332519531,0.0,0.0,0.0004780138551723,285.3052673339844,294.1499938964844,294.8500061035156,293.2991027832031,295.6932373046875,294.8959045410156,285.3645324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019659335725,8.162773568187731e-09,0.0010196511866524,-0.0204362161457538,0.0,0.0,0.0,-0.0088594574481248,60.0,14.31680965423584,-0.0,-7.088737419280734e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3743896484375,0.0,0.0,9.56947696977295e-05,298.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734436035156,0.0,0.0,0.0001007713726721,299.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3765869140625,0.0,0.0,7.442946662195027e-05,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3737487792969,0.0,0.0,0.0001007713144645,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728332519531,0.0,0.0,0.0004780138551723,285.3052673339844,294.1499938964844,294.8500061035156,293.2991027832031,295.6932373046875,294.8959045410156,285.3645324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019659335725,8.162773568187731e-09,0.0010196511866524,-0.0204362161457538,0.0,0.0,0.0,-0.0088594574481248,60.0,14.31680965423584,-0.0,-7.088737419280734e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37091064453125,0.0,0.0,9.561128536006436e-05,298.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36993408203125,0.0,0.0,0.0001006834572763,299.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3730773925781,0.0,0.0,7.43645359762013e-05,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702697753906,0.0,0.0,0.0001006833990686,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,0.0004775968554895,285.301513671875,294.1499938964844,294.8268127441406,293.29351806640625,295.6777038574219,294.8778686523437,285.37567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187693405896,8.05869682096727e-09,0.0010187611915171,-0.0201636534184217,0.0,0.0,0.0,-0.0088078631088137,60.0,14.266237258911133,-0.0,-7.076367580793885e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37091064453125,0.0,0.0,9.561128536006436e-05,298.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36993408203125,0.0,0.0,0.0001006834572763,299.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3730773925781,0.0,0.0,7.43645359762013e-05,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702697753906,0.0,0.0,0.0001006833990686,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,0.0004775968554895,285.301513671875,294.1499938964844,294.8268127441406,293.29351806640625,295.6777038574219,294.8778686523437,285.37567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187693405896,8.05869682096727e-09,0.0010187611915171,-0.0201636534184217,0.0,0.0,0.0,-0.0088078631088137,60.0,14.266237258911133,-0.0,-7.076367580793885e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36749267578125,0.0,0.0,9.5593037258368e-05,298.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3665466308594,0.0,0.0,0.0001006642414722,299.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36962890625,0.0,0.0,7.435034058289602e-05,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3668518066406,0.0,0.0,0.0001006641832645,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.365966796875,0.0,0.0,0.0004775057313963,285.29791259765625,294.1499938964844,294.7954406738281,293.2826538085937,295.66192626953125,294.8572082519531,285.3868103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185732971876,8.035899945468827e-09,0.0010185652645304,-0.0201039500534534,0.0,0.0,0.0,-0.0087965559214353,60.0,14.21840476989746,-0.0,-7.073658991885169e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36749267578125,0.0,0.0,9.5593037258368e-05,298.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3665466308594,0.0,0.0,0.0001006642414722,299.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36962890625,0.0,0.0,7.435034058289602e-05,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3668518066406,0.0,0.0,0.0001006641832645,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.365966796875,0.0,0.0,0.0004775057313963,285.29791259765625,294.1499938964844,294.7954406738281,293.2826538085937,295.66192626953125,294.8572082519531,285.3868103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185732971876,8.035899945468827e-09,0.0010185652645304,-0.0201039500534534,0.0,0.0,0.0,-0.0087965559214353,60.0,14.21840476989746,-0.0,-7.073658991885169e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658142089844,0.0,0.0,9.56024887273088e-05,298.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3648681640625,0.0,0.0,0.0001006741949822,299.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.367919921875,0.0,0.0,7.435768930008635e-05,298.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3651733398437,0.0,0.0,0.0001006741367746,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36431884765625,0.0,0.0,0.0004775529378093,285.296142578125,294.1499938964844,294.7768859863281,293.2753601074219,295.6539306640625,294.84552001953125,285.392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186742292717,8.047644328712522e-09,0.0010186661966145,-0.0201347079128026,0.0,0.0,0.0,-0.008802380412817,60.0,14.194615364074709,-0.0,-7.0750544978182e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641662597656,0.0,0.0,9.561717888573185e-05,298.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3632202148437,0.0,0.0,0.0001006896563922,299.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36627197265625,0.0,0.0,7.436911255354062e-05,298.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.363525390625,0.0,0.0,0.0001006895981845,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3626708984375,0.0,0.0,0.0004776263376697,285.29443359375,294.1499938964844,294.7565002441406,293.2668762207031,295.64581298828125,294.83251953125,285.3978576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188304586336,8.065914158805754e-09,0.0010188224259763,-0.0201825536787509,0.0,0.0,0.0,-0.0088114384561777,60.0,14.170045852661133,-0.0,-7.077224495333212e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3609313964844,0.0,0.0,9.56417279667221e-05,298.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3600158691406,0.0,0.0,0.0001007155078696,299.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3630065917969,0.0,0.0,7.438820466632023e-05,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603210449219,0.0,0.0,0.0001007154496619,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3594665527344,0.0,0.0,0.0004777489812113,285.2911071777344,294.1499938964844,294.71063232421875,293.2465209960937,295.629150390625,294.8021240234375,285.40887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190907632932,8.096440851090847e-09,0.001019082730636,-0.0202625002712011,0.0,0.0,0.0,-0.0088265677914023,60.0,14.116506576538086,-0.0,-7.080851815999267e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3609313964844,0.0,0.0,9.56417279667221e-05,298.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3600158691406,0.0,0.0,0.0001007155078696,299.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3630065917969,0.0,0.0,7.438820466632023e-05,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603210449219,0.0,0.0,0.0001007154496619,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3594665527344,0.0,0.0,0.0004777489812113,285.2911071777344,294.1499938964844,294.71063232421875,293.2465209960937,295.629150390625,294.8021240234375,285.40887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190907632932,8.096440851090847e-09,0.001019082730636,-0.0202625002712011,0.0,0.0,0.0,-0.0088265677914023,60.0,14.116506576538086,-0.0,-7.080851815999267e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3578186035156,0.0,0.0,9.563863568473609e-05,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3569030761719,0.0,0.0,0.0001007122482405,299.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.35986328125,0.0,0.0,7.438579632434994e-05,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572082519531,0.0,0.0,0.0001007121973088,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563537597656,0.0,0.0,0.0004777335270773,285.28790283203125,294.1499938964844,294.6584777832031,293.22198486328125,295.61187744140625,294.7660217285156,285.4198608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190574685111,8.092528425152068e-09,0.0010190493194386,-0.0202522557228803,0.0,0.0,0.0,-0.0088246287778019,60.0,14.054473876953123,-0.0,-7.08038712105008e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3578186035156,0.0,0.0,9.563863568473609e-05,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3569030761719,0.0,0.0,0.0001007122482405,299.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.35986328125,0.0,0.0,7.438579632434994e-05,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572082519531,0.0,0.0,0.0001007121973088,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563537597656,0.0,0.0,0.0004777335270773,285.28790283203125,294.1499938964844,294.6584777832031,293.22198486328125,295.61187744140625,294.7660217285156,285.4198608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190574685111,8.092528425152068e-09,0.0010190493194386,-0.0202522557228803,0.0,0.0,0.0,-0.0088246287778019,60.0,14.054473876953123,-0.0,-7.08038712105008e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
