time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878260,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.35479736328125,0.0,0.0,9.556263830745591e-05,298.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3538818359375,0.0,0.0,0.0001006322199827,299.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3568115234375,0.0,0.0,7.432668644469231e-05,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.000100632169051,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3533630371094,0.0,0.0,0.0004773539549205,285.2848815917969,294.1499938964844,294.6006774902344,293.193603515625,295.59381103515625,294.7238464355469,285.4307556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182482656091,7.997789097657915e-09,0.0010182403493672,-0.0200041402131319,0.0,0.0,0.0,-0.0087776677682995,60.0,13.978875160217283,-0.0,-7.069132834658376e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.35479736328125,0.0,0.0,9.556263830745591e-05,298.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3538818359375,0.0,0.0,0.0001006322199827,299.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3568115234375,0.0,0.0,7.432668644469231e-05,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.000100632169051,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3533630371094,0.0,0.0,0.0004773539549205,285.2848815917969,294.1499938964844,294.6006774902344,293.193603515625,295.59381103515625,294.7238464355469,285.4307556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182482656091,7.997789097657915e-09,0.0010182403493672,-0.0200041402131319,0.0,0.0,0.0,-0.0087776677682995,60.0,13.978875160217283,-0.0,-7.069132834658376e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3526916503906,0.0,0.0,9.544367640046404e-05,298.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.351806640625,0.0,0.0,0.0001005069425445,299.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3547058105469,0.0,0.0,7.423415809171274e-05,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3520812988281,0.0,0.0,0.0001005068916128,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.35125732421875,0.0,0.0,0.0004767597129102,285.28277587890625,294.1499938964844,294.5558776855469,293.17095947265625,295.5803527832031,294.6906433105469,285.4385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169830638915,7.849522809522114e-09,0.0010169751476496,-0.0196158364415168,0.0,0.0,0.0,-0.0087041789665818,60.0,13.914688110351562,-0.0,-7.051538375435484e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3518981933594,0.0,0.0,9.537526057101786e-05,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3510131835937,0.0,0.0,0.0001004348960123,299.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3538818359375,0.0,0.0,7.41809417377226e-05,298.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3512878417969,0.0,0.0,0.0001004348450805,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3504638671875,0.0,0.0,0.0004764179466292,285.281982421875,294.1499938964844,294.5378112792969,293.1617126464844,295.574951171875,294.6771240234375,285.4416198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162531398236,7.764264786658261e-09,0.0010162453399971,-0.0193925462663173,0.0,0.0,0.0,-0.0086619090288877,60.0,13.885823249816896,-0.0,-7.041430905019298e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3504638671875,0.0,0.0,9.525020868750288e-05,298.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3495788574219,0.0,0.0,0.0001003032084554,299.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3524475097656,0.0,0.0,7.40836767363362e-05,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3498840332031,0.0,0.0,0.0001003031575237,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3490600585937,0.0,0.0,0.0004757933202199,285.28057861328125,294.1499938964844,294.50469970703125,293.14459228515625,295.5652770996094,294.6526794433594,285.4470520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149248410016,7.608434771100292e-09,0.0010149172740057,-0.0189844164997339,0.0,0.0,0.0,-0.0085846791043877,60.0,13.834321022033691,-0.0,-7.022974557457928e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3490600585937,0.0,0.0,9.508998482488096e-05,298.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34820556640625,0.0,0.0,0.0001001344862743,299.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3510437011719,0.0,0.0,7.395906141027808e-05,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3484802246094,0.0,0.0,0.0001001344353426,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34765625,0.0,0.0,0.0004749929648824,285.2792358398437,294.1499938964844,294.4705505371094,293.1267395019531,295.5554504394531,294.6275329589844,285.45245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132156312465,7.4087731505301235e-09,0.0010132081806659,-0.0184614825993776,0.0,0.0,0.0,-0.0084856897592544,60.0,13.778443336486816,-0.0,-6.999363932891356e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34637451171875,0.0,0.0,9.465220500715076e-05,298.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34552001953125,0.0,0.0,9.967348159989342e-05,299.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3483581542969,0.0,0.0,7.361856114584953e-05,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3457946777344,0.0,0.0,9.967343066819012e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3450012207031,0.0,0.0,0.0004728061903733,285.2766418457031,294.1499938964844,294.3995056152344,293.0889892578125,295.534912109375,294.5760498046875,285.46319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085483081638,6.863268176005022e-09,0.0010085414396598,-0.0170326754450798,0.0,0.0,0.0,-0.0082152485847473,60.0,13.646242141723633,-0.0,-6.93505768367686e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34637451171875,0.0,0.0,9.465220500715076e-05,298.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34552001953125,0.0,0.0,9.967348159989342e-05,299.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3483581542969,0.0,0.0,7.361856114584953e-05,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3457946777344,0.0,0.0,9.967343066819012e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3450012207031,0.0,0.0,0.0004728061903733,285.2766418457031,294.1499938964844,294.3995056152344,293.0889892578125,295.534912109375,294.5760498046875,285.46319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085483081638,6.863268176005022e-09,0.0010085414396598,-0.0170326754450798,0.0,0.0,0.0,-0.0082152485847473,60.0,13.646242141723633,-0.0,-6.93505768367686e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.34381103515625,0.0,0.0,9.405644959770144e-05,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34295654296875,0.0,0.0,9.904611943056808e-05,299.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3457336425781,0.0,0.0,7.315519178519025e-05,298.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3432312011719,0.0,0.0,9.904606849886476e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424377441406,0.0,0.0,0.0004698302946053,285.27423095703125,294.1499938964844,294.3253173828125,293.04888916015625,295.5136108398437,294.5254821777344,285.4739074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002202858217,6.120949525012521e-09,0.0010021968046203,-0.0150881931185722,0.0,0.0,0.0,-0.0078472644090652,60.0,13.493241310119627,-0.0,-6.848026146144548e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.34381103515625,0.0,0.0,9.405644959770144e-05,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34295654296875,0.0,0.0,9.904611943056808e-05,299.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3457336425781,0.0,0.0,7.315519178519025e-05,298.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3432312011719,0.0,0.0,9.904606849886476e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424377441406,0.0,0.0,0.0004698302946053,285.27423095703125,294.1499938964844,294.3253173828125,293.04888916015625,295.5136108398437,294.5254821777344,285.4739074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002202858217,6.120949525012521e-09,0.0010021968046203,-0.0150881931185722,0.0,0.0,0.0,-0.0078472644090652,60.0,13.493241310119627,-0.0,-6.848026146144548e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3413391113281,0.0,0.0,9.328591113444418e-05,298.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34051513671875,0.0,0.0,9.823470463743432e-05,299.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.34326171875,0.0,0.0,7.25558857084252e-05,298.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3407897949219,0.0,0.0,9.823465370573103e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3399963378906,0.0,0.0,0.0004659813130274,285.2719421386719,294.1499938964844,294.24859619140625,293.0067749023437,295.491455078125,294.47802734375,285.4845275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939926676452,5.160867289077942e-09,0.000993987545371,-0.012573042884469,0.0,0.0,0.0,-0.007371312007308,60.0,13.317105293273926,-0.0,-6.736277669006085e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3413391113281,0.0,0.0,9.328591113444418e-05,298.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34051513671875,0.0,0.0,9.823470463743432e-05,299.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.34326171875,0.0,0.0,7.25558857084252e-05,298.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3407897949219,0.0,0.0,9.823465370573103e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3399963378906,0.0,0.0,0.0004659813130274,285.2719421386719,294.1499938964844,294.24859619140625,293.0067749023437,295.491455078125,294.47802734375,285.4845275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939926676452,5.160867289077942e-09,0.000993987545371,-0.012573042884469,0.0,0.0,0.0,-0.007371312007308,60.0,13.317105293273926,-0.0,-6.736277669006085e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3390197753906,0.0,0.0,9.255062468582764e-05,298.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3381652832031,0.0,0.0,9.746041178004816e-05,299.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.34088134765625,0.0,0.0,7.198398816399276e-05,298.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.33843994140625,0.0,0.0,9.746036084834486e-05,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3376770019531,0.0,0.0,0.0004623084387276,285.2698059082031,294.1499938964844,294.1700134277344,292.9630432128906,295.4685363769531,294.4360656738281,285.4951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861536091193,4.244710360978843e-09,0.0009861493017524,-0.0101727489382028,0.0,0.0,0.0,-0.006917112506926,60.0,13.133506774902344,-0.0,-6.63049917193348e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3390197753906,0.0,0.0,9.255062468582764e-05,298.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3381652832031,0.0,0.0,9.746041178004816e-05,299.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.34088134765625,0.0,0.0,7.198398816399276e-05,298.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.33843994140625,0.0,0.0,9.746036084834486e-05,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3376770019531,0.0,0.0,0.0004623084387276,285.2698059082031,294.1499938964844,294.1700134277344,292.9630432128906,295.4685363769531,294.4360656738281,285.4951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861536091193,4.244710360978843e-09,0.0009861493017524,-0.0101727489382028,0.0,0.0,0.0,-0.006917112506926,60.0,13.133506774902344,-0.0,-6.63049917193348e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3378601074219,0.0,0.0,9.21945829759352e-05,298.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3370361328125,0.0,0.0,9.708547440823168e-05,299.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3397216796875,0.0,0.0,7.170706521719694e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373107910156,0.0,0.0,9.708542347652838e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3365173339844,0.0,0.0,0.0004605299327522,285.2687683105469,294.1499938964844,294.13018798828125,292.9407043457031,295.4568786621094,294.41571044921875,285.5003967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823591681197,3.8010847802638645e-09,0.0009823553264141,-0.0090104024857282,0.0,0.0,0.0,-0.0066971853375434,60.0,13.040689468383787,-0.0,-6.57957883731797e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3367614746094,0.0,0.0,9.18843288673088e-05,298.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3359375,0.0,0.0,9.6758762083482e-05,299.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.338623046875,0.0,0.0,7.146575080696493e-05,298.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3362121582031,0.0,0.0,9.675871842773633e-05,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33544921875,0.0,0.0,0.0004589801537804,285.2677917480469,294.1499938964844,294.09014892578125,292.9180908203125,295.4447937011719,294.3985290527344,285.5056457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790535550564,3.41451711349805e-09,0.0009790501790121,-0.0079975230619311,0.0,0.0,0.0,-0.0065055494196712,60.0,12.95014762878418,-0.0,-6.535367447213504e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3346252441406,0.0,0.0,9.131857223110272e-05,298.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338317871094,0.0,0.0,9.616299212211744e-05,299.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.33648681640625,0.0,0.0,7.102572271833196e-05,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340759277344,0.0,0.0,9.616294846637174e-05,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3333435058594,0.0,0.0,0.0004561541136354,285.2659606933594,294.1499938964844,294.0096435546875,292.8722839355469,295.4201354980469,294.3669738769531,285.5160827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730239980854,2.7095967691792566e-09,0.0009730212623253,-0.0061504412442445,0.0,0.0,0.0,-0.0061560841277241,60.0,12.773877143859863,-0.0,-6.455130119320529e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3346252441406,0.0,0.0,9.131857223110272e-05,298.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338317871094,0.0,0.0,9.616299212211744e-05,299.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.33648681640625,0.0,0.0,7.102572271833196e-05,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340759277344,0.0,0.0,9.616294846637174e-05,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3333435058594,0.0,0.0,0.0004561541136354,285.2659606933594,294.1499938964844,294.0096435546875,292.8722839355469,295.4201354980469,294.3669738769531,285.5160827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730239980854,2.7095967691792566e-09,0.0009730212623253,-0.0061504412442445,0.0,0.0,0.0,-0.0061560841277241,60.0,12.773877143859863,-0.0,-6.455130119320529e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.33258056640625,0.0,0.0,9.085152123589069e-05,298.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.331787109375,0.0,0.0,9.567115921527149e-05,299.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3344116210937,0.0,0.0,7.066245598252863e-05,298.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3320617675781,0.0,0.0,9.56711155595258e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.331298828125,0.0,0.0,0.0004538210923783,285.26422119140625,294.1499938964844,293.9291687011719,292.8260498046875,295.394775390625,294.3406066894531,285.5264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968046602793,2.1276533868075376e-09,0.0009680444491095,-0.0046255444176495,0.0,0.0,0.0,-0.0058675864711403,60.0,12.606451034545898,-0.0,-6.389263518258306e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.33258056640625,0.0,0.0,9.085152123589069e-05,298.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.331787109375,0.0,0.0,9.567115921527149e-05,299.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3344116210937,0.0,0.0,7.066245598252863e-05,298.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3320617675781,0.0,0.0,9.56711155595258e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.331298828125,0.0,0.0,0.0004538210923783,285.26422119140625,294.1499938964844,293.9291687011719,292.8260498046875,295.394775390625,294.3406066894531,285.5264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968046602793,2.1276533868075376e-09,0.0009680444491095,-0.0046255444176495,0.0,0.0,0.0,-0.0058675864711403,60.0,12.606451034545898,-0.0,-6.389263518258306e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3306579589844,0.0,0.0,9.052764653461054e-05,298.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3298645019531,0.0,0.0,9.533010597806424e-05,299.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324584960937,0.0,0.0,7.041055505396798e-05,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.33013916015625,0.0,0.0,9.533006232231855e-05,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.32940673828125,0.0,0.0,0.0004522033268585,285.2626342773437,294.1499938964844,293.84930419921875,292.7797546386719,295.368408203125,294.3203430175781,285.5367736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645950049161,1.7241059691031067e-09,0.0009645932586863,-0.0035680886358022,0.0,0.0,0.0,-0.0056675286032259,60.0,12.454415321350098,-0.0,-6.34378665154145e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3306579589844,0.0,0.0,9.052764653461054e-05,298.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3298645019531,0.0,0.0,9.533010597806424e-05,299.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324584960937,0.0,0.0,7.041055505396798e-05,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.33013916015625,0.0,0.0,9.533006232231855e-05,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.32940673828125,0.0,0.0,0.0004522033268585,285.2626342773437,294.1499938964844,293.84930419921875,292.7797546386719,295.368408203125,294.3203430175781,285.5367736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645950049161,1.7241059691031067e-09,0.0009645932586863,-0.0035680886358022,0.0,0.0,0.0,-0.0056675286032259,60.0,12.454415321350098,-0.0,-6.34378665154145e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,9.022314770845696e-05,298.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.29742431640625,0.0,0.0,9.500944725004956e-05,299.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.29937744140625,0.0,0.0,7.01737153576687e-05,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.298095703125,0.0,0.0,9.500940359430388e-05,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2975158691406,0.0,0.0,0.0004506823024712,285.217041015625,294.1499938964844,293.7862854003906,292.74298095703125,295.3344421386719,294.3020324707031,285.54559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823050444945,1.5660157615116075e-09,0.00118230341468,-0.00293476623483,0.0,0.0,0.0,-0.006690302863717,60.0,13.998620986938477,-0.0,-6.301178956391595e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2917785644531,0.0,0.0,9.019557910505682e-05,298.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2908020019531,0.0,0.0,9.498041617916896e-05,299.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29266357421875,0.0,0.0,7.01522731105797e-05,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2915954589844,0.0,0.0,9.498037252342328e-05,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2910461425781,0.0,0.0,0.0004505445831455,285.2078857421875,294.1499938964844,293.7707214355469,292.7338256835937,295.32696533203125,294.2978210449219,285.54766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545704910531,1.504176005973079e-09,0.0011545689776539,-0.0027999244630336,0.0,0.0,0.0,-0.0065228915773332,60.0,14.088505744934082,-0.0,-6.297327814763777e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29083251953125,0.0,0.0,9.018880518851802e-05,298.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28985595703125,0.0,0.0,9.497328574070708e-05,299.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29168701171875,0.0,0.0,7.014700531726703e-05,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906494140625,0.0,0.0,9.497324208496138e-05,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29010009765625,0.0,0.0,0.0004505107353907,285.2072448730469,294.1499938964844,293.7320861816406,292.71112060546875,295.3192749023437,294.27471923828125,285.5526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009613634319975,1.3022704026255383e-09,0.0009613620932213,-0.0024623218923807,0.0,0.0,0.0,-0.0054602962918579,60.0,12.930181503295898,-0.0,-6.296379950754273e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899169921875,0.0,0.0,9.012122609419748e-05,298.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889709472656,0.0,0.0,9.490211959928274e-05,299.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.290771484375,0.0,0.0,7.009443652350456e-05,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.28973388671875,0.0,0.0,9.490207594353706e-05,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2891845703125,0.0,0.0,0.0004501731600612,285.2066650390625,294.1499938964844,293.6940002441406,292.68865966796875,295.305419921875,294.268310546875,285.5576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960263190791,1.2176700758814714e-09,0.0009602619684301,-0.0022410079836845,0.0,0.0,0.0,-0.0054164626635611,60.0,12.579689979553224,-0.0,-6.286944653766113e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.29571533203125,0.0,0.0,9.003934974316508e-05,298.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947998046875,0.0,0.0,9.481589950155468e-05,299.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967529296875,0.0,0.0,7.003075734246522e-05,298.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29547119140625,0.0,0.0,9.481585584580898e-05,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948913574219,0.0,0.0,0.0004497642221394,285.2162780761719,294.1499938964844,293.61981201171875,292.6446838378906,295.2805480957031,294.25860595703125,285.5675964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008838458452373,1.039959562909587e-09,0.0008838447974994,-0.001850223634392,0.0,0.0,0.0,-0.0049518849700689,60.0,11.734322547912598,-0.0,-6.275521968746034e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.29571533203125,0.0,0.0,9.003934974316508e-05,298.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947998046875,0.0,0.0,9.481589950155468e-05,299.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967529296875,0.0,0.0,7.003075734246522e-05,298.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29547119140625,0.0,0.0,9.481585584580898e-05,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948913574219,0.0,0.0,0.0004497642221394,285.2162780761719,294.1499938964844,293.61981201171875,292.6446838378906,295.2805480957031,294.25860595703125,285.5675964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008838458452373,1.039959562909587e-09,0.0008838447974994,-0.001850223634392,0.0,0.0,0.0,-0.0049518849700689,60.0,11.734322547912598,-0.0,-6.275521968746034e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3054504394531,0.0,0.0,9.003921877592802e-05,298.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3045959472656,0.0,0.0,9.481576125836e-05,299.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,7.003065547905862e-05,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050842285156,0.0,0.0,9.481571760261431e-05,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30450439453125,0.0,0.0,0.0004497635527513,285.2298583984375,294.1499938964844,293.5487670898437,292.6023254394531,295.2604675292969,294.2474670410156,285.5774841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006420993013307,7.976299065681756e-10,0.0006420984864234,-0.0014548827894032,0.0,0.0,0.0,-0.00362702133134,60.0,9.642497062683104,-0.0,-6.275499941921225e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3054504394531,0.0,0.0,9.003921877592802e-05,298.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3045959472656,0.0,0.0,9.481576125836e-05,299.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,7.003065547905862e-05,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050842285156,0.0,0.0,9.481571760261431e-05,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30450439453125,0.0,0.0,0.0004497635527513,285.2298583984375,294.1499938964844,293.5487670898437,292.6023254394531,295.2604675292969,294.2474670410156,285.5774841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006420993013307,7.976299065681756e-10,0.0006420984864234,-0.0014548827894032,0.0,0.0,0.0,-0.00362702133134,60.0,9.642497062683104,-0.0,-6.275499941921225e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139953613281,0.0,0.0,4.163764606346376e-05,298.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31317138671875,0.0,0.0,4.384650310385041e-05,299.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31549072265625,0.0,0.0,3.2384905352955684e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31353759765625,0.0,0.0,4.384648491395637e-05,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3128967285156,0.0,0.0,0.0002079882106045,285.2430419921875,294.1499938964844,293.48150634765625,292.5619506835937,295.23065185546875,294.2366943359375,285.5873718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004976282943971,6.08962047454753e-10,0.0004976277123205,-0.0011033435584977,0.0,0.0,0.0,-0.0027947588823735,60.0,8.284388542175293,-0.0,-1.3420138778030832e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139953613281,0.0,0.0,4.163764606346376e-05,298.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31317138671875,0.0,0.0,4.384650310385041e-05,299.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31549072265625,0.0,0.0,3.2384905352955684e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31353759765625,0.0,0.0,4.384648491395637e-05,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3128967285156,0.0,0.0,0.0002079882106045,285.2430419921875,294.1499938964844,293.48150634765625,292.5619506835937,295.23065185546875,294.2366943359375,285.5873718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004976282943971,6.08962047454753e-10,0.0004976277123205,-0.0011033435584977,0.0,0.0,0.0,-0.0027947588823735,60.0,8.284388542175293,-0.0,-1.3420138778030832e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.376220703125,0.0,0.0,-3.865397593472153e-05,298.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3756408691406,0.0,0.0,-4.070455179316923e-05,299.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3791198730469,0.0,0.0,-3.0064267775742337e-05,298.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3751525878906,0.0,0.0,-4.07045336032752e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3742370605469,0.0,0.0,-0.0001930841972352,285.33709716796875,294.1499938964844,293.41864013671875,292.5240478515625,295.1442565917969,294.1417236328125,285.59674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007590546156279,6.57644327883844e-10,0.000759053917136,-0.0009699038928374,0.0,0.0,0.0,-0.0040966351516544,60.0,7.183002948760986,-0.0,-1.1565721713679976e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.376220703125,0.0,0.0,-3.865397593472153e-05,298.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3756408691406,0.0,0.0,-4.070455179316923e-05,299.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3791198730469,0.0,0.0,-3.0064267775742337e-05,298.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3751525878906,0.0,0.0,-4.07045336032752e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3742370605469,0.0,0.0,-0.0001930841972352,285.33709716796875,294.1499938964844,293.41864013671875,292.5240478515625,295.1442565917969,294.1417236328125,285.59674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007590546156279,6.57644327883844e-10,0.000759053917136,-0.0009699038928374,0.0,0.0,0.0,-0.0040966351516544,60.0,7.183002948760986,-0.0,-1.1565721713679976e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5857849121094,0.0,0.0,2.517312350391876e-05,298.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5860290527344,0.0,0.0,2.650854548846837e-05,299.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.59356689453125,0.0,0.0,1.957913627848029e-05,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5824584960937,0.0,0.0,2.650853457453195e-05,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.58074951171875,0.0,0.0,0.0001257447001989,285.635498046875,294.1499938964844,293.3890686035156,292.5061340332031,294.88397216796875,293.9910888671875,285.5998229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002680018369574,3.3525893172736687e-10,0.0002680014877114,-0.0006134000141173,0.0,0.0,0.0,-0.0015096131246536,60.0,9.381607055664062,-0.0,-4.905215789108297e-09,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868225097656,0.0,0.0,1.971290294022765e-05,298.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870666503906,0.0,0.0,2.075866359518841e-05,299.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946044921875,0.0,0.0,1.5332288967329077e-05,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58349609375,0.0,0.0,2.075865450024139e-05,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5817565917969,0.0,0.0,9.846982720773668e-05,285.6366577148437,294.1499938964844,293.3608093261719,292.4889831542969,294.8798217773437,293.99169921875,285.6053771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000210945989238,2.6361626770388114e-10,0.0002109457127517,-0.0004821059701498,0.0,0.0,0.0,-0.0011880614329129,60.0,6.900683879852295,-0.0,-3.0080498092388552e-09,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904541015625,0.0,0.0,5.38408266947954e-06,298.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906982421875,0.0,0.0,5.66970538784517e-06,299.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5983581542969,0.0,0.0,4.187628292129375e-06,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58709716796875,0.0,0.0,5.669703114108415e-06,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5853576660156,0.0,0.0,2.689454959181603e-05,285.6406555175781,294.1499938964844,293.30865478515625,292.4572448730469,294.7911376953125,293.9284973144531,285.6151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000153368077008,1.6790602241911756e-10,0.0001533679169369,-0.0002880600222852,0.0,0.0,0.0,-0.0008492089691571,60.0,4.273716449737549,-0.0,-2.243919772215719e-10,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904541015625,0.0,0.0,5.38408266947954e-06,298.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906982421875,0.0,0.0,5.66970538784517e-06,299.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5983581542969,0.0,0.0,4.187628292129375e-06,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58709716796875,0.0,0.0,5.669703114108415e-06,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5853576660156,0.0,0.0,2.689454959181603e-05,285.6406555175781,294.1499938964844,293.30865478515625,292.4572448730469,294.7911376953125,293.9284973144531,285.6151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000153368077008,1.6790602241911756e-10,0.0001533679169369,-0.0002880600222852,0.0,0.0,0.0,-0.0008492089691571,60.0,4.273716449737549,-0.0,-2.243919772215719e-10,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880540,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7569885253906,0.0,0.0,9.018606215249748e-05,298.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.75787353515625,0.0,0.0,9.497038990957662e-05,299.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7687072753906,0.0,0.0,7.014485890977085e-05,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7518615722656,0.0,0.0,9.497034625383094e-05,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74951171875,0.0,0.0,0.000450497114798,285.8746032714844,294.1499938964844,293.2628173828125,292.42919921875,294.6160583496094,293.8374328613281,285.6245422363281,0.0,0.0,0.0,0.0,1.0,1.0,0.0005637932335957,-2.2898474782984124e-10,-0.0005637930007651,3.821187783614732e-05,0.0,0.0,0.0,0.0028991419821977,60.0,6.2208757400512695,-0.0,-6.295964283253852e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
