time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17880600,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7569885253906,0.0,0.0,9.018606215249748e-05,298.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.75787353515625,0.0,0.0,9.497038990957662e-05,299.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7687072753906,0.0,0.0,7.014485890977085e-05,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7518615722656,0.0,0.0,9.497034625383094e-05,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74951171875,0.0,0.0,0.000450497114798,285.8746032714844,294.1499938964844,293.2628173828125,292.42919921875,294.6160583496094,293.8374328613281,285.6245422363281,0.0,0.0,0.0,0.0,1.0,1.0,0.0005637932335957,-2.2898474782984124e-10,-0.0005637930007651,3.821187783614732e-05,0.0,0.0,0.0,0.0028991419821977,60.0,6.2208757400512695,-0.0,-6.295964283253852e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7592468261719,0.0,0.0,1.2109823046557722e-06,298.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601013183594,0.0,0.0,1.2752242355418275e-06,299.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77099609375,0.0,0.0,9.41877033255878e-07,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.75408935546875,0.0,0.0,1.2752237807944766e-06,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7517395019531,0.0,0.0,6.049094736226834e-06,285.8767395019531,294.1499938964844,293.223876953125,292.40533447265625,294.613525390625,293.8377685546875,285.6339416503906,0.0,0.0,0.0,0.0,1.0,1.0,-5.401666203397326e-05,5.731761246186018e-11,5.401660746429116e-05,-9.667236008681356e-05,0.0,0.0,0.0,-0.0002979778510052,60.0,3.299398183822632,-0.0,-1.1351650522350988e-11,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7592468261719,0.0,0.0,1.2109823046557722e-06,298.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601013183594,0.0,0.0,1.2752242355418275e-06,299.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77099609375,0.0,0.0,9.41877033255878e-07,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.75408935546875,0.0,0.0,1.2752237807944766e-06,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7517395019531,0.0,0.0,6.049094736226834e-06,285.8767395019531,294.1499938964844,293.223876953125,292.40533447265625,294.613525390625,293.8377685546875,285.6339416503906,0.0,0.0,0.0,0.0,1.0,1.0,-5.401666203397326e-05,5.731761246186018e-11,5.401660746429116e-05,-9.667236008681356e-05,0.0,0.0,0.0,-0.0002979778510052,60.0,3.299398183822632,-0.0,-1.1351650522350988e-11,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8692321777344,0.0,0.0,1.851946763054002e-05,298.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8704833984375,0.0,0.0,1.950191472133156e-05,299.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8834533691406,0.0,0.0,1.4404058674699629e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8628845214844,0.0,0.0,1.9501907445373945e-05,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8601989746094,0.0,0.0,9.250838775187732e-05,286.0300598144531,294.1499938964844,293.1958312988281,292.3880615234375,294.5334777832031,293.7911071777344,285.6419677734375,0.0,0.0,0.0,0.0,1.0,1.0,6.828644109191373e-05,-1.9229074929572043e-11,-6.828641926404089e-05,-1.7732838387019e-05,0.0,0.0,0.0,0.0003440489526838,60.0,4.406393051147461,-0.0,-2.6548503395673606e-09,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876953125,0.0,0.0,3.612694490584545e-05,298.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890380859375,0.0,0.0,3.804346124525182e-05,299.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9023742675781,0.0,0.0,2.809879151755013e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88116455078125,0.0,0.0,3.804344669333659e-05,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87841796875,0.0,0.0,0.00018046121113,286.0557556152344,294.1499938964844,293.1925048828125,292.3860168457031,294.5187683105469,293.7823181152344,285.64306640625,0.0,0.0,0.0,0.0,1.0,1.0,0.0001677644322626,-7.212056646332954e-11,-0.000167764359503,2.184182631026488e-05,0.0,0.0,0.0,0.0008605098119005,60.0,4.5315656661987305,-0.0,-1.0102887415541772e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8917236328125,0.0,0.0,4.075218100751954e-07,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.89306640625,0.0,0.0,4.291406128231756e-07,299.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9064636230469,0.0,0.0,3.169620299559029e-07,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851318359375,0.0,0.0,4.291404422929191e-07,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88238525390625,0.0,0.0,2.0356517325126333e-06,286.06109619140625,294.1499938964844,293.1798400878906,292.3782043457031,294.494140625,293.78076171875,285.6471252441406,0.0,0.0,0.0,0.0,1.0,1.0,-5.115667136124102e-06,6.205688306976098e-12,5.11566076966119e-06,-1.1199263099115342e-05,0.0,0.0,0.0,-2.8696900699287653e-05,60.0,4.043710231781006,-0.0,-1.2855374317138901e-12,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8914794921875,0.0,0.0,1.8649451760666125e-07,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.892822265625,0.0,0.0,1.963879583399831e-07,299.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9062194824219,0.0,0.0,1.4505158674182894e-07,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8848876953125,0.0,0.0,1.9638787307485472e-07,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88214111328125,0.0,0.0,9.315768352280428e-07,286.06085205078125,294.1499938964844,293.1693115234375,292.3717041015625,294.494873046875,293.78076171875,285.6512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.98728275790927e-06,2.4855349983060604e-12,1.98728025679884e-06,-4.547291609924287e-06,0.0,0.0,0.0,-1.1193769751116632e-05,60.0,2.744168519973755,-0.0,-2.6922485508312777e-13,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.89141845703125,0.0,0.0,2.0070945794259387e-08,298.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8927307128906,0.0,0.0,2.1135697636509576e-08,299.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9061279296875,0.0,0.0,1.5610766013196553e-08,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.88482666015625,0.0,0.0,2.1135690531082225e-08,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.882080078125,0.0,0.0,1.0025832608562268e-07,286.06072998046875,294.1499938964844,293.1549377441406,292.3628234863281,294.4949035644531,293.7807312011719,285.6593933105469,0.0,0.0,0.0,0.0,1.0,1.0,-2.13890785971671e-07,2.6749430578551533e-13,2.138905159654314e-07,-4.894133667221467e-07,0.0,0.0,0.0,-1.20476761367172e-06,60.0,1.6236209869384766,-0.0,-3.1183056320210813e-15,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.89141845703125,0.0,0.0,2.0070945794259387e-08,298.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8927307128906,0.0,0.0,2.1135697636509576e-08,299.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9061279296875,0.0,0.0,1.5610766013196553e-08,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.88482666015625,0.0,0.0,2.1135690531082225e-08,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.882080078125,0.0,0.0,1.0025832608562268e-07,286.06072998046875,294.1499938964844,293.1549377441406,292.3628234863281,294.4949035644531,293.7807312011719,285.6593933105469,0.0,0.0,0.0,0.0,1.0,1.0,-2.13890785971671e-07,2.6749430578551533e-13,2.138905159654314e-07,-4.894133667221467e-07,0.0,0.0,0.0,-1.20476761367172e-06,60.0,1.6236209869384766,-0.0,-3.1183056320210813e-15,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8913879394531,0.0,0.0,-2.797140297161604e-09,298.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8927307128906,0.0,0.0,-2.945526933473274e-09,299.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9061279296875,0.0,0.0,-2.175557733963273e-09,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847961425781,0.0,0.0,-2.94552582325025e-09,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8820495605469,0.0,0.0,-1.3972266010853218e-08,286.06072998046875,294.1499938964844,293.1499938964844,292.3597717285156,294.4949035644531,293.7807312011719,285.6672668457031,0.0,0.0,0.0,0.0,1.0,1.0,2.99767464184697e-08,-3.747194137555984e-14,-2.9976710891332914e-08,6.848122779956611e-08,0.0,0.0,0.0,1.6883132047951221e-07,60.0,1.2909002304077148,-0.0,-6.056357041273172e-17,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8913879394531,0.0,0.0,-2.797140297161604e-09,298.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8927307128906,0.0,0.0,-2.945526933473274e-09,299.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9061279296875,0.0,0.0,-2.175557733963273e-09,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847961425781,0.0,0.0,-2.94552582325025e-09,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8820495605469,0.0,0.0,-1.3972266010853218e-08,286.06072998046875,294.1499938964844,293.1499938964844,292.3597717285156,294.4949035644531,293.7807312011719,285.6672668457031,0.0,0.0,0.0,0.0,1.0,1.0,2.99767464184697e-08,-3.747194137555984e-14,-2.9976710891332914e-08,6.848122779956611e-08,0.0,0.0,0.0,1.6883132047951221e-07,60.0,1.2909002304077148,-0.0,-6.056357041273172e-17,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.89239501953125,0.0,0.0,-2.5584378365861578e-12,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,-2.6941617339848456e-12,299.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,-1.989900215090823e-12,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,-2.694160649782673e-12,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,-1.277990126918871e-11,286.06219482421875,294.1499938964844,293.1499938964844,292.3597717285156,294.49444580078125,293.7809143066406,285.6747741699219,0.0,0.0,0.0,0.0,1.0,1.0,3.768966042039246e-11,-3.328330932068803e-17,-3.768962919536989e-11,7.790400963214593e-11,0.0,0.0,0.0,2.0372681319713595e-10,60.0,1.1693896055221558,-0.0,-5.066788592095969e-23,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.89239501953125,0.0,0.0,-2.5584378365861578e-12,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,-2.6941617339848456e-12,299.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,-1.989900215090823e-12,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,-2.694160649782673e-12,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,-1.277990126918871e-11,286.06219482421875,294.1499938964844,293.1499938964844,292.3597717285156,294.49444580078125,293.7809143066406,285.6747741699219,0.0,0.0,0.0,0.0,1.0,1.0,3.768966042039246e-11,-3.328330932068803e-17,-3.768962919536989e-11,7.790400963214593e-11,0.0,0.0,0.0,2.0372681319713595e-10,60.0,1.1693896055221558,-0.0,-5.066788592095969e-23,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89239501953125,0.0,0.0,0.0,298.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0,299.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,293.1499938964844,292.3597717285156,294.49444580078125,293.7809143066406,285.681884765625,0.0,0.0,0.0,0.0,1.0,1.0,3.724653831888025e-12,7.477360358538424e-18,-3.724661638143667e-12,4.708495312394367e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.0452042818069458,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89239501953125,0.0,0.0,0.0,298.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0,299.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,293.1499938964844,292.3597717285156,294.49444580078125,293.7809143066406,285.681884765625,0.0,0.0,0.0,0.0,1.0,1.0,3.724653831888025e-12,7.477360358538424e-18,-3.724661638143667e-12,4.708495312394367e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.0452042818069458,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.89239501953125,0.0,0.0,2.558437945006376e-13,298.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,2.6941616255646294e-13,299.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,1.9899002150908242e-13,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,2.694160541362456e-13,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,1.277990083550784e-12,286.0622253417969,294.1499938964844,293.1499938964844,292.3597717285156,294.49444580078125,293.7809143066406,285.6851806640625,0.0,0.0,0.0,0.0,1.0,1.0,3.780311133572134e-12,8.095772992192254e-18,-3.780319373508645e-12,3.0270187398318e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.0012301206588743,-0.0,-5.066788513209878e-25,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89239501953125,0.0,0.0,2.558437945006376e-13,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,2.6941616255646294e-13,299.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,1.9899002150908242e-13,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,2.694160541362456e-13,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,1.277990083550784e-12,286.0622253417969,294.1499938964844,293.1499938964844,292.3597717285156,294.49444580078125,293.7809143066406,285.6883850097656,0.0,0.0,0.0,0.0,1.0,1.0,3.780311133572134e-12,8.095772992192254e-18,-3.780319373508645e-12,3.0270187398318e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.9612904191017152,-0.0,-5.066788513209878e-25,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89239501953125,0.0,0.0,0.0,298.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0,299.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,293.1499938964844,292.3597717285156,294.49444580078125,293.7809143066406,285.6945495605469,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137093443753679e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,0.8878456354141235,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89239501953125,0.0,0.0,0.0,298.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0,299.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,293.1499938964844,292.3597717285156,294.49444580078125,293.7809143066406,285.6945495605469,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137093443753679e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,0.8878456354141235,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89239501953125,0.0,0.0,2.558437945006376e-13,298.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,2.6941616255646294e-13,299.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,1.9899002150908242e-13,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,2.694160541362456e-13,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,1.277990083550784e-12,286.0622253417969,294.1499938964844,293.1499938964844,292.3597717285156,294.49444580078125,293.7809143066406,285.7003479003906,0.0,0.0,0.0,0.0,1.0,1.0,1.1248051101642176e-12,1.0755506077407509e-17,-1.1248158437657252e-12,-1.3099620129949918e-12,0.0,0.0,0.0,0.0,60.0,0.8247624039649963,-0.0,-5.066788513209878e-25,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89239501953125,0.0,0.0,2.558437945006376e-13,298.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,2.6941616255646294e-13,299.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,1.9899002150908242e-13,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,2.694160541362456e-13,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,1.277990083550784e-12,286.0622253417969,294.1499938964844,293.1499938964844,292.3597717285156,294.49444580078125,293.7809143066406,285.7003479003906,0.0,0.0,0.0,0.0,1.0,1.0,1.1248051101642176e-12,1.0755506077407509e-17,-1.1248158437657252e-12,-1.3099620129949918e-12,0.0,0.0,0.0,0.0,60.0,0.8247624039649963,-0.0,-5.066788513209878e-25,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.89239501953125,0.0,0.0,0.0,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0,299.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,293.1499938964844,292.3597717285156,294.49444580078125,293.7809143066406,285.7057800292969,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137094270934293e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,0.7689663171768188,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.89239501953125,0.0,0.0,0.0,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0,299.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,293.1499938964844,292.3597717285156,294.49444580078125,293.7809143066406,285.7057800292969,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137094270934293e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,0.7689663171768188,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.89239501953125,0.0,0.0,0.0,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0,299.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,293.1499938964844,292.3597717285156,294.49444580078125,293.7809143066406,285.710693359375,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137093443753679e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,0.7208154797554016,-0.0,-1.5599845939808417e-33,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.89239501953125,0.0,0.0,0.0,298.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0,299.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,293.1499938964844,292.3597717285156,294.49444580078125,293.7809143066406,285.7108764648437,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137093443753679e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,0.7188092470169067,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89239501953125,0.0,0.0,-2.558437945006376e-13,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,-2.6941616255646294e-13,299.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,-1.9899002150908242e-13,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,-2.694160541362456e-13,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,-1.277990083550784e-12,286.0622253417969,294.1499938964844,293.1499938964844,292.3597717285156,294.49444580078125,293.7809143066406,285.7132873535156,0.0,0.0,0.0,0.0,1.0,1.0,1.0134907236364345e-12,9.518680810099849e-18,-1.013500156195335e-12,2.0529912405503614e-12,0.0,0.0,0.0,0.0,60.0,0.6959975957870483,-0.0,-5.066788513209878e-25,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.89239501953125,0.0,0.0,0.0,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0,299.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,293.1499938964844,292.3597717285156,294.49444580078125,293.7809143066406,285.7156066894531,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137093443753679e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,0.674156665802002,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.89239501953125,0.0,0.0,0.0,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0,299.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,293.1499938964844,292.3597717285156,294.49444580078125,293.7809143066406,285.7206726074219,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137092616573066e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,0.6245821118354797,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.89239501953125,0.0,0.0,0.0,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0,299.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,293.1499938964844,292.3597717285156,294.49444580078125,293.7809143066406,285.7206726074219,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137092616573066e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,0.6245821118354797,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89239501953125,0.0,0.0,0.0,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0,299.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,293.1499938964844,292.3597717285156,294.49444580078125,293.7809143066406,285.7254943847656,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137092616573066e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,0.5787384510040283,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89239501953125,0.0,0.0,0.0,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0,299.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,293.1499938964844,292.3597717285156,294.49444580078125,293.7809143066406,285.7254943847656,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137092616573066e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,0.5787384510040283,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.89239501953125,0.0,0.0,0.0,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0,299.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,293.1499938964844,292.3597717285156,294.49444580078125,293.7809143066406,285.7300720214844,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137092616573066e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,0.5373151302337646,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.89239501953125,0.0,0.0,0.0,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0,299.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,293.1499938964844,292.3597717285156,294.49444580078125,293.7809143066406,285.7300720214844,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137092616573066e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,0.5373151302337646,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.89239501953125,0.0,0.0,0.0,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0,299.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,293.1499938964844,292.3597717285156,294.49444580078125,293.7809143066406,285.7344055175781,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137092616573066e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,0.4994057714939117,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.89239501953125,0.0,0.0,0.0,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0,299.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,293.1499938964844,292.3597717285156,294.49444580078125,293.7809143066406,285.7344055175781,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137092616573066e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,0.4994057714939117,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.89239501953125,0.0,0.0,-2.558437945006376e-13,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,-2.6941616255646294e-13,299.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,-1.9899002150908242e-13,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,-2.694160541362456e-13,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,-1.277990083550784e-12,286.0622253417969,294.1499938964844,293.1499938964844,292.3597717285156,294.49444580078125,293.7809143066406,285.7364807128906,0.0,0.0,0.0,0.0,1.0,1.0,-1.6420154081916993e-12,1.2178412240953878e-17,1.6420032651273677e-12,-2.2839894038562125e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4817018806934356,-0.0,-5.066788513209878e-25,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.89239501953125,0.0,0.0,2.558437945006376e-13,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,2.6941616255646294e-13,299.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,1.9899002150908242e-13,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,2.694160541362456e-13,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,1.277990083550784e-12,286.0622253417969,294.1499938964844,293.1499938964844,292.3597717285156,294.49444580078125,293.7809143066406,285.7384948730469,0.0,0.0,0.0,0.0,1.0,1.0,1.1248051101642176e-12,1.0755506077407509e-17,-1.1248158437657252e-12,-1.3099620129949918e-12,0.0,0.0,0.0,0.0,60.0,0.464750200510025,-0.0,-5.066788513209878e-25,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882820,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89239501953125,0.0,0.0,0.0,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0,299.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,293.1499938964844,292.3597717285156,294.49444580078125,293.7809143066406,285.7423400878906,0.0,0.0,0.0,0.0,1.0,1.0,-4.297521540019833e-12,1.4838144498988522e-17,4.297506794870287e-12,-6.620970265103221e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4328365921974182,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882880,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89239501953125,0.0,0.0,0.0,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0,299.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,293.1499938964844,292.3597717285156,294.49444580078125,293.7809143066406,285.7423400878906,0.0,0.0,0.0,0.0,1.0,1.0,-4.297521540019833e-12,1.4838144498988522e-17,4.297506794870287e-12,-6.620970265103221e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4328365921974182,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882940,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89239501953125,0.0,0.0,0.0,298.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0,299.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,293.1499938964844,292.3597717285156,294.49444580078125,293.7809143066406,285.7459716796875,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137092616573066e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,0.4034847021102905,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
