time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17885460,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.89239501953125,0.0,0.0,0.0,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0,299.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,293.1499938964844,292.3597717285156,294.49444580078125,293.7809143066406,285.7849426269531,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137093443753679e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,0.1092570796608924,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885520,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.89239501953125,0.0,0.0,0.0,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0,299.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,293.1499938964844,292.3597717285156,294.49444580078125,293.7809143066406,285.7849426269531,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137093443753679e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,0.1092570796608924,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885580,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89239501953125,0.0,0.0,0.0,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0,299.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,293.1499938964844,292.3597717285156,294.49444580078125,293.7809143066406,285.78570556640625,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137093443753679e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,0.1036544814705848,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885640,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89239501953125,0.0,0.0,0.0,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0,299.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,293.1499938964844,292.3597717285156,294.49444580078125,293.7809143066406,285.78570556640625,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137093443753679e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,0.1036544814705848,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885700,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.89239501953125,0.0,0.0,0.0,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0,299.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,293.1499938964844,292.3597717285156,294.49444580078125,293.7809143066406,285.7861328125,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137093443753679e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,0.1006056293845176,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885760,298.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.89239501953125,0.0,0.0,0.0,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0,299.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,293.1499938964844,292.3597717285156,294.49444580078125,293.7809143066406,285.7864685058594,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137093443753679e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,0.0979592502117157,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885820,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.89239501953125,0.0,0.0,0.0,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0,298.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,293.1499938964844,292.3597717285156,294.49444580078125,293.7809143066406,285.7871398925781,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137092616573066e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,0.0930874422192573,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885880,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.89239501953125,0.0,0.0,0.0,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0,298.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,293.1499938964844,292.3597717285156,294.49444580078125,293.7809143066406,285.7871398925781,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137092616573066e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,0.0930874422192573,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885940,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89239501953125,0.0,0.0,2.558437945006376e-13,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,2.6941616255646294e-13,298.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,1.9899002150908242e-13,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,2.694160541362456e-13,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,1.277990083550784e-12,286.0622253417969,294.1499938964844,293.1499938964844,292.3597717285156,294.49444580078125,293.7809143066406,285.78778076171875,0.0,0.0,0.0,0.0,1.0,1.0,1.1248051101642176e-12,1.0755505250226898e-17,-1.1248158437657252e-12,-1.3099620129949918e-12,0.0,0.0,0.0,0.0,60.0,0.0884959623217582,-0.0,-5.066788513209878e-25,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886000,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89239501953125,0.0,0.0,2.558437945006376e-13,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,2.6941616255646294e-13,298.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,1.9899002150908242e-13,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,2.694160541362456e-13,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,1.277990083550784e-12,286.0622253417969,294.1499938964844,293.1499938964844,292.3597717285156,294.49444580078125,293.7809143066406,285.78778076171875,0.0,0.0,0.0,0.0,1.0,1.0,1.1248051101642176e-12,1.0755505250226898e-17,-1.1248158437657252e-12,-1.3099620129949918e-12,0.0,0.0,0.0,0.0,60.0,0.0884959623217582,-0.0,-5.066788513209878e-25,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886060,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.89239501953125,0.0,0.0,2.558437945006376e-13,298.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,2.6941616255646294e-13,298.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,1.9899002150908242e-13,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,2.694160541362456e-13,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,1.277990083550784e-12,286.0622253417969,294.1499938964844,293.1499938964844,292.3597717285156,294.49444580078125,293.7809143066406,285.78839111328125,0.0,0.0,0.0,0.0,1.0,1.0,1.1248051101642176e-12,1.0755506077407509e-17,-1.1248158437657252e-12,-1.3099620129949918e-12,0.0,0.0,0.0,0.0,60.0,0.0841581150889396,-0.0,-5.066788513209878e-25,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886120,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.89239501953125,0.0,0.0,2.558437945006376e-13,298.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,2.6941616255646294e-13,298.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,1.9899002150908242e-13,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,2.694160541362456e-13,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,1.277990083550784e-12,286.0622253417969,294.1499938964844,293.1499938964844,292.3597717285156,294.49444580078125,293.7809143066406,285.78839111328125,0.0,0.0,0.0,0.0,1.0,1.0,1.1248051101642176e-12,1.0755506077407509e-17,-1.1248158437657252e-12,-1.3099620129949918e-12,0.0,0.0,0.0,0.0,60.0,0.0841581150889396,-0.0,-5.066788513209878e-25,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886180,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89239501953125,0.0,0.0,0.0,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0,298.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,293.1499938964844,292.3597717285156,294.49444580078125,293.7809143066406,285.7889404296875,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137094270934293e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,0.0800553858280181,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886240,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89239501953125,0.0,0.0,0.0,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0,298.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,293.1499938964844,292.3597717285156,294.49444580078125,293.7809143066406,285.7889404296875,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137094270934293e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,0.0800553858280181,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886300,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89239501953125,0.0,0.0,0.0,298.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0,298.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,293.1499938964844,292.3597717285156,294.49444580078125,293.7809143066406,285.78924560546875,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137093443753679e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,0.0779521763324737,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886360,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.89239501953125,0.0,0.0,0.0,298.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0,298.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,293.1499938964844,292.3597717285156,294.49444580078125,293.7809143066406,285.7895202636719,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137093443753679e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,0.0759043470025062,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886420,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89239501953125,0.0,0.0,0.0,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0,298.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,293.1499938964844,292.3597717285156,294.49444580078125,293.7809143066406,285.7900085449219,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137093443753679e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,0.0722554251551628,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886480,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89239501953125,0.0,0.0,0.0,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0,298.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,293.1499938964844,292.3597717285156,294.49444580078125,293.7809143066406,285.7900085449219,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137093443753679e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,0.0722554251551628,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886540,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89239501953125,0.0,0.0,2.558437945006376e-13,298.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,2.6941616255646294e-13,298.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,1.9899002150908242e-13,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,2.694160541362456e-13,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,1.277990083550784e-12,286.0622253417969,294.1499938964844,293.1499938964844,292.3597717285156,294.49444580078125,293.7809143066406,285.7904968261719,0.0,0.0,0.0,0.0,1.0,1.0,3.780311133572134e-12,8.095772992192254e-18,-3.780319373508645e-12,3.0270187398318e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0687889978289604,-0.0,-5.066788513209878e-25,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886600,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89239501953125,0.0,0.0,2.558437945006376e-13,298.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,2.6941616255646294e-13,298.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,1.9899002150908242e-13,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,2.694160541362456e-13,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,1.277990083550784e-12,286.0622253417969,294.1499938964844,293.1499938964844,292.3597717285156,294.49444580078125,293.7809143066406,285.7904968261719,0.0,0.0,0.0,0.0,1.0,1.0,3.780311133572134e-12,8.095772992192254e-18,-3.780319373508645e-12,3.0270187398318e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0687889978289604,-0.0,-5.066788513209878e-25,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886660,298.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89239501953125,0.0,0.0,2.558437945006376e-13,298.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,2.6941616255646294e-13,298.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,1.9899002150908242e-13,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,2.694160541362456e-13,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,1.277990083550784e-12,286.0622253417969,294.1499938964844,293.1499938964844,292.3597717285156,294.49444580078125,293.7809143066406,285.7909545898437,0.0,0.0,0.0,0.0,1.0,1.0,3.780311133572134e-12,8.095772992192254e-18,-3.780319373508645e-12,3.0270187398318e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0655472353100776,-0.0,-5.066788513209878e-25,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886720,298.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89239501953125,0.0,0.0,2.558437945006376e-13,298.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,2.6941616255646294e-13,298.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,1.9899002150908242e-13,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,2.694160541362456e-13,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,1.277990083550784e-12,286.0622253417969,294.1499938964844,293.1499938964844,292.3597717285156,294.49444580078125,293.7809143066406,285.7909545898437,0.0,0.0,0.0,0.0,1.0,1.0,3.780311133572134e-12,8.095772992192254e-18,-3.780319373508645e-12,3.0270187398318e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0655472353100776,-0.0,-5.066788513209878e-25,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886780,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89239501953125,0.0,0.0,0.0,298.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0,298.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,293.1499938964844,292.3597717285156,294.49444580078125,293.7809143066406,285.7913818359375,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137095098114904e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,0.0624607242643833,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886840,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89239501953125,0.0,0.0,0.0,298.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0,298.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,293.1499938964844,292.3597717285156,294.49444580078125,293.7809143066406,285.7913818359375,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137095098114904e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,0.0624607242643833,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886900,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89239501953125,0.0,0.0,-2.558437945006376e-13,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,-2.6941616255646294e-13,298.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,-1.9899002150908242e-13,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,-2.694160541362456e-13,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,-1.277990083550784e-12,286.0622253417969,294.1499938964844,293.1499938964844,292.3597717285156,294.49444580078125,293.7809143066406,285.7916259765625,0.0,0.0,0.0,0.0,1.0,1.0,1.0134907236364345e-12,9.518682464461072e-18,-1.013500156195335e-12,2.0529912405503614e-12,0.0,0.0,0.0,0.0,60.0,0.0606773123145103,-0.0,-5.066788513209878e-25,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886960,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.89239501953125,0.0,0.0,0.0,298.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0,298.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,293.1499938964844,292.3597717285156,294.49444580078125,293.7809143066406,285.7918395996094,0.0,0.0,0.0,0.0,1.0,1.0,3.724653831888025e-12,7.477361185719035e-18,-3.724661638143667e-12,4.708495312394367e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0590777993202209,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887020,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89239501953125,0.0,0.0,0.0,298.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0,298.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,293.1499938964844,292.3597717285156,294.49444580078125,293.7809143066406,285.792236328125,0.0,0.0,0.0,0.0,1.0,1.0,3.724653831888025e-12,7.477358704177197e-18,-3.724661638143667e-12,4.708495312394367e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0562937296926975,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887080,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89239501953125,0.0,0.0,0.0,298.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0,298.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,293.1499938964844,292.3597717285156,294.49444580078125,293.7809143066406,285.792236328125,0.0,0.0,0.0,0.0,1.0,1.0,3.724653831888025e-12,7.477358704177197e-18,-3.724661638143667e-12,4.708495312394367e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0562937296926975,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887140,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89239501953125,0.0,0.0,2.558437945006376e-13,298.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,2.6941616255646294e-13,298.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,1.9899002150908242e-13,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,2.694160541362456e-13,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,1.277990083550784e-12,286.0622253417969,294.1499938964844,293.1499938964844,292.3597717285156,294.49444580078125,293.7809143066406,285.7926025390625,0.0,0.0,0.0,0.0,1.0,1.0,3.780311133572134e-12,8.095769683469804e-18,-3.780319373508645e-12,3.0270187398318e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0536377802491188,-0.0,-5.066788513209878e-25,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887200,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89239501953125,0.0,0.0,2.558437945006376e-13,298.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,2.6941616255646294e-13,298.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,1.9899002150908242e-13,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,2.694160541362456e-13,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,1.277990083550784e-12,286.0622253417969,294.1499938964844,293.1499938964844,292.3597717285156,294.49444580078125,293.7809143066406,285.7926025390625,0.0,0.0,0.0,0.0,1.0,1.0,3.780311133572134e-12,8.095769683469804e-18,-3.780319373508645e-12,3.0270187398318e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0536377802491188,-0.0,-5.066788513209878e-25,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887260,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,0.0,298.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0,298.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,293.1499938964844,292.3597717285156,294.49444580078125,293.7809143066406,285.7929382324219,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137092616573066e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,0.0511580035090446,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887320,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,0.0,298.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0,298.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,293.1499938964844,292.3597717285156,294.49444580078125,293.7809143066406,285.7929382324219,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137092616573066e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,0.0511580035090446,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887380,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,2.558437945006376e-13,298.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937683105469,0.0,0.0,2.6941616255646294e-13,298.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,1.9899002150908242e-13,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,2.694160541362456e-13,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,1.277990083550784e-12,286.0622253417969,294.1499938964844,293.1499938964844,292.3597717285156,294.49444580078125,293.7809143066406,285.79327392578125,0.0,0.0,0.0,0.0,1.0,1.0,3.780311133572134e-12,8.095772165011642e-18,-3.780319373508645e-12,3.0270187398318e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0487367957830429,-0.0,-5.066788513209878e-25,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887440,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,2.558437945006376e-13,298.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937683105469,0.0,0.0,2.6941616255646294e-13,298.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,1.9899002150908242e-13,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,2.694160541362456e-13,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,1.277990083550784e-12,286.0622253417969,294.1499938964844,293.1499938964844,292.3597717285156,294.49444580078125,293.7809143066406,285.79327392578125,0.0,0.0,0.0,0.0,1.0,1.0,3.780311133572134e-12,8.095772165011642e-18,-3.780319373508645e-12,3.0270187398318e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0487367957830429,-0.0,-5.066788513209878e-25,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887500,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,0.0,298.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937683105469,0.0,0.0,0.0,298.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,293.1499938964844,292.3597717285156,294.49444580078125,293.7809143066406,285.79345703125,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137093443753679e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,0.0474766977131366,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887560,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,0.0,298.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0,298.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,293.1499938964844,292.3597717285156,294.49444580078125,293.7809143066406,285.7936096191406,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137093443753679e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,0.0462224259972572,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887620,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,0.0,298.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937683105469,0.0,0.0,0.0,298.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,293.1499938964844,292.3597717285156,294.49444580078125,293.7809143066406,285.7939147949219,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137093443753679e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,0.0440566428005695,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887680,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,0.0,298.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937683105469,0.0,0.0,0.0,298.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,293.1499938964844,292.3597717285156,294.49444580078125,293.7809143066406,285.7939147949219,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137093443753679e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,0.0440566428005695,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887740,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,0.0,298.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937683105469,0.0,0.0,0.0,298.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,293.1499938964844,292.3597717285156,294.49444580078125,293.7809143066406,285.7942199707031,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137092616573066e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,0.0419903211295604,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887800,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,0.0,298.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937683105469,0.0,0.0,0.0,298.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,293.1499938964844,292.3597717285156,294.49444580078125,293.7809143066406,285.7942199707031,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137092616573066e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,0.0419903211295604,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887860,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,2.558437945006376e-13,298.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937683105469,0.0,0.0,2.6941616255646294e-13,298.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,1.9899002150908242e-13,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,2.694160541362456e-13,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,1.277990083550784e-12,286.0622253417969,294.1499938964844,293.1499938964844,292.3597717285156,294.49444580078125,293.7809143066406,285.79449462890625,0.0,0.0,0.0,0.0,1.0,1.0,1.1248051101642176e-12,1.0755505250226898e-17,-1.1248158437657252e-12,-1.3099620129949918e-12,0.0,0.0,0.0,0.0,60.0,0.0398118086159229,-0.0,-5.066788513209878e-25,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
