time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17887920,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,2.558437945006376e-13,298.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937683105469,0.0,0.0,2.6941616255646294e-13,298.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,1.9899002150908242e-13,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,2.694160541362456e-13,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,1.277990083550784e-12,286.0622253417969,294.1499938964844,293.1499938964844,292.3597717285156,294.49444580078125,293.7809143066406,285.79449462890625,0.0,0.0,0.0,0.0,1.0,1.0,1.1248051101642176e-12,1.0755505250226898e-17,-1.1248158437657252e-12,-1.3099620129949918e-12,0.0,0.0,0.0,0.0,60.0,0.0398118086159229,-0.0,-5.066788513209878e-25,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887980,298.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,2.558437945006376e-13,298.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,2.6941616255646294e-13,298.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,1.9899002150908242e-13,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,2.694160541362456e-13,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,1.277990083550784e-12,286.0622253417969,294.1499938964844,293.1499938964844,292.3597717285156,294.49444580078125,293.7809143066406,285.7947692871094,0.0,0.0,0.0,0.0,1.0,1.0,1.1248051101642176e-12,1.0755506077407509e-17,-1.1248158437657252e-12,-1.3099620129949918e-12,0.0,0.0,0.0,0.0,60.0,0.0377936773002147,-0.0,-5.066788513209878e-25,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888040,298.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,2.558437945006376e-13,298.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,2.6941616255646294e-13,298.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,1.9899002150908242e-13,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,2.694160541362456e-13,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,1.277990083550784e-12,286.0622253417969,294.1499938964844,293.1499938964844,292.3597717285156,294.49444580078125,293.7809143066406,285.7947692871094,0.0,0.0,0.0,0.0,1.0,1.0,1.1248051101642176e-12,1.0755506077407509e-17,-1.1248158437657252e-12,-1.3099620129949918e-12,0.0,0.0,0.0,0.0,60.0,0.0377936773002147,-0.0,-5.066788513209878e-25,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888100,298.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,0.0,298.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937683105469,0.0,0.0,0.0,298.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,293.1499938964844,292.3597717285156,294.49444580078125,293.7809143066406,285.794921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.297521540019833e-12,1.4838147807710972e-17,4.297506794870287e-12,-6.620970265103221e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0366921201348304,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888160,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,0.0,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0,298.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,293.1499938964844,292.3597717285156,294.49444580078125,293.7809143066406,285.7950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-4.297521540019833e-12,1.4838147807710972e-17,4.297506794870287e-12,-6.620970265103221e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0356092229485511,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888220,298.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,0.0,298.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0,298.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,293.1499938964844,292.3597717285156,294.49444580078125,293.7809143066406,285.7953796386719,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137095925295516e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,0.0335455760359764,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888280,298.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,0.0,298.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0,298.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,293.1499938964844,292.3597717285156,294.49444580078125,293.7809143066406,285.7953796386719,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137095925295516e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,0.0335455760359764,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888340,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,0.0,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0,298.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,293.1499938964844,292.3597717285156,294.49444580078125,293.7809143066406,285.7956237792969,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137095925295516e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,0.0315945483744144,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888400,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,0.0,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0,298.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,293.1499938964844,292.3597717285156,294.49444580078125,293.7809143066406,285.7956237792969,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137095925295516e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,0.0315945483744144,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888460,298.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,0.0,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0,298.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,293.1449279785156,292.3571472167969,294.49444580078125,293.7809143066406,285.7958984375,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137095098114904e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,0.029597932472825,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888520,298.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,0.0,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0,298.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,293.1449279785156,292.3571472167969,294.49444580078125,293.7809143066406,285.7958984375,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137095098114904e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,0.029597932472825,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888580,298.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,5.116875890012751e-13,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,5.38832325112926e-13,298.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,3.9798004301816484e-13,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,5.388321082724912e-13,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,2.555980167101568e-12,286.0622253417969,294.1499938964844,293.13018798828125,292.3495483398437,294.49444580078125,293.7809143066406,285.7961730957031,0.0,0.0,0.0,0.0,1.0,1.0,1.1804623034281092e-12,1.1373922019783793e-17,-1.1804736875509205e-12,-2.991438693977777e-12,0.0,0.0,0.0,0.0,60.0,0.0277301222085952,-0.0,-2.0267154052839512e-24,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888640,298.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,5.116875890012751e-13,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,5.38832325112926e-13,298.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,3.9798004301816484e-13,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,5.388321082724912e-13,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,2.555980167101568e-12,286.0622253417969,294.1499938964844,293.13018798828125,292.3495483398437,294.49444580078125,293.7809143066406,285.7961730957031,0.0,0.0,0.0,0.0,1.0,1.0,1.1804623034281092e-12,1.1373922019783793e-17,-1.1804736875509205e-12,-2.991438693977777e-12,0.0,0.0,0.0,0.0,60.0,0.0277301222085952,-0.0,-2.0267154052839512e-24,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888700,298.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,0.0,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0,298.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,293.119384765625,292.3439636230469,294.49444580078125,293.7809143066406,285.7962951660156,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137095925295516e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,0.026854570955038,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888760,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,0.0,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0,298.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,293.1063842773437,292.3372802734375,294.49444580078125,293.7809143066406,285.7964172363281,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137095925295516e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,0.0260011032223701,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888820,298.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,2.558437945006376e-13,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,2.6941616255646294e-13,298.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,1.9899002150908242e-13,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,2.694160541362456e-13,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,1.277990083550784e-12,286.0622253417969,294.1499938964844,293.07421875,292.3206787109375,294.49444580078125,293.7809143066406,285.796630859375,0.0,0.0,0.0,0.0,1.0,1.0,1.1248051101642176e-12,1.0755508558949348e-17,-1.1248158437657252e-12,-1.3099620129949918e-12,0.0,0.0,0.0,0.0,60.0,0.0243636295199394,-0.0,-5.066788513209878e-25,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888880,298.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,2.558437945006376e-13,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,2.6941616255646294e-13,298.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,1.9899002150908242e-13,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,2.694160541362456e-13,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,1.277990083550784e-12,286.0622253417969,294.1499938964844,293.07421875,292.3206787109375,294.49444580078125,293.7809143066406,285.796630859375,0.0,0.0,0.0,0.0,1.0,1.0,1.1248051101642176e-12,1.0755508558949348e-17,-1.1248158437657252e-12,-1.3099620129949918e-12,0.0,0.0,0.0,0.0,60.0,0.0243636295199394,-0.0,-5.066788513209878e-25,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888940,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,5.116875890012751e-13,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,5.38832325112926e-13,298.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,3.9798004301816484e-13,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,5.388321082724912e-13,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,2.555980167101568e-12,286.0622253417969,294.1499938964844,293.0343322753906,292.3000183105469,294.49444580078125,293.7809143066406,285.7968444824219,0.0,0.0,0.0,0.0,1.0,1.0,1.1804623034281092e-12,1.1373922019783793e-17,-1.1804736875509205e-12,-2.991438693977777e-12,0.0,0.0,0.0,0.0,60.0,0.0228352062404155,-0.0,-2.0267154052839512e-24,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889000,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,5.116875890012751e-13,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,5.38832325112926e-13,298.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,3.9798004301816484e-13,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,5.388321082724912e-13,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,2.555980167101568e-12,286.0622253417969,294.1499938964844,293.0343322753906,292.3000183105469,294.49444580078125,293.7809143066406,285.7968444824219,0.0,0.0,0.0,0.0,1.0,1.0,1.1804623034281092e-12,1.1373922019783793e-17,-1.1804736875509205e-12,-2.991438693977777e-12,0.0,0.0,0.0,0.0,60.0,0.0228352062404155,-0.0,-2.0267154052839512e-24,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889060,298.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,0.0,298.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0,298.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,292.9873962402344,292.2756652832031,294.49444580078125,293.7809143066406,285.7970275878906,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137096752476129e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,0.0214054025709629,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889120,298.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,0.0,298.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0,298.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,292.9873962402344,292.2756652832031,294.49444580078125,293.7809143066406,285.7970275878906,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137096752476129e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,0.0214054025709629,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889180,298.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,0.0,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0,298.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,292.9340515136719,292.2479248046875,294.49444580078125,293.7809143066406,285.7972412109375,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137096752476129e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,0.0200304705649614,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889240,298.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,0.0,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0,298.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,292.9340515136719,292.2479248046875,294.49444580078125,293.7809143066406,285.7972412109375,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137096752476129e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,0.0200304705649614,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889300,298.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,0.0,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0,298.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,292.9051513671875,292.2328796386719,294.49444580078125,293.7809143066406,285.7973327636719,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137096752476129e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,0.0193774756044149,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889360,298.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,0.0,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0,298.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,292.8749389648437,292.21710205078125,294.49444580078125,293.7809143066406,285.7973937988281,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137096752476129e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,0.0187461078166961,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889420,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,0.0,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0,298.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,292.81072998046875,292.1835021972656,294.49444580078125,293.7809143066406,285.7975769042969,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137096752476129e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,0.0175435543060302,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889480,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,0.0,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0,298.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,292.81072998046875,292.1835021972656,294.49444580078125,293.7809143066406,285.7975769042969,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137096752476129e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,0.0175435543060302,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889540,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,0.0,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,292.7420959472656,292.1474304199219,294.49444580078125,293.7809143066406,285.7977294921875,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137096752476129e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,0.0164197534322738,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889600,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,0.0,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,292.7420959472656,292.1474304199219,294.49444580078125,293.7809143066406,285.7977294921875,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137096752476129e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,0.0164197534322738,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889660,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,0.0,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0,298.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,292.6697082519531,292.1092834472656,294.49444580078125,293.7809143066406,285.7978820800781,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137096752476129e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,0.0153669724240899,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889720,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,0.0,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0,298.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,292.6697082519531,292.1092834472656,294.49444580078125,293.7809143066406,285.7978820800781,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137096752476129e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,0.0153669724240899,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889780,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,0.0,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0,298.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,292.5941772460937,292.0693054199219,294.49444580078125,293.7809143066406,285.7980041503906,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137096752476129e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,0.0143820000812411,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889840,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,0.0,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0,298.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,292.5941772460937,292.0693054199219,294.49444580078125,293.7809143066406,285.7980041503906,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137096752476129e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,0.0143820000812411,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889900,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,0.0,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0,298.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,292.5554504394531,292.0487365722656,294.49444580078125,293.7809143066406,285.7980651855469,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137096752476129e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,0.0139142945408821,-0.0,-1.401298464324817e-45,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889960,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,0.0,298.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0,298.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,292.51617431640625,292.0278625488281,294.49444580078125,293.7809143066406,285.7981262207031,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137096752476129e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,0.0134619222953915,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890020,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,0.0,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0,298.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,292.4363708496094,291.9852905273437,294.49444580078125,293.7809143066406,285.7982482910156,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137096752476129e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,0.0125997709110379,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890080,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,0.0,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0,298.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,292.4363708496094,291.9852905273437,294.49444580078125,293.7809143066406,285.7982482910156,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137096752476129e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,0.0125997709110379,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890140,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,0.0,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0,298.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,292.3554382324219,291.94195556640625,294.49444580078125,293.7809143066406,285.7983703613281,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137096752476129e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,0.0117932083085179,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890200,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,0.0,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0,298.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,292.3554382324219,291.94195556640625,294.49444580078125,293.7809143066406,285.7983703613281,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137096752476129e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,0.0117932083085179,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890260,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,0.0,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0,298.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,292.27398681640625,291.8981628417969,294.49444580078125,293.7809143066406,285.7984619140625,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137096752476129e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,0.0110386908054351,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890320,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,0.0,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0,298.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,292.27398681640625,291.8981628417969,294.49444580078125,293.7809143066406,285.7984619140625,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137096752476129e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,0.0110386908054351,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
