time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17890380,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,0.0,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0,298.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,292.1927185058594,291.85430908203125,294.49444580078125,293.7809143066406,285.798583984375,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137096752476129e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,0.0103328926488757,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890440,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,0.0,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0,298.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,292.1927185058594,291.85430908203125,294.49444580078125,293.7809143066406,285.798583984375,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137096752476129e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,0.0103328926488757,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890500,298.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,0.0,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0,298.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,292.15234375,291.8324584960937,294.49444580078125,293.7809143066406,285.7986145019531,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137096752476129e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,0.0099981324747204,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890560,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,0.0,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0,298.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,292.1122741699219,291.81072998046875,294.49444580078125,293.7809143066406,285.7986755371094,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137096752476129e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,0.0096743535250425,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890620,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,0.0,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0,298.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,292.0332946777344,291.767822265625,294.49444580078125,293.7809143066406,285.7987365722656,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137096752476129e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,0.0090566603466868,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890680,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,0.0,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0,298.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,292.0332946777344,291.767822265625,294.49444580078125,293.7809143066406,285.7987365722656,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137096752476129e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,0.0090566603466868,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890740,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,0.0,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0,298.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,291.9564514160156,291.7259521484375,294.49444580078125,293.7809143066406,285.798828125,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137096752476129e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,0.0084786992520093,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890800,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,0.0,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0,298.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,291.9564514160156,291.7259521484375,294.49444580078125,293.7809143066406,285.798828125,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137096752476129e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,0.0084786992520093,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890860,298.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,0.0,298.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0,298.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,291.88238525390625,291.6854858398437,294.49444580078125,293.7809143066406,285.79888916015625,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137096752476129e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,0.0079378904774785,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890920,298.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,0.0,298.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0,298.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,291.88238525390625,291.6854858398437,294.49444580078125,293.7809143066406,285.79888916015625,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137096752476129e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,0.0079378904774785,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890980,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,0.0,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0,298.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,291.8117980957031,291.6468505859375,294.49444580078125,293.7809143066406,285.7989807128906,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137096752476129e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,0.007430303376168,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891040,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,0.0,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0,298.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,291.8117980957031,291.6468505859375,294.49444580078125,293.7809143066406,285.7989807128906,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137096752476129e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,0.007430303376168,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891100,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,0.0,298.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0,298.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,291.7779846191406,291.6282958984375,294.49444580078125,293.7809143066406,285.79901123046875,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137096752476129e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,0.0071880877949297,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891160,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,0.0,298.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0,298.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,291.74530029296875,291.6103820800781,294.49444580078125,293.7809143066406,285.7990417480469,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137096752476129e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,0.006953839212656,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891220,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,-2.558437945006376e-13,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,-2.6941616255646294e-13,298.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,-1.9899002150908242e-13,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,-2.694160541362456e-13,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,-1.277990083550784e-12,286.0622253417969,294.1499938964844,291.6835632324219,291.5765075683594,294.49444580078125,293.7809143066406,285.7991027832031,0.0,0.0,0.0,0.0,1.0,1.0,1.0134907236364345e-12,9.518683291641685e-18,-1.013500156195335e-12,2.0529912405503614e-12,0.0,0.0,0.0,0.0,60.0,0.0065082251094281,-0.0,-5.066788513209878e-25,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891280,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,-2.558437945006376e-13,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,-2.6941616255646294e-13,298.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,-1.9899002150908242e-13,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,-2.694160541362456e-13,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,-1.277990083550784e-12,286.0622253417969,294.1499938964844,291.6835632324219,291.5765075683594,294.49444580078125,293.7809143066406,285.7991027832031,0.0,0.0,0.0,0.0,1.0,1.0,1.0134907236364345e-12,9.518683291641685e-18,-1.013500156195335e-12,2.0529912405503614e-12,0.0,0.0,0.0,0.0,60.0,0.0065082251094281,-0.0,-5.066788513209878e-25,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891340,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,-2.558437945006376e-13,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,-2.6941616255646294e-13,298.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,-1.9899002150908242e-13,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,-2.694160541362456e-13,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,-1.277990083550784e-12,286.0622253417969,294.1499938964844,291.62725830078125,291.5456237792969,294.49444580078125,293.7809143066406,285.7991638183594,0.0,0.0,0.0,0.0,1.0,1.0,1.0134907236364345e-12,9.518682464461072e-18,-1.013500156195335e-12,2.0529912405503614e-12,0.0,0.0,0.0,0.0,60.0,0.0061068776994943,-0.0,-5.066788513209878e-25,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891400,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,-2.558437945006376e-13,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,-2.6941616255646294e-13,298.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,-1.9899002150908242e-13,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,-2.694160541362456e-13,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,-1.277990083550784e-12,286.0622253417969,294.1499938964844,291.62725830078125,291.5456237792969,294.49444580078125,293.7809143066406,285.7991638183594,0.0,0.0,0.0,0.0,1.0,1.0,1.0134907236364345e-12,9.518682464461072e-18,-1.013500156195335e-12,2.0529912405503614e-12,0.0,0.0,0.0,0.0,60.0,0.0061068776994943,-0.0,-5.066788513209878e-25,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891460,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,0.0,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0,298.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,291.5770263671875,291.5180969238281,294.49444580078125,293.7809143066406,285.7991943359375,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137095098114904e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,0.0057441312819719,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891520,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,0.0,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0,298.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,291.5770263671875,291.5180969238281,294.49444580078125,293.7809143066406,285.7991943359375,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137095098114904e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,0.0057441312819719,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891580,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,0.0,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0,298.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,291.53350830078125,291.4944152832031,294.49444580078125,293.7809143066406,285.7992553710937,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137095098114904e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,0.0054654004052281,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891640,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,0.0,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0,298.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,291.53350830078125,291.4944152832031,294.49444580078125,293.7809143066406,285.7992553710937,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137095098114904e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,0.0054654004052281,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891700,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,0.0,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0,298.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,291.5144958496094,291.4841003417969,294.49444580078125,293.7809143066406,285.7992553710937,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137095098114904e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,0.0052958196029067,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891760,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,0.0,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0,298.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,291.4974060058594,291.4748840332031,294.49444580078125,293.7809143066406,285.7992858886719,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137095098114904e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,0.0051324069499969,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891820,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,0.0,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0,298.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,291.4693603515625,291.4599609375,294.49444580078125,293.7809143066406,285.7993469238281,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137095098114904e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,0.004818320274353,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891880,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,0.0,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0,298.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,291.4693603515625,291.4599609375,294.49444580078125,293.7809143066406,285.7993469238281,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137095098114904e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,0.004818320274353,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891940,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,0.0,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0,298.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,291.45001220703125,291.45001220703125,294.49444580078125,293.7809143066406,285.79937744140625,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137095098114904e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,0.0045272707939147,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892000,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,0.0,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0,298.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,291.45001220703125,291.45001220703125,294.49444580078125,293.7809143066406,285.79937744140625,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137095098114904e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,0.0045272707939147,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892060,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,0.0,298.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0,298.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,291.4359130859375,291.4359130859375,294.49444580078125,293.7809143066406,285.7994079589844,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137094270934293e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,0.0042885523289442,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892120,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,0.0,298.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0,298.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,291.4359130859375,291.4359130859375,294.49444580078125,293.7809143066406,285.7994079589844,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137094270934293e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,0.0042885523289442,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892180,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,2.558437945006376e-13,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,2.6941616255646294e-13,298.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,1.9899002150908242e-13,298.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,2.694160541362456e-13,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,1.277990083550784e-12,286.0622253417969,294.1499938964844,291.4231872558594,291.4231872558594,294.49444580078125,293.7809143066406,285.7994384765625,0.0,0.0,0.0,0.0,1.0,1.0,1.1248051101642176e-12,1.0755506904588125e-17,-1.1248158437657252e-12,-1.3099620129949918e-12,0.0,0.0,0.0,0.0,60.0,0.0040417811833322,-0.0,-5.066788513209878e-25,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892240,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,2.558437945006376e-13,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,2.6941616255646294e-13,298.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,1.9899002150908242e-13,298.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,2.694160541362456e-13,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,1.277990083550784e-12,286.0622253417969,294.1499938964844,291.4231872558594,291.4231872558594,294.49444580078125,293.7809143066406,285.7994384765625,0.0,0.0,0.0,0.0,1.0,1.0,1.1248051101642176e-12,1.0755506904588125e-17,-1.1248158437657252e-12,-1.3099620129949918e-12,0.0,0.0,0.0,0.0,60.0,0.0040417811833322,-0.0,-5.066788513209878e-25,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892300,298.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,2.558437945006376e-13,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,2.6941616255646294e-13,298.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,1.9899002150908242e-13,298.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,2.694160541362456e-13,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,1.277990083550784e-12,286.0622253417969,294.1499938964844,291.4173278808594,291.4173278808594,294.49444580078125,293.7809143066406,285.7994689941406,0.0,0.0,0.0,0.0,1.0,1.0,1.1248051101642176e-12,1.0755509386129961e-17,-1.1248158437657252e-12,-1.3099620129949918e-12,0.0,0.0,0.0,0.0,60.0,0.003924845252186,-0.0,-5.066788513209878e-25,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892360,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,2.558437945006376e-13,298.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,2.6941616255646294e-13,298.8946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,1.9899002150908242e-13,298.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,2.694160541362456e-13,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,1.277990083550784e-12,286.0622253417969,294.1499938964844,291.4117736816406,291.4117736816406,294.49444580078125,293.7809143066406,285.7994689941406,0.0,0.0,0.0,0.0,1.0,1.0,1.1248051101642176e-12,1.0755509386129961e-17,-1.1248158437657252e-12,-1.3099620129949918e-12,0.0,0.0,0.0,0.0,60.0,0.0038107098080217,-0.0,-5.066788513209878e-25,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892420,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,2.558437945006376e-13,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,2.6941616255646294e-13,298.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,1.9899002150908242e-13,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,2.694160541362456e-13,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,1.277990083550784e-12,286.0622253417969,294.1499938964844,291.40167236328125,291.40167236328125,294.49444580078125,293.7809143066406,285.79949951171875,0.0,0.0,0.0,0.0,1.0,1.0,3.780311133572134e-12,8.095777128095317e-18,-3.780319373508645e-12,3.0270187398318e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0035865996032953,-0.0,-5.066788513209878e-25,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892480,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,2.558437945006376e-13,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,2.6941616255646294e-13,298.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,1.9899002150908242e-13,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,2.694160541362456e-13,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,1.277990083550784e-12,286.0622253417969,294.1499938964844,291.40167236328125,291.40167236328125,294.49444580078125,293.7809143066406,285.79949951171875,0.0,0.0,0.0,0.0,1.0,1.0,3.780311133572134e-12,8.095777128095317e-18,-3.780319373508645e-12,3.0270187398318e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0035865996032953,-0.0,-5.066788513209878e-25,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892540,298.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,2.558437945006376e-13,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,2.6941616255646294e-13,298.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,1.9899002150908242e-13,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,2.694160541362456e-13,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,1.277990083550784e-12,286.0622253417969,294.1499938964844,291.39276123046875,291.39276123046875,294.49444580078125,293.7809143066406,285.7995300292969,0.0,0.0,0.0,0.0,1.0,1.0,1.1248051101642176e-12,1.0755510213310572e-17,-1.1248158437657252e-12,-1.3099620129949918e-12,0.0,0.0,0.0,0.0,60.0,0.0034152343869209,-0.0,-5.066788513209878e-25,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892600,298.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,2.558437945006376e-13,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,2.6941616255646294e-13,298.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,1.9899002150908242e-13,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,2.694160541362456e-13,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,1.277990083550784e-12,286.0622253417969,294.1499938964844,291.39276123046875,291.39276123046875,294.49444580078125,293.7809143066406,285.7995300292969,0.0,0.0,0.0,0.0,1.0,1.0,1.1248051101642176e-12,1.0755510213310572e-17,-1.1248158437657252e-12,-1.3099620129949918e-12,0.0,0.0,0.0,0.0,60.0,0.0034152343869209,-0.0,-5.066788513209878e-25,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892660,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,2.558437945006376e-13,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,2.6941616255646294e-13,298.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,1.9899002150908242e-13,298.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,2.694160541362456e-13,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,1.277990083550784e-12,286.0622253417969,294.1499938964844,291.38507080078125,291.38507080078125,294.49444580078125,293.7809143066406,285.799560546875,0.0,0.0,0.0,0.0,1.0,1.0,3.780311133572134e-12,8.095777128095317e-18,-3.780319373508645e-12,3.0270187398318e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0032048628199845,-0.0,-5.066788513209878e-25,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892720,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,2.558437945006376e-13,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,2.6941616255646294e-13,298.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,1.9899002150908242e-13,298.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,2.694160541362456e-13,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,1.277990083550784e-12,286.0622253417969,294.1499938964844,291.38507080078125,291.38507080078125,294.49444580078125,293.7809143066406,285.799560546875,0.0,0.0,0.0,0.0,1.0,1.0,3.780311133572134e-12,8.095777128095317e-18,-3.780319373508645e-12,3.0270187398318e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0032048628199845,-0.0,-5.066788513209878e-25,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892780,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,2.558437945006376e-13,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,2.6941616255646294e-13,298.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,1.9899002150908242e-13,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,2.694160541362456e-13,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,1.277990083550784e-12,286.0622253417969,294.1499938964844,291.3785400390625,291.3785400390625,294.49444580078125,293.7809143066406,285.7995910644531,0.0,0.0,0.0,0.0,1.0,1.0,1.1248051101642176e-12,1.0755510213310572e-17,-1.1248158437657252e-12,-1.3099620129949918e-12,0.0,0.0,0.0,0.0,60.0,0.0030496770050376,-0.0,-5.066788513209878e-25,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
