time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17900160,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,0.0,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937683105469,0.0,0.0,0.0,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,291.6878967285156,291.4132080078125,294.4944152832031,293.7809143066406,285.8002319335937,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137102542740417e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,1.88405865628738e-05,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900220,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,2.558437945006376e-13,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937683105469,0.0,0.0,2.6941616255646294e-13,298.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,1.9899002150908242e-13,298.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,2.694160541362456e-13,298.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,1.277990083550784e-12,286.0622253417969,294.1499938964844,291.59619140625,291.3382263183594,294.4944152832031,293.7809143066406,285.8002319335937,0.0,0.0,0.0,0.0,1.0,1.0,3.780311133572134e-12,8.095782918359605e-18,-3.780319373508645e-12,3.0270187398318e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.59777955559548e-05,-0.0,-5.066788513209878e-25,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900280,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,2.558437945006376e-13,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937683105469,0.0,0.0,2.6941616255646294e-13,298.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,1.9899002150908242e-13,298.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,2.694160541362456e-13,298.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,1.277990083550784e-12,286.0622253417969,294.1499938964844,291.59619140625,291.3382263183594,294.4944152832031,293.7809143066406,285.8002319335937,0.0,0.0,0.0,0.0,1.0,1.0,3.780311133572134e-12,8.095782918359605e-18,-3.780319373508645e-12,3.0270187398318e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.59777955559548e-05,-0.0,-5.066788513209878e-25,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900340,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,2.558437945006376e-13,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937683105469,0.0,0.0,2.6941616255646294e-13,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,1.9899002150908242e-13,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8858337402344,0.0,0.0,2.694160541362456e-13,298.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,1.277990083550784e-12,286.0622253417969,294.1499938964844,291.4985656738281,291.25860595703125,294.4944152832031,293.7809143066406,285.8002319335937,0.0,0.0,0.0,0.0,1.0,1.0,1.1248051101642176e-12,1.0755516003574861e-17,-1.1248158437657252e-12,-1.3099620129949918e-12,0.0,0.0,0.0,0.0,60.0,2.567313276813365e-05,-0.0,-5.066788513209878e-25,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900400,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,2.558437945006376e-13,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937683105469,0.0,0.0,2.6941616255646294e-13,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,1.9899002150908242e-13,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8858337402344,0.0,0.0,2.694160541362456e-13,298.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,1.277990083550784e-12,286.0622253417969,294.1499938964844,291.4985656738281,291.25860595703125,294.4944152832031,293.7809143066406,285.8002319335937,0.0,0.0,0.0,0.0,1.0,1.0,1.1248051101642176e-12,1.0755516003574861e-17,-1.1248158437657252e-12,-1.3099620129949918e-12,0.0,0.0,0.0,0.0,60.0,2.567313276813365e-05,-0.0,-5.066788513209878e-25,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900460,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,0.0,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937683105469,0.0,0.0,0.0,298.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,291.3963928222656,291.17547607421875,294.4944152832031,293.7809143066406,285.8002319335937,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137102542740417e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,1.3732857951254118e-05,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900520,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,0.0,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937683105469,0.0,0.0,0.0,298.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,291.3963928222656,291.17547607421875,294.4944152832031,293.7809143066406,285.8002319335937,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137102542740417e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,1.3732857951254118e-05,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900580,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,2.558437945006376e-13,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937683105469,0.0,0.0,2.6941616255646294e-13,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,1.9899002150908242e-13,298.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,2.694160541362456e-13,298.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,1.277990083550784e-12,286.0622253417969,294.1499938964844,291.2909851074219,291.08984375,294.4944152832031,293.7809143066406,285.8002319335937,0.0,0.0,0.0,0.0,1.0,1.0,1.1248051101642176e-12,1.0755515176394249e-17,-1.1248158437657252e-12,-1.3099620129949918e-12,0.0,0.0,0.0,0.0,60.0,7.772023309371434e-06,-0.0,-5.066788513209878e-25,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900640,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,2.558437945006376e-13,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937683105469,0.0,0.0,2.6941616255646294e-13,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,1.9899002150908242e-13,298.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,2.694160541362456e-13,298.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,1.277990083550784e-12,286.0622253417969,294.1499938964844,291.2909851074219,291.08984375,294.4944152832031,293.7809143066406,285.8002319335937,0.0,0.0,0.0,0.0,1.0,1.0,1.1248051101642176e-12,1.0755515176394249e-17,-1.1248158437657252e-12,-1.3099620129949918e-12,0.0,0.0,0.0,0.0,60.0,7.772023309371434e-06,-0.0,-5.066788513209878e-25,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900700,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,2.558437945006376e-13,298.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937683105469,0.0,0.0,2.6941616255646294e-13,298.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,1.9899002150908242e-13,298.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,2.694160541362456e-13,298.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,1.277990083550784e-12,286.0622253417969,294.1499938964844,291.2374572753906,291.0464172363281,294.4944152832031,293.7809143066406,285.8002319335937,0.0,0.0,0.0,0.0,1.0,1.0,1.1248051101642176e-12,1.0755516003574861e-17,-1.1248158437657252e-12,-1.3099620129949918e-12,0.0,0.0,0.0,0.0,60.0,7.180331976996968e-06,-0.0,-5.066788513209878e-25,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900760,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,2.558437945006376e-13,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937683105469,0.0,0.0,2.6941616255646294e-13,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,1.9899002150908242e-13,298.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,2.694160541362456e-13,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,1.277990083550784e-12,286.0622253417969,294.1499938964844,291.1836242675781,291.00274658203125,294.4944152832031,293.7809143066406,285.8002319335937,0.0,0.0,0.0,0.0,1.0,1.0,1.1248051101642176e-12,1.0755516830755477e-17,-1.1248158437657252e-12,-1.3099620129949918e-12,0.0,0.0,0.0,0.0,60.0,6.778144324925961e-06,-0.0,-5.066788513209878e-25,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900820,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,0.0,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937683105469,0.0,0.0,0.0,298.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,291.07568359375,290.915283203125,294.4944152832031,293.7809143066406,285.8002319335937,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137104197101642e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,4.133023594476981e-06,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900880,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,0.0,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937683105469,0.0,0.0,0.0,298.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,291.07568359375,290.915283203125,294.4944152832031,293.7809143066406,285.8002319335937,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137104197101642e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,4.133023594476981e-06,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900940,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,0.0,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937683105469,0.0,0.0,0.0,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,290.9684753417969,290.8285217285156,294.4944152832031,293.7809143066406,285.8002319335937,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137104197101642e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,3.0840840281598503e-06,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901000,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,0.0,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937683105469,0.0,0.0,0.0,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,290.9684753417969,290.8285217285156,294.4944152832031,293.7809143066406,285.8002319335937,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137104197101642e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,3.0840840281598503e-06,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901060,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,2.558437945006376e-13,298.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937683105469,0.0,0.0,2.6941616255646294e-13,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,1.9899002150908242e-13,298.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,2.694160541362456e-13,298.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,1.277990083550784e-12,286.0622253417969,294.1499938964844,290.86334228515625,290.7434997558594,294.4944152832031,293.7809143066406,285.8002319335937,0.0,0.0,0.0,0.0,1.0,1.0,3.780311133572134e-12,8.09578457272083e-18,-3.780319373508645e-12,3.0270187398318e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.1633243250107625e-06,-0.0,-5.066788513209878e-25,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901120,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,2.558437945006376e-13,298.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937683105469,0.0,0.0,2.6941616255646294e-13,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,1.9899002150908242e-13,298.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,2.694160541362456e-13,298.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,1.277990083550784e-12,286.0622253417969,294.1499938964844,290.86334228515625,290.7434997558594,294.4944152832031,293.7809143066406,285.8002319335937,0.0,0.0,0.0,0.0,1.0,1.0,3.780311133572134e-12,8.09578457272083e-18,-3.780319373508645e-12,3.0270187398318e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.1633243250107625e-06,-0.0,-5.066788513209878e-25,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901180,298.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,0.0,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937683105469,0.0,0.0,0.0,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,290.7615661621094,290.6613464355469,294.4944152832031,293.7809143066406,285.8002319335937,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137104197101642e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,1.6652555132168345e-05,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901240,298.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,0.0,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937683105469,0.0,0.0,0.0,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,290.7615661621094,290.6613464355469,294.4944152832031,293.7809143066406,285.8002319335937,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137104197101642e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,1.6652555132168345e-05,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901300,298.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,0.0,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937683105469,0.0,0.0,0.0,298.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,290.7123718261719,290.62164306640625,294.4944152832031,293.7809143066406,285.8002319335937,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137104197101642e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,1.2703433640126605e-05,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901360,298.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,0.0,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937683105469,0.0,0.0,0.0,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,290.6645202636719,290.5830993652344,294.4944152832031,293.7809143066406,285.8002319335937,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137104197101642e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,9.532431249681396e-06,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901420,298.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,2.558437945006376e-13,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937683105469,0.0,0.0,2.6941616255646294e-13,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,1.9899002150908242e-13,298.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,2.694160541362456e-13,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,1.277990083550784e-12,286.0622253417969,294.1499938964844,290.573486328125,290.5098571777344,294.4944152832031,293.7809143066406,285.8002624511719,0.0,0.0,0.0,0.0,1.0,1.0,1.1248051101642176e-12,1.0755517657936086e-17,-1.1248158437657252e-12,-1.3099620129949918e-12,0.0,0.0,0.0,0.0,60.0,4.767798145621782e-06,-0.0,-5.066788513209878e-25,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901480,298.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,2.558437945006376e-13,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937683105469,0.0,0.0,2.6941616255646294e-13,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,1.9899002150908242e-13,298.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,2.694160541362456e-13,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,1.277990083550784e-12,286.0622253417969,294.1499938964844,290.573486328125,290.5098571777344,294.4944152832031,293.7809143066406,285.8002624511719,0.0,0.0,0.0,0.0,1.0,1.0,1.1248051101642176e-12,1.0755517657936086e-17,-1.1248158437657252e-12,-1.3099620129949918e-12,0.0,0.0,0.0,0.0,60.0,4.767798145621782e-06,-0.0,-5.066788513209878e-25,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901540,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,2.558437945006376e-13,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937683105469,0.0,0.0,2.6941616255646294e-13,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,1.9899002150908242e-13,298.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,2.694160541362456e-13,298.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,1.277990083550784e-12,286.0622253417969,294.1499938964844,290.4898376464844,290.4427490234375,294.4944152832031,293.7809143066406,285.8002624511719,0.0,0.0,0.0,0.0,1.0,1.0,3.780311133572134e-12,8.09578457272083e-18,-3.780319373508645e-12,3.0270187398318e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.223531737399753e-06,-0.0,-5.066788513209878e-25,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901600,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,2.558437945006376e-13,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937683105469,0.0,0.0,2.6941616255646294e-13,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,1.9899002150908242e-13,298.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,2.694160541362456e-13,298.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,1.277990083550784e-12,286.0622253417969,294.1499938964844,290.4898376464844,290.4427490234375,294.4944152832031,293.7809143066406,285.8002624511719,0.0,0.0,0.0,0.0,1.0,1.0,3.780311133572134e-12,8.09578457272083e-18,-3.780319373508645e-12,3.0270187398318e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.223531737399753e-06,-0.0,-5.066788513209878e-25,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901660,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,0.0,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937683105469,0.0,0.0,0.0,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,290.4148864746094,290.3828430175781,294.4944152832031,293.7809143066406,285.8002624511719,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137105024282256e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,1.4709748938912526e-05,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901720,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,0.0,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937683105469,0.0,0.0,0.0,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,290.4148864746094,290.3828430175781,294.4944152832031,293.7809143066406,285.8002624511719,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137105024282256e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,1.4709748938912526e-05,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901780,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,0.0,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937683105469,0.0,0.0,0.0,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,290.34991455078125,290.3312683105469,294.4944152832031,293.7809143066406,285.8002624511719,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137105024282256e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,7.018336873443332e-06,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901840,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,0.0,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937683105469,0.0,0.0,0.0,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,290.34991455078125,290.3312683105469,294.4944152832031,293.7809143066406,285.8002624511719,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137105024282256e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,7.018336873443332e-06,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901900,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,0.0,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937683105469,0.0,0.0,0.0,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,290.3216247558594,290.3089294433594,294.4944152832031,293.7809143066406,285.8002624511719,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137104197101642e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,5.075097305962117e-06,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901960,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,0.0,298.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937683105469,0.0,0.0,0.0,298.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,290.2963256835937,290.2890930175781,294.4944152832031,293.7809143066406,285.8002624511719,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137105024282256e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,3.5783818930212874e-06,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902020,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,2.558437945006376e-13,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937683105469,0.0,0.0,2.6941616255646294e-13,298.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,1.9899002150908242e-13,298.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,2.694160541362456e-13,298.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,1.277990083550784e-12,286.0622253417969,294.1499938964844,290.25537109375,290.25537109375,294.4944152832031,293.7809143066406,285.8002624511719,0.0,0.0,0.0,0.0,1.0,1.0,1.1248051101642176e-12,1.0755517657936086e-17,-1.1248158437657252e-12,-1.3099620129949918e-12,0.0,0.0,0.0,0.0,60.0,1.5232214991556248e-06,-0.0,-5.066788513209878e-25,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902080,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,2.558437945006376e-13,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937683105469,0.0,0.0,2.6941616255646294e-13,298.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,1.9899002150908242e-13,298.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,2.694160541362456e-13,298.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,1.277990083550784e-12,286.0622253417969,294.1499938964844,290.25537109375,290.25537109375,294.4944152832031,293.7809143066406,285.8002624511719,0.0,0.0,0.0,0.0,1.0,1.0,1.1248051101642176e-12,1.0755517657936086e-17,-1.1248158437657252e-12,-1.3099620129949918e-12,0.0,0.0,0.0,0.0,60.0,1.5232214991556248e-06,-0.0,-5.066788513209878e-25,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902140,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,-2.558437945006376e-13,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937683105469,0.0,0.0,-2.6941616255646294e-13,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,-1.9899002150908242e-13,298.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,-2.694160541362456e-13,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,-1.277990083550784e-12,286.0622253417969,294.1499938964844,290.2284240722656,290.2284240722656,294.4944152832031,293.7809143066406,285.8002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-1.6420154081916993e-12,1.2178424648663066e-17,1.6420032651273677e-12,-2.2839894038562125e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.574326102461782e-07,-0.0,-5.066788513209878e-25,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902200,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,-2.558437945006376e-13,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937683105469,0.0,0.0,-2.6941616255646294e-13,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,-1.9899002150908242e-13,298.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,-2.694160541362456e-13,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,-1.277990083550784e-12,286.0622253417969,294.1499938964844,290.2284240722656,290.2284240722656,294.4944152832031,293.7809143066406,285.8002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-1.6420154081916993e-12,1.2178424648663066e-17,1.6420032651273677e-12,-2.2839894038562125e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.574326102461782e-07,-0.0,-5.066788513209878e-25,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902260,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,2.558437945006376e-13,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937683105469,0.0,0.0,2.6941616255646294e-13,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,1.9899002150908242e-13,298.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,2.694160541362456e-13,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,1.277990083550784e-12,286.0622253417969,294.1499938964844,290.216796875,290.216796875,294.4944152832031,293.7809143066406,285.8002624511719,0.0,0.0,0.0,0.0,1.0,1.0,3.780311133572134e-12,8.095785399901443e-18,-3.780319373508645e-12,3.0270187398318e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.861903851680836e-07,-0.0,-5.066788513209878e-25,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902320,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,2.558437945006376e-13,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937683105469,0.0,0.0,2.6941616255646294e-13,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,1.9899002150908242e-13,298.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,2.694160541362456e-13,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,1.277990083550784e-12,286.0622253417969,294.1499938964844,290.216796875,290.216796875,294.4944152832031,293.7809143066406,285.8002624511719,0.0,0.0,0.0,0.0,1.0,1.0,3.780311133572134e-12,8.095785399901443e-18,-3.780319373508645e-12,3.0270187398318e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.861903851680836e-07,-0.0,-5.066788513209878e-25,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902380,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,-2.558437945006376e-13,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937683105469,0.0,0.0,-2.6941616255646294e-13,298.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,-1.9899002150908242e-13,298.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,-2.694160541362456e-13,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,-1.277990083550784e-12,286.0622253417969,294.1499938964844,290.2218017578125,290.2218017578125,294.4944152832031,293.7809143066406,285.8002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-1.6420154081916993e-12,1.2178425475843679e-17,1.6420032651273677e-12,-2.2839894038562125e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.2629836419364436e-05,-0.0,-5.066788513209878e-25,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902440,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,-2.558437945006376e-13,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937683105469,0.0,0.0,-2.6941616255646294e-13,298.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,-1.9899002150908242e-13,298.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,-2.694160541362456e-13,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,-1.277990083550784e-12,286.0622253417969,294.1499938964844,290.2218017578125,290.2218017578125,294.4944152832031,293.7809143066406,285.8002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-1.6420154081916993e-12,1.2178425475843679e-17,1.6420032651273677e-12,-2.2839894038562125e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.2629836419364436e-05,-0.0,-5.066788513209878e-25,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902500,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,0.0,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937683105469,0.0,0.0,0.0,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,290.2309875488281,290.2309875488281,294.4944152832031,293.7809143066406,285.8002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-1.5863582149278077e-12,1.2796838936678125e-17,1.5863454213421724e-12,-3.965465976418781e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.578519893693738e-06,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
