time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902560,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,2.558437945006376e-13,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937683105469,0.0,0.0,2.6941616255646294e-13,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,1.9899002150908242e-13,298.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,2.694160541362456e-13,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,1.277990083550784e-12,286.0622253417969,294.1499938964844,290.24481201171875,290.24481201171875,294.4944152832031,293.7809143066406,285.8002624511719,0.0,0.0,0.0,0.0,1.0,1.0,1.1248051101642176e-12,1.0755519312297313e-17,-1.1248158437657252e-12,-1.3099620129949918e-12,0.0,0.0,0.0,0.0,60.0,6.404421128536342e-06,-0.0,-5.066788513209878e-25,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902620,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,0.0,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937683105469,0.0,0.0,0.0,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,290.2870788574219,290.2870788574219,294.4944152832031,293.7809143066406,285.8002624511719,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137105851462869e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,1.5134616660361644e-05,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902680,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,0.0,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937683105469,0.0,0.0,0.0,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0,298.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0,298.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0,286.0622253417969,294.1499938964844,290.2870788574219,290.2870788574219,294.4944152832031,293.7809143066406,285.8002624511719,0.0,0.0,0.0,0.0,1.0,1.0,1.069147916900326e-12,1.0137105851462869e-17,-1.06915799998053e-12,3.715146408827391e-13,0.0,0.0,0.0,0.0,60.0,1.5134616660361644e-05,-0.0,-0.0,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,2.558437945006376e-13,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937683105469,0.0,0.0,2.6941616255646294e-13,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,1.9899002150908242e-13,298.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,2.694160541362456e-13,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,1.277990083550784e-12,286.0622253417969,294.1499938964844,290.3500061035156,290.3500061035156,294.4944152832031,293.7809143066406,285.8002624511719,0.0,0.0,0.0,0.0,1.0,1.0,1.1248051101642176e-12,1.0755519312297313e-17,-1.1248158437657252e-12,-1.3099620129949918e-12,0.0,0.0,0.0,0.0,60.0,6.0245492932153866e-06,-0.0,-5.066788513209878e-25,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,2.558437945006376e-13,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937683105469,0.0,0.0,2.6941616255646294e-13,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,1.9899002150908242e-13,298.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,2.694160541362456e-13,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,1.277990083550784e-12,286.0622253417969,294.1499938964844,290.3500061035156,290.3500061035156,294.4944152832031,293.7809143066406,285.8002624511719,0.0,0.0,0.0,0.0,1.0,1.0,1.1248051101642176e-12,1.0755519312297313e-17,-1.1248158437657252e-12,-1.3099620129949918e-12,0.0,0.0,0.0,0.0,60.0,6.0245492932153866e-06,-0.0,-5.066788513209878e-25,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8923645019531,0.0,0.0,2.295123557871648e-08,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937072753906,0.0,0.0,2.41687860835782e-08,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071044921875,0.0,0.0,1.7850997124924106e-08,298.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857727050781,0.0,0.0,2.416877542543716e-08,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8830261230469,0.0,0.0,1.1464594251719973e-07,286.0621337890625,294.1499938964844,290.4269714355469,290.416015625,294.49444580078125,293.7809143066406,285.8002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-2.4454632807646703e-07,3.058457621277905e-13,2.445460154376633e-07,-5.595842935690598e-07,0.0,0.0,0.0,-1.3774551916867497e-06,60.0,-8.018543303478509e-05,-0.0,-4.077510728963795e-15,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8923645019531,0.0,0.0,2.295123557871648e-08,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937072753906,0.0,0.0,2.41687860835782e-08,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071044921875,0.0,0.0,1.7850997124924106e-08,298.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857727050781,0.0,0.0,2.416877542543716e-08,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8830261230469,0.0,0.0,1.1464594251719973e-07,286.0621337890625,294.1499938964844,290.4269714355469,290.416015625,294.49444580078125,293.7809143066406,285.8002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-2.4454632807646703e-07,3.058457621277905e-13,2.445460154376633e-07,-5.595842935690598e-07,0.0,0.0,0.0,-1.3774551916867497e-06,60.0,-8.018543303478509e-05,-0.0,-4.077510728963795e-15,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8923645019531,0.0,0.0,1.620046390371499e-07,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937072753906,0.0,0.0,1.705988950106985e-07,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071044921875,0.0,0.0,1.260038544614872e-07,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857727050781,0.0,0.0,1.705988239564249e-07,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8830261230469,0.0,0.0,8.092450798358186e-07,286.0621337890625,294.1499938964844,290.51025390625,290.48712158203125,294.49444580078125,293.7809143066406,285.8002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-1.7265031146962428e-06,2.159361014650308e-12,1.726500954646326e-06,-3.950458449253347e-06,0.0,0.0,0.0,-9.724855772219598e-06,60.0,0.0036941445432603,-0.0,-2.0315986306446162e-13,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8923645019531,0.0,0.0,1.620046390371499e-07,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937072753906,0.0,0.0,1.705988950106985e-07,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071044921875,0.0,0.0,1.260038544614872e-07,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857727050781,0.0,0.0,1.705988239564249e-07,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8830261230469,0.0,0.0,8.092450798358186e-07,286.0621337890625,294.1499938964844,290.51025390625,290.48712158203125,294.49444580078125,293.7809143066406,285.8002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-1.7265031146962428e-06,2.159361014650308e-12,1.726500954646326e-06,-3.950458449253347e-06,0.0,0.0,0.0,-9.724855772219598e-06,60.0,0.0036941445432603,-0.0,-2.0315986306446162e-13,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8923645019531,0.0,0.0,3.9402681295541697e-07,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937072753906,0.0,0.0,4.149297296862642e-07,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071044921875,0.0,0.0,3.064659210849641e-07,298.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857727050781,0.0,0.0,4.149295591560076e-07,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8830261230469,0.0,0.0,1.968241576832952e-06,286.0621337890625,294.1499938964844,290.5541381835937,290.52447509765625,294.49444580078125,293.7809143066406,285.8002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-4.200991497782525e-06,5.253753161682528e-12,4.200986040814314e-06,-9.611222594685389e-06,0.0,0.0,0.0,-2.3662607418373227e-05,60.0,0.0097583839669823,-0.0,-1.2018065579169625e-12,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8923645019531,0.0,0.0,6.554687388415914e-07,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937072753906,0.0,0.0,6.902409950271249e-07,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071044921875,0.0,0.0,5.098100359646196e-07,298.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857727050781,0.0,0.0,6.902407108100306e-07,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8830261230469,0.0,0.0,3.27419547829777e-06,286.0621337890625,294.1499938964844,290.5994567871094,290.5629272460937,294.49444580078125,293.7809143066406,285.8002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-6.987943834246835e-06,8.739229825915906e-12,6.987935194047168e-06,-1.598763992660679e-05,0.0,0.0,0.0,-3.9360515074804425e-05,60.0,0.016586473211646,-0.0,-3.32572966561806e-12,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8925476074219,0.0,0.0,2.0888699054921744e-06,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8938903808594,0.0,0.0,2.1996834220772143e-06,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.90728759765625,0.0,0.0,1.6246798395513906e-06,298.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8859558105469,0.0,0.0,2.199682512582513e-06,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8832092285156,0.0,0.0,1.0434316209284589e-05,286.0624084472656,294.1499938964844,290.69415283203125,290.64306640625,294.4940490722656,293.78094482421875,285.8002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-2.225696698587853e-05,2.7838002736313427e-11,2.225693970103748e-05,-5.0929622375406325e-05,0.0,0.0,0.0,-0.000125367208966,60.0,0.0574146881699562,-0.0,-3.3775812008363104e-11,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8925476074219,0.0,0.0,2.0888699054921744e-06,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8938903808594,0.0,0.0,2.1996834220772143e-06,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.90728759765625,0.0,0.0,1.6246798395513906e-06,298.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8859558105469,0.0,0.0,2.199682512582513e-06,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8832092285156,0.0,0.0,1.0434316209284589e-05,286.0624084472656,294.1499938964844,290.69415283203125,290.64306640625,294.4940490722656,293.78094482421875,285.8002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-2.225696698587853e-05,2.7838002736313427e-11,2.225693970103748e-05,-5.0929622375406325e-05,0.0,0.0,0.0,-0.000125367208966,60.0,0.0574146881699562,-0.0,-3.3775812008363104e-11,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.893310546875,0.0,0.0,4.80584049000754e-06,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946228027344,0.0,0.0,5.060787771071773e-06,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9080505371094,0.0,0.0,3.7378833894763375e-06,298.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866882324219,0.0,0.0,5.060785497335019e-06,298.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8839416503906,0.0,0.0,2.400611992925405e-05,286.0634765625,294.1499938964844,290.7939453125,290.72711181640625,294.4924621582031,293.7808837890625,285.8002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-5.1206610805820674e-05,6.404680952254438e-11,5.120654532220215e-05,-0.0001171736294054,0.0,0.0,0.0,-0.0002884322893805,60.0,0.2308516800403595,-0.0,-1.7878114266789424e-10,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.893310546875,0.0,0.0,4.80584049000754e-06,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946228027344,0.0,0.0,5.060787771071773e-06,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9080505371094,0.0,0.0,3.7378833894763375e-06,298.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866882324219,0.0,0.0,5.060785497335019e-06,298.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8839416503906,0.0,0.0,2.400611992925405e-05,286.0634765625,294.1499938964844,290.7939453125,290.72711181640625,294.4924621582031,293.7808837890625,285.8002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-5.1206610805820674e-05,6.404680952254438e-11,5.120654532220215e-05,-0.0001171736294054,0.0,0.0,0.0,-0.0002884322893805,60.0,0.2308516800403595,-0.0,-1.7878114266789424e-10,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8949890136719,0.0,0.0,8.740549674257636e-06,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89630126953125,0.0,0.0,9.204230991599616e-06,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9097595214844,0.0,0.0,6.798218691983493e-06,298.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88836669921875,0.0,0.0,9.204226444126108e-06,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,4.366076609585434e-05,286.0657043457031,294.1499938964844,290.8984375,290.8146667480469,294.4888000488281,293.7803039550781,285.80029296875,0.0,0.0,0.0,0.0,1.0,1.0,-9.313153714174403e-05,1.1648447484358115e-10,9.313142072642222e-05,-0.0002131082437699,0.0,0.0,0.0,-0.0005245835054665,60.0,0.4863571226596832,-0.0,-5.913715628302896e-10,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8949890136719,0.0,0.0,8.740549674257636e-06,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89630126953125,0.0,0.0,9.204230991599616e-06,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9097595214844,0.0,0.0,6.798218691983493e-06,298.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88836669921875,0.0,0.0,9.204226444126108e-06,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,4.366076609585434e-05,286.0657043457031,294.1499938964844,290.8984375,290.8146667480469,294.4888000488281,293.7803039550781,285.80029296875,0.0,0.0,0.0,0.0,1.0,1.0,-9.313153714174403e-05,1.1648447484358115e-10,9.313142072642222e-05,-0.0002131082437699,0.0,0.0,0.0,-0.0005245835054665,60.0,0.4863571226596832,-0.0,-5.913715628302896e-10,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8985290527344,0.0,0.0,1.4577709407603834e-05,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8998413085937,0.0,0.0,1.5351048205047846e-05,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.913330078125,0.0,0.0,1.133824116550386e-05,298.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.891845703125,0.0,0.0,1.5351042748079635e-05,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88916015625,0.0,0.0,7.281852595042437e-05,286.0697326660156,294.1499938964844,291.0072326660156,290.90533447265625,294.4806823730469,293.7769470214844,285.80035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001553271285956,1.942757066331069e-10,0.0001553269248688,-0.0003554273280315,0.0,0.0,0.0,-0.0008749137632548,60.0,0.9520056247711182,-0.0,-1.6449834827625411e-09,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8985290527344,0.0,0.0,1.4577709407603834e-05,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8998413085937,0.0,0.0,1.5351048205047846e-05,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.913330078125,0.0,0.0,1.133824116550386e-05,298.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.891845703125,0.0,0.0,1.5351042748079635e-05,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88916015625,0.0,0.0,7.281852595042437e-05,286.0697326660156,294.1499938964844,291.0072326660156,290.90533447265625,294.4806823730469,293.7769470214844,285.80035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001553271285956,1.942757066331069e-10,0.0001553269248688,-0.0003554273280315,0.0,0.0,0.0,-0.0008749137632548,60.0,0.9520056247711182,-0.0,-1.6449834827625411e-09,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9004821777344,0.0,0.0,1.7652753740549088e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9017639160156,0.0,0.0,1.85892240551766e-05,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9153137207031,0.0,0.0,1.3729947568208443e-05,298.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937683105469,0.0,0.0,1.8589214960229583e-05,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8910827636719,0.0,0.0,8.817898196866736e-05,286.07183837890625,294.1499938964844,291.0630798339844,290.95172119140625,294.47613525390625,293.7747802734375,285.8003845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000188092017197,2.352565087182512e-10,0.0001880917843664,-0.0004304016474634,0.0,0.0,0.0,-0.0010594693012535,60.0,1.1955697536468506,-0.0,-2.412170019283621e-09,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9027099609375,0.0,0.0,2.164169018215034e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.90399169921875,0.0,0.0,2.2789768991060555e-05,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9175720214844,0.0,0.0,1.683245864114724e-05,298.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.89599609375,0.0,0.0,2.2789759896113537e-05,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8933410644531,0.0,0.0,0.0001081044974853,286.0743408203125,294.1499938964844,291.119873046875,290.9987487792969,294.4709167480469,293.7723693847656,285.8004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002305992238689,2.8842134236484185e-10,0.0002305989328306,-0.0005276657175272,0.0,0.0,0.0,-0.0012988998787477,60.0,1.4742283821105957,-0.0,-3.625477917879039e-09,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9098815917969,0.0,0.0,3.162776556564495e-05,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9111022949219,0.0,0.0,3.330560139147565e-05,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9248046875,0.0,0.0,2.459942334098741e-05,298.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9030456542969,0.0,0.0,3.3305590477539226e-05,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.90045166015625,0.0,0.0,0.0001579869276611,286.0797119140625,294.1499938964844,291.2359619140625,291.0944519042969,294.4558410644531,293.7601318359375,285.800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003179711347911,4.024437449956508e-10,0.0003179707273375,-0.0007400607573799,0.0,0.0,0.0,-0.0017939505632966,60.0,2.12171483039856,-0.0,-7.743190977294034e-09,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9098815917969,0.0,0.0,3.162776556564495e-05,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9111022949219,0.0,0.0,3.330560139147565e-05,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9248046875,0.0,0.0,2.459942334098741e-05,298.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9030456542969,0.0,0.0,3.3305590477539226e-05,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.90045166015625,0.0,0.0,0.0001579869276611,286.0797119140625,294.1499938964844,291.2359619140625,291.0944519042969,294.4558410644531,293.7601318359375,285.800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003179711347911,4.024437449956508e-10,0.0003179707273375,-0.0007400607573799,0.0,0.0,0.0,-0.0017939505632966,60.0,2.12171483039856,-0.0,-7.743190977294034e-09,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9154052734375,0.0,0.0,3.942429611925036e-05,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9165954589844,0.0,0.0,4.151573375565931e-05,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303283691406,0.0,0.0,3.0663402867503464e-05,298.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.90850830078125,0.0,0.0,4.151571556576528e-05,298.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.90594482421875,0.0,0.0,0.0001969321165233,286.0822448730469,294.1499938964844,291.3551330566406,291.1921081542969,294.4348449707031,293.7416076660156,285.8006896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004240500275045,5.293901428338188e-10,0.0004240495036356,-0.0009677259949967,0.0,0.0,0.0,-0.0023879499640315,60.0,2.9503605365753174,-0.0,-1.2031248886046342e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9154052734375,0.0,0.0,3.942429611925036e-05,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9165954589844,0.0,0.0,4.151573375565931e-05,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303283691406,0.0,0.0,3.0663402867503464e-05,298.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.90850830078125,0.0,0.0,4.151571556576528e-05,298.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.90594482421875,0.0,0.0,0.0001969321165233,286.0822448730469,294.1499938964844,291.3551330566406,291.1921081542969,294.4348449707031,293.7416076660156,285.8006896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004240500275045,5.293901428338188e-10,0.0004240495036356,-0.0009677259949967,0.0,0.0,0.0,-0.0023879499640315,60.0,2.9503605365753174,-0.0,-1.2031248886046342e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9433288574219,0.0,0.0,9.029807551996782e-05,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,9.508834045846017e-05,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9584045410156,0.0,0.0,7.023197395028546e-05,298.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361572265625,0.0,0.0,9.508829680271448e-05,298.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9337463378906,0.0,0.0,0.0004510566650424,286.1277160644531,294.1499938964844,291.4769287109375,291.2912902832031,294.3580322265625,293.6758117675781,285.8009338378906,0.0,0.0,0.0,0.0,1.0,1.0,0.0001657286193221,3.0796756811390925e-10,-0.0001657289394643,-0.0009753806516528,0.0,0.0,0.0,0.0006551805417984,60.0,3.956464767456055,-0.0,-6.31160190778246e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9433288574219,0.0,0.0,9.029807551996782e-05,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,9.508834045846017e-05,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9584045410156,0.0,0.0,7.023197395028546e-05,298.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361572265625,0.0,0.0,9.508829680271448e-05,298.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9337463378906,0.0,0.0,0.0004510566650424,286.1277160644531,294.1499938964844,291.4769287109375,291.2912902832031,294.3580322265625,293.6758117675781,285.8009338378906,0.0,0.0,0.0,0.0,1.0,1.0,0.0001657286193221,3.0796756811390925e-10,-0.0001657289394643,-0.0009753806516528,0.0,0.0,0.0,0.0006551805417984,60.0,3.956464767456055,-0.0,-6.31160190778246e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9164428710937,0.0,0.0,9.004943422041833e-05,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9176940917969,0.0,0.0,9.482650784775616e-05,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9311828613281,0.0,0.0,7.003858627285808e-05,298.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9097595214844,0.0,0.0,9.482647146796808e-05,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071350097656,0.0,0.0,0.0004498146881815,286.08843994140625,294.1499938964844,291.6009521484375,291.3916015625,294.304443359375,293.6435546875,285.8006286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006660197977907,8.339156032377553e-10,0.0006660189828835,-0.0015263579552993,0.0,0.0,0.0,-0.0037636863999068,60.0,5.32323169708252,-0.0,-6.276891184597845e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9164428710937,0.0,0.0,9.004943422041833e-05,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9176940917969,0.0,0.0,9.482650784775616e-05,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9311828613281,0.0,0.0,7.003858627285808e-05,298.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9097595214844,0.0,0.0,9.482647146796808e-05,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071350097656,0.0,0.0,0.0004498146881815,286.08843994140625,294.1499938964844,291.6009521484375,291.3916015625,294.304443359375,293.6435546875,285.8006286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006660197977907,8.339156032377553e-10,0.0006660189828835,-0.0015263579552993,0.0,0.0,0.0,-0.0037636863999068,60.0,5.32323169708252,-0.0,-6.276891184597845e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9177551269531,0.0,0.0,9.005950414575636e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9189758300781,0.0,0.0,9.4837108918e-05,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324035644531,0.0,0.0,7.004641520325094e-05,298.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9111022949219,0.0,0.0,9.483707253821194e-05,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9084777832031,0.0,0.0,0.0004498649796005,286.0921936035156,294.1499938964844,291.6636962890625,291.4420471191406,294.2763977050781,293.6245422363281,285.8007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007874109433032,9.679238521798084e-10,0.000787409953773,-0.0017572760116308,0.0,0.0,0.0,-0.0044345348142087,60.0,5.812770366668701,-0.0,-6.278293085415498e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9459533691406,0.0,0.0,9.01576568139717e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468994140625,0.0,0.0,9.49404711718671e-05,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.96075439453125,0.0,0.0,7.012276182649657e-05,298.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388732910156,0.0,0.0,9.494043479207905e-05,298.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9364624023437,0.0,0.0,0.0004503552918322,286.13037109375,294.1499938964844,291.726806640625,291.4926452636719,294.2603759765625,293.60107421875,285.80096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007310340297408,1.0326725030651571e-09,0.0007310329820029,-0.0019838770385831,0.0,0.0,0.0,-0.0041804695501923,60.0,5.738094329833984,-0.0,-6.291983112305388e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92852783203125,0.0,0.0,9.023361053550616e-05,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9296569824219,0.0,0.0,9.502045577391982e-05,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94305419921875,0.0,0.0,7.018183532636613e-05,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9218444824219,0.0,0.0,9.502041939413176e-05,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9193115234375,0.0,0.0,0.0004507347184699,286.10308837890625,294.1499938964844,291.8540954589844,291.5940246582031,294.21685791015625,293.5526428222656,285.8017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444975923746,1.44042733296601e-09,0.0010444961953908,-0.0027424020227044,0.0,0.0,0.0,-0.0059407311491668,60.0,8.050616264343262,-0.0,-6.3025858310084e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92852783203125,0.0,0.0,9.023361053550616e-05,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9296569824219,0.0,0.0,9.502045577391982e-05,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94305419921875,0.0,0.0,7.018183532636613e-05,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9218444824219,0.0,0.0,9.502041939413176e-05,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9193115234375,0.0,0.0,0.0004507347184699,286.10308837890625,294.1499938964844,291.8540954589844,291.5940246582031,294.21685791015625,293.5526428222656,285.8017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444975923746,1.44042733296601e-09,0.0010444961953908,-0.0027424020227044,0.0,0.0,0.0,-0.0059407311491668,60.0,8.050616264343262,-0.0,-6.3025858310084e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9283447265625,0.0,0.0,9.055229020304978e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.929443359375,0.0,0.0,9.53560374910012e-05,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.94268798828125,0.0,0.0,7.042969082249328e-05,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9217224121094,0.0,0.0,9.535600111121312e-05,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.91925048828125,0.0,0.0,0.0004523265815805,286.099853515625,294.1499938964844,291.9823913574219,291.69537353515625,294.19757080078125,293.4766540527344,285.8025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649428538978,1.754338341264372e-09,0.0009649411076679,-0.0036472207866609,0.0,0.0,0.0,-0.0056829648092389,60.0,8.179797172546387,-0.0,-6.347177361476497e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9283447265625,0.0,0.0,9.055229020304978e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.929443359375,0.0,0.0,9.53560374910012e-05,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.94268798828125,0.0,0.0,7.042969082249328e-05,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9217224121094,0.0,0.0,9.535600111121312e-05,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.91925048828125,0.0,0.0,0.0004523265815805,286.099853515625,294.1499938964844,291.9823913574219,291.69537353515625,294.19757080078125,293.4766540527344,285.8025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649428538978,1.754338341264372e-09,0.0009649411076679,-0.0036472207866609,0.0,0.0,0.0,-0.0056829648092389,60.0,8.179797172546387,-0.0,-6.347177361476497e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281311035156,0.0,0.0,9.092085383599624e-05,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9292297363281,0.0,0.0,9.574415162205696e-05,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423217773437,0.0,0.0,7.07163562765345e-05,298.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9216003417969,0.0,0.0,9.574411524226888e-05,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9191589355469,0.0,0.0,0.0004541676316875,286.0966491699219,294.1499938964844,292.1112670898437,291.7962646484375,294.1625061035156,293.3885498046875,285.80352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687774581834,2.2133963550885483e-09,0.0009687752462923,-0.0048502259887754,0.0,0.0,0.0,-0.0059100808575749,60.0,8.775712966918945,-0.0,-6.398946794661242e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281311035156,0.0,0.0,9.092085383599624e-05,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9292297363281,0.0,0.0,9.574415162205696e-05,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423217773437,0.0,0.0,7.07163562765345e-05,298.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9216003417969,0.0,0.0,9.574411524226888e-05,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9191589355469,0.0,0.0,0.0004541676316875,286.0966491699219,294.1499938964844,292.1112670898437,291.7962646484375,294.1625061035156,293.3885498046875,285.80352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687774581834,2.2133963550885483e-09,0.0009687752462923,-0.0048502259887754,0.0,0.0,0.0,-0.0059100808575749,60.0,8.775712966918945,-0.0,-6.398946794661242e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92791748046875,0.0,0.0,9.134408901445568e-05,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9289855957031,0.0,0.0,9.618983312975617e-05,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9419250488281,0.0,0.0,7.104553515091538e-05,298.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.92144775390625,0.0,0.0,9.618979674996808e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9190368652344,0.0,0.0,0.0004562817630358,286.09344482421875,294.1499938964844,292.2403564453125,291.8963623046875,294.1302795410156,293.2912292480469,285.8047790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732865728437,2.740656146471565e-09,0.000973283778876,-0.0062318295240402,0.0,0.0,0.0,-0.0061714663170278,60.0,9.175321578979492,-0.0,-6.458655121832635e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92791748046875,0.0,0.0,9.134408901445568e-05,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9289855957031,0.0,0.0,9.618983312975617e-05,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9419250488281,0.0,0.0,7.104553515091538e-05,298.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.92144775390625,0.0,0.0,9.618979674996808e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9190368652344,0.0,0.0,0.0004562817630358,286.09344482421875,294.1499938964844,292.2403564453125,291.8963623046875,294.1302795410156,293.2912292480469,285.8047790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732865728437,2.740656146471565e-09,0.000973283778876,-0.0062318295240402,0.0,0.0,0.0,-0.0061714663170278,60.0,9.175321578979492,-0.0,-6.458655121832635e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
