time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17904900,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92779541015625,0.0,0.0,9.156880696536972e-05,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288635253906,0.0,0.0,9.642647637519984e-05,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.94171142578125,0.0,0.0,7.122031092876568e-05,298.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.92138671875,0.0,0.0,9.642643999541178e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9189758300781,0.0,0.0,0.0004574042977765,286.09185791015625,294.1499938964844,292.3048400878906,291.9459533691406,294.1148376464844,293.241943359375,285.80548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756806539371,3.020611538673279e-09,0.0009756776271387,-0.0069653964601457,0.0,0.0,0.0,-0.006310252007097,60.0,9.350703239440918,-0.0,-6.490470383369029e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9276733398437,0.0,0.0,9.1804722615052e-05,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9287414550781,0.0,0.0,9.667489939602092e-05,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9414978027344,0.0,0.0,7.140380330383778e-05,298.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9212951660156,0.0,0.0,9.667486301623283e-05,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9189147949219,0.0,0.0,0.0004585827409755,286.0902709960937,294.1499938964844,292.3692321777344,291.9952087402344,294.0999755859375,293.1864013671875,285.80621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781953413039,3.3145177713578278e-09,0.0009781920816749,-0.0077355047687888,0.0,0.0,0.0,-0.006455959752202,60.0,9.506915092468262,-0.0,-6.523954709791725e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92742919921875,0.0,0.0,9.229782153852284e-05,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.928466796875,0.0,0.0,9.719416266307236e-05,298.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410705566406,0.0,0.0,7.1787326305639e-05,298.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9211120605469,0.0,0.0,9.719412628328428e-05,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.91876220703125,0.0,0.0,0.0004610458854585,286.08709716796875,294.1499938964844,292.4974670410156,292.09246826171875,294.0723571777344,293.0849609375,285.80792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834468364715,3.928827929655654e-09,0.0009834428783506,-0.0093451123684644,0.0,0.0,0.0,-0.0067604891955852,60.0,9.797916412353516,-0.0,-6.594221702016513e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92742919921875,0.0,0.0,9.229782153852284e-05,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.928466796875,0.0,0.0,9.719416266307236e-05,298.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410705566406,0.0,0.0,7.1787326305639e-05,298.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9211120605469,0.0,0.0,9.719412628328428e-05,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.91876220703125,0.0,0.0,0.0004610458854585,286.08709716796875,294.1499938964844,292.4974670410156,292.09246826171875,294.0723571777344,293.0849609375,285.80792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834468364715,3.928827929655654e-09,0.0009834428783506,-0.0093451123684644,0.0,0.0,0.0,-0.0067604891955852,60.0,9.797916412353516,-0.0,-6.594221702016513e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9271545410156,0.0,0.0,9.2575435701292e-05,298.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281921386719,0.0,0.0,9.748650336405262e-05,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9406433105469,0.0,0.0,7.20032476237975e-05,298.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9209289550781,0.0,0.0,9.748646698426457e-05,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9185791015625,0.0,0.0,0.0004624326247721,286.0839233398437,294.1499938964844,292.62469482421875,292.187744140625,294.0467224121094,293.0223083496094,285.809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986406346783,4.274672171789007e-09,0.0009864020394161,-0.0102512538433074,0.0,0.0,0.0,-0.0069319484755396,60.0,10.063815116882324,-0.0,-6.633945304201917e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9271545410156,0.0,0.0,9.2575435701292e-05,298.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281921386719,0.0,0.0,9.748650336405262e-05,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9406433105469,0.0,0.0,7.20032476237975e-05,298.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9209289550781,0.0,0.0,9.748646698426457e-05,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9185791015625,0.0,0.0,0.0004624326247721,286.0839233398437,294.1499938964844,292.62469482421875,292.187744140625,294.0467224121094,293.0223083496094,285.809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986406346783,4.274672171789007e-09,0.0009864020394161,-0.0102512538433074,0.0,0.0,0.0,-0.0069319484755396,60.0,10.063815116882324,-0.0,-6.633945304201917e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9268798828125,0.0,0.0,9.28025328903459e-05,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.92791748046875,0.0,0.0,9.77256495389156e-05,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9402160644531,0.0,0.0,7.217987877083942e-05,298.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.92071533203125,0.0,0.0,9.772561315912752e-05,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9184265136719,0.0,0.0,0.0004635670629795,286.080810546875,294.1499938964844,292.7504577636719,292.2806701660156,294.0233154296875,292.97320556640625,285.8119506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888259228318,4.5575774265671515e-09,0.0009888213826343,-0.0109924739226698,0.0,0.0,0.0,-0.0070721977390348,60.0,10.308123588562012,-0.0,-6.666528662435668e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9268798828125,0.0,0.0,9.28025328903459e-05,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.92791748046875,0.0,0.0,9.77256495389156e-05,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9402160644531,0.0,0.0,7.217987877083942e-05,298.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.92071533203125,0.0,0.0,9.772561315912752e-05,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9184265136719,0.0,0.0,0.0004635670629795,286.080810546875,294.1499938964844,292.7504577636719,292.2806701660156,294.0233154296875,292.97320556640625,285.8119506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888259228318,4.5575774265671515e-09,0.0009888213826343,-0.0109924739226698,0.0,0.0,0.0,-0.0070721977390348,60.0,10.308123588562012,-0.0,-6.666528662435668e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.92657470703125,0.0,0.0,9.295208292314784e-05,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9276123046875,0.0,0.0,9.7883130365517e-05,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93975830078125,0.0,0.0,7.229619222925976e-05,298.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9205017089844,0.0,0.0,9.788309398572892e-05,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9182434082031,0.0,0.0,0.0004643141000997,286.07769775390625,294.1499938964844,292.8743591308594,292.3708190917969,294.00225830078125,292.9481506347656,285.8143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990419415757,4.743864856493474e-09,0.0009904146427288,-0.0114805428311228,0.0,0.0,0.0,-0.0071645500138401,60.0,10.535809516906738,-0.0,-6.68802755399156e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.92657470703125,0.0,0.0,9.295208292314784e-05,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9276123046875,0.0,0.0,9.7883130365517e-05,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93975830078125,0.0,0.0,7.229619222925976e-05,298.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9205017089844,0.0,0.0,9.788309398572892e-05,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9182434082031,0.0,0.0,0.0004643141000997,286.07769775390625,294.1499938964844,292.8743591308594,292.3708190917969,294.00225830078125,292.9481506347656,285.8143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990419415757,4.743864856493474e-09,0.0009904146427288,-0.0114805428311228,0.0,0.0,0.0,-0.0071645500138401,60.0,10.535809516906738,-0.0,-6.68802755399156e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,9.299749217461796e-05,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9274597167969,0.0,0.0,9.79309406829998e-05,298.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93951416015625,0.0,0.0,7.2331509727519e-05,298.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.92041015625,0.0,0.0,9.793090430321172e-05,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9181213378906,0.0,0.0,0.0004645409062504,286.0761413574219,294.1499938964844,292.9354858398437,292.41473388671875,293.9927062988281,292.9454345703125,285.8156433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909031214192,4.800417841011041e-09,0.000990898348391,-0.0116287088021636,0.0,0.0,0.0,-0.0071925860829651,60.0,10.642976760864258,-0.0,-6.694560994446874e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.92626953125,0.0,0.0,9.302797116106376e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9272766113281,0.0,0.0,9.796303493203597e-05,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.93927001953125,0.0,0.0,7.235521479742602e-05,298.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9202880859375,0.0,0.0,9.79630058282055e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91802978515625,0.0,0.0,0.0004646931774914,286.0746154785156,294.1499938964844,292.9960021972656,292.45782470703125,293.9837951660156,292.948486328125,285.8170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912280365824,4.838374145776925e-09,0.0009912231471389,-0.0117281517013907,0.0,0.0,0.0,-0.0072114043869078,60.0,10.746152877807615,-0.0,-6.698947885297457e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92596435546875,0.0,0.0,9.305704588769004e-05,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9269714355469,0.0,0.0,9.799365216167644e-05,298.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,7.23778284736909e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9200439453125,0.0,0.0,9.799362305784598e-05,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9178161621094,0.0,0.0,0.0004648384056054,286.0715637207031,294.1499938964844,293.114990234375,292.5413513183594,293.9676818847656,292.9687805175781,285.8199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915374685078,4.8745625313983965e-09,0.0009915325790643,-0.0118229622021317,0.0,0.0,0.0,-0.0072293439880013,60.0,10.942004203796388,-0.0,-6.703132271468348e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92596435546875,0.0,0.0,9.305704588769004e-05,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9269714355469,0.0,0.0,9.799365216167644e-05,298.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,7.23778284736909e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9200439453125,0.0,0.0,9.799362305784598e-05,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9178161621094,0.0,0.0,0.0004648384056054,286.0715637207031,294.1499938964844,293.114990234375,292.5413513183594,293.9676818847656,292.9687805175781,285.8199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915374685078,4.8745625313983965e-09,0.0009915325790643,-0.0118229622021317,0.0,0.0,0.0,-0.0072293439880013,60.0,10.942004203796388,-0.0,-6.703132271468348e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9256286621094,0.0,0.0,9.30690803215839e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266052246094,0.0,0.0,9.800631960388272e-05,298.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9383239746094,0.0,0.0,7.238718535518274e-05,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9197692871094,0.0,0.0,9.800629050005227e-05,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9176025390625,0.0,0.0,0.0004648985341191,286.06854248046875,294.1499938964844,293.2309265136719,292.6209716796875,293.953857421875,293.00604248046875,285.8231506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916652925312,4.889516347361678e-09,0.0009916604030877,-0.0118621410802006,0.0,0.0,0.0,-0.0072367577813565,60.0,11.124883651733398,-0.0,-6.704861021944454e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9256286621094,0.0,0.0,9.30690803215839e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266052246094,0.0,0.0,9.800631960388272e-05,298.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9383239746094,0.0,0.0,7.238718535518274e-05,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9197692871094,0.0,0.0,9.800629050005227e-05,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9176025390625,0.0,0.0,0.0004648985341191,286.06854248046875,294.1499938964844,293.2309265136719,292.6209716796875,293.953857421875,293.00604248046875,285.8231506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916652925312,4.889516347361678e-09,0.0009916604030877,-0.0118621410802006,0.0,0.0,0.0,-0.0072367577813565,60.0,11.124883651733398,-0.0,-6.704861021944454e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92529296875,0.0,0.0,9.30881651584059e-05,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92626953125,0.0,0.0,9.802642307477072e-05,298.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9378356933594,0.0,0.0,7.240202830871567e-05,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9195251464844,0.0,0.0,9.802639397094026e-05,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9173583984375,0.0,0.0,0.0004649939073715,286.0655517578125,294.1499938964844,293.34332275390625,292.69635009765625,293.9423217773437,293.0568542480469,285.8266296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913265794215249e-09,0.000991863431409,-0.0119243618100881,0.0,0.0,0.0,-0.0072485310956835,60.0,11.297356605529783,-0.0,-6.707607980160901e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92529296875,0.0,0.0,9.30881651584059e-05,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92626953125,0.0,0.0,9.802642307477072e-05,298.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9378356933594,0.0,0.0,7.240202830871567e-05,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9195251464844,0.0,0.0,9.802639397094026e-05,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9173583984375,0.0,0.0,0.0004649939073715,286.0655517578125,294.1499938964844,293.34332275390625,292.69635009765625,293.9423217773437,293.0568542480469,285.8266296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913265794215249e-09,0.000991863431409,-0.0119243618100881,0.0,0.0,0.0,-0.0072485310956835,60.0,11.297356605529783,-0.0,-6.707607980160901e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9249572753906,0.0,0.0,9.312462498201056e-05,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9259033203125,0.0,0.0,9.806481830310076e-05,298.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9373474121094,0.0,0.0,7.243038271553814e-05,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.91925048828125,0.0,0.0,9.80647819233127e-05,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9171142578125,0.0,0.0,0.0004651760100387,286.0625915527344,294.1499938964844,293.4518737792969,292.76708984375,293.9328918457031,293.1185302734375,285.83038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958652599640345e-09,0.0009922515600919,-0.0120432712137699,0.0,0.0,0.0,-0.0072710309177637,60.0,11.46097183227539,-0.0,-6.712858890978168e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9249572753906,0.0,0.0,9.312462498201056e-05,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9259033203125,0.0,0.0,9.806481830310076e-05,298.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9373474121094,0.0,0.0,7.243038271553814e-05,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.91925048828125,0.0,0.0,9.80647819233127e-05,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9171142578125,0.0,0.0,0.0004651760100387,286.0625915527344,294.1499938964844,293.4518737792969,292.76708984375,293.9328918457031,293.1185302734375,285.83038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958652599640345e-09,0.0009922515600919,-0.0120432712137699,0.0,0.0,0.0,-0.0072710309177637,60.0,11.46097183227539,-0.0,-6.712858890978168e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9247741699219,0.0,0.0,9.314970520790666e-05,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257202148437,0.0,0.0,9.809123002924024e-05,298.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93707275390625,0.0,0.0,7.244988955790177e-05,298.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9190979003906,0.0,0.0,9.809119364945218e-05,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9169921875,0.0,0.0,0.0004653013020288,286.0611267089844,294.1499938964844,293.5045471191406,292.80059814453125,293.928955078125,293.15289306640625,285.8323669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992523622699,4.9898853937691e-09,0.0009925186168402,-0.0121250990778207,0.0,0.0,0.0,-0.0072865141555666,60.0,11.53948211669922,-0.0,-6.71647342187498e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245910644531,0.0,0.0,9.317845979239792e-05,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.925537109375,0.0,0.0,9.812150528887288e-05,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.93682861328125,0.0,0.0,7.247225585160777e-05,298.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9189758300781,0.0,0.0,9.81214689090848e-05,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9168395996094,0.0,0.0,0.0004654449294321,286.0596923828125,294.1499938964844,293.5560913085937,292.83282470703125,293.925537109375,293.1891174316406,285.8344116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928296785801,5.0256900863132614e-09,0.0009928246727213,-0.0122189037501811,0.0,0.0,0.0,-0.0073042642325162,60.0,11.61587142944336,-0.0,-6.720618728195404e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9244079589844,0.0,0.0,9.321469406131656e-05,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92535400390625,0.0,0.0,9.815966041060165e-05,298.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9365539550781,0.0,0.0,7.25004356354475e-05,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9187927246094,0.0,0.0,9.815962403081356e-05,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9167175292969,0.0,0.0,0.0004656259261537,286.0580749511719,294.1499938964844,293.6124267578125,292.8673095703125,293.9222412109375,293.2316589355469,285.8367614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993215595372,5.070811770480077e-09,0.0009932105895131,-0.0123371165245771,0.0,0.0,0.0,-0.0073266327381134,60.0,11.6987886428833,-0.0,-6.725844059474184e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9242553710937,0.0,0.0,9.324587153969333e-05,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9251708984375,0.0,0.0,9.819248953135684e-05,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9363098144531,0.0,0.0,7.252468640217558e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9186706542969,0.0,0.0,9.819246042752638e-05,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9165954589844,0.0,0.0,0.0004657816898543,286.0567932128906,294.1499938964844,293.6556091308594,292.8931884765625,293.9200134277344,293.2662353515625,285.83868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935477282851,5.109644263256996e-09,0.000993542606011,-0.0124388523399829,0.0,0.0,0.0,-0.0073458836413919,60.0,11.76201057434082,-0.0,-6.730342505534281e-08,0.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.7880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92388916015625,0.0,0.050000000745058,9.33266055653803e-05,298.5370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248046875,0.0,0.050000000745058,9.827750182012096e-05,298.7992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.935791015625,0.0,0.050000000745058,7.258747064042836e-05,298.5044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183654785156,0.0,0.050000000745058,9.82774727162905e-05,298.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91632080078125,0.0,0.050000000745058,0.0004661849525291,286.053955078125,285.4460144042969,293.75,292.9478454589844,293.9162902832031,293.348388671875,285.8432006835937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944075718522,5.210194942151247e-09,0.0009944023331627,-0.0127022806555032,0.0,0.0,0.0,-0.0073957308195531,60.0,11.898364067077637,-0.0,-6.741997538028954e-08,1.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.7880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92388916015625,0.0,0.050000000745058,9.33266055653803e-05,298.5370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248046875,0.0,0.050000000745058,9.827750182012096e-05,298.7992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.935791015625,0.0,0.050000000745058,7.258747064042836e-05,298.5044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183654785156,0.0,0.050000000745058,9.82774727162905e-05,298.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91632080078125,0.0,0.050000000745058,0.0004661849525291,286.053955078125,285.4460144042969,293.75,292.9478454589844,293.9162902832031,293.348388671875,285.8432006835937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944075718522,5.210194942151247e-09,0.0009944023331627,-0.0127022806555032,0.0,0.0,0.0,-0.0073957308195531,60.0,11.898364067077637,-0.0,-6.741997538028954e-08,1.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.7577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.901123046875,0.6338587403297424,0.050000000745058,0.040800392627716,298.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9013061523437,0.6338587403297424,0.050000000745058,0.0429647862911224,298.76629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9035949707031,0.6338587403297424,0.050000000745058,0.0317336469888687,298.4776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.89996337890625,0.6338587403297424,0.050000000745058,0.0429647825658321,298.5035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995361328125,0.6338587403297424,0.050000000745058,0.2038063406944275,285.9144592285156,285.3891296386719,293.7958679199219,292.9736328125,296.8426208496094,297.55078125,286.0674133300781,1.0,0.1097102910280227,0.0855666622519493,0.0855666622519493,1.0,1.0,-0.4349195957183838,0.0005765569512732,0.4343430399894714,-0.1307345479726791,0.0,0.0,0.0,10.191816329956056,60.0,1417.7625732421875,0.0,12.26671314239502,1.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.7014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6590270996094,0.6315809488296509,0.050000000745058,0.0452472977340221,298.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6590270996094,0.6315809488296509,0.050000000745058,0.0476475842297077,298.7112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6591491699219,0.6315809488296509,0.050000000745058,0.0351923443377018,298.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6589660644531,0.6315809488296509,0.050000000745058,0.0476475842297077,298.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.658935546875,0.6315809488296509,0.050000000745058,0.2260196208953857,286.7705383300781,285.3322448730469,293.8417358398437,292.99932861328125,297.2506103515625,298.6423034667969,287.5857849121094,1.0,0.1210892423987388,0.1711333245038986,0.1711333245038986,1.0,1.0,-0.4821060597896576,0.0180834401398897,0.4640226364135742,-0.124126523733139,0.0,0.0,0.0,12.50260066986084,60.0,2951.41845703125,0.0,16.683942794799805,1.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.6597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4212646484375,0.5940169095993042,0.050000000745058,0.0455605685710907,298.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4212646484375,0.5940169095993042,0.050000000745058,0.0479774735867977,298.6665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4212646484375,0.5940169095993042,0.050000000745058,0.035436000674963,298.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4212646484375,0.5940169095993042,0.050000000745058,0.0479774735867977,298.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4212646484375,0.5940169095993042,0.050000000745058,0.2275844812393188,288.5671081542969,285.26629638671875,293.8949279785156,293.0290222167969,297.2387084960937,298.6463623046875,289.2040100097656,1.0,0.1328321248292923,0.2702458500862121,0.2702458500862121,1.0,1.0,-0.4854568243026733,0.0409109033644199,0.4445459246635437,-0.1020419597625732,1.0,1.0,0.0,16.855297088623047,60.0,3035.3154296875,0.0,20.47566795349121,1.0,281.9188232421875,283.8453674316406,295.2682189941406,296.4559631347656,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,-8.839669655015765e-21,-4.419835231404666e-21,-4.4198348275078825e-21,0.0,0.0,-0.0,3.987460513599217e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906640,298.6405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9469299316406,0.5710468292236328,0.050000000745058,0.0456803813576698,298.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9469299316406,0.5710468292236328,0.050000000745058,0.048103641718626,298.6434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9469299316406,0.5710468292236328,0.050000000745058,0.0355291850864887,298.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9469299316406,0.5710468292236328,0.050000000745058,0.048103641718626,298.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9469299316406,0.5710468292236328,0.050000000745058,0.2281829565763473,288.9472351074219,285.2183837890625,293.9335632324219,293.0505065917969,297.2324523925781,298.6203308105469,288.08990478515625,1.0,0.1405873149633407,0.3422666490077972,0.3422666490077972,1.0,1.0,-0.4867336750030517,0.0680073201656341,0.4187263548374176,-0.0752575248479843,1.0,1.0,0.0,20.03282165527344,60.0,11550.7509765625,0.0,23.185670852661133,1.0,282.19903564453125,288.3222045898437,296.0395202636719,296.7265014648437,293.1499938964844,293.1499938964844,283.1499938964844,1471.6446533203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0390105843544006,1.0,0.0,0.0,0.8020095825195312,0.8020146489143372,6.104783523142032e-08,5.0913519859313965,5.091337203979492,1.4616071894124616e-05,0.0,0.0,-0.0,5306.14990234375,0.0,16.560253143310547,2969.3642578125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906700,298.6112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.25439453125,0.5492660999298096,0.050000000745058,0.0458177402615547,298.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.25439453125,0.5492660999298096,0.050000000745058,0.0482482872903347,298.6115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.25439453125,0.5492660999298096,0.050000000745058,0.035636018961668,298.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.25439453125,0.5492660999298096,0.050000000745058,0.0482482872903347,298.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.25439453125,0.5492660999298096,0.050000000745058,0.2288690954446792,287.0758972167969,285.1614074707031,293.9794921875,293.075927734375,297.2235107421875,298.5882263183594,286.2411804199219,1.0,0.1489859968423843,0.4278333187103271,0.4278333187103271,1.0,1.0,-0.488197386264801,0.1092449352145195,0.3789524435997009,-0.0344142019748687,1.0,1.0,0.0,23.71126365661621,60.0,11421.0556640625,0.0,26.336294174194336,1.0,282.53692626953125,285.81756591796875,296.8528747558594,297.3647766113281,293.1499938964844,293.1499938964844,283.1499938964844,2281.5849609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1603303104639053,1.0,0.0,0.0,1.0060856342315674,1.0060875415802002,6.841796107437403e-08,5.133128643035889,5.133114814758301,1.4190177353157196e-05,0.0,0.0,-0.0,4572.91064453125,0.0,31.246517181396484,2977.13623046875,0.0,0.0,0.2562960088253021,1.0,0.0,3.0,1.0,0.0
17906760,298.5769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.88232421875,0.5324846506118774,0.050000000745058,0.0459489747881889,298.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.88232421875,0.5324846506118774,0.050000000745058,0.0483864843845367,298.5756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.88232421875,0.5324846506118774,0.050000000745058,0.0357380919158458,298.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.88232421875,0.5324846506118774,0.050000000745058,0.0483864843845367,298.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88232421875,0.5324846506118774,0.050000000745058,0.2295246422290802,285.769775390625,285.1044311523437,294.02545166015625,293.10125732421875,297.10467529296875,298.551025390625,285.3738098144531,1.0,0.1565427184104919,0.5422666668891907,0.5422666668891907,0.800000011920929,1.0,-0.4895959198474884,0.1661698222160339,0.3234261274337768,0.0220655109733343,1.0,1.0,0.0,27.229331970214844,60.0,10759.201171875,0.0,29.36486053466797,1.0,282.802978515625,284.96783447265625,297.2593078613281,297.7865600585937,293.1499938964844,293.1499938964844,283.1499938964844,3623.0341796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2998311519622803,1.0,0.0,0.0,1.2678276300430298,1.267830491065979,1.0728115285019157e-07,5.13442850112915,5.134414196014404,1.4176602235238532e-05,0.0,0.0,-0.0,3937.429931640625,0.0,62.38117980957031,2977.344970703125,0.0,115.82432556152344,0.3228034079074859,1.0,0.0,3.0,1.0,0.0
17906820,298.5252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.5131492018699646,0.050000000745058,0.0461451821029186,298.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.5131492018699646,0.050000000745058,0.0485931001603603,298.5201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.5131492018699646,0.050000000745058,0.0358906984329223,298.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.5131492018699646,0.050000000745058,0.0485931001603603,298.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.5131492018699646,0.050000000745058,0.2305047512054443,285.0104675292969,285.0116271972656,294.1003112792969,293.1423034667969,296.0533752441406,298.4875793457031,284.9220275878906,1.0,0.1672092676162719,0.728659451007843,0.728659451007843,0.4742334485054016,1.0,-0.4916859269142151,0.2979120314121246,0.1937739104032516,0.1529485434293747,0.8419124484062195,0.8419124484062195,0.0,32.49564743041992,60.0,10654.9677734375,0.0,33.954532623291016,1.0,283.0455627441406,284.60577392578125,296.83856201171875,297.5911865234375,293.1499938964844,293.1499938964844,283.1499938964844,7755.048828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4052039980888366,1.0,0.0,0.0,1.6332473754882812,1.6332522630691528,1.7799078477764857e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3985.58935546875,0.0,139.19256591796875,2977.34912109375,0.0,284.9149475097656,0.4120982885360718,1.0,0.0,3.0,1.0,0.0
17906880,298.5151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.5097955465316772,0.050000000745058,0.0461862236261367,298.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.5097955465316772,0.050000000745058,0.0486363172531127,298.5087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.5097955465316772,0.050000000745058,0.0359226167201995,298.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.5097955465316772,0.050000000745058,0.0486363172531127,298.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.5097955465316772,0.050000000745058,0.2307097464799881,284.94940185546875,284.9904479980469,294.11737060546875,293.151611328125,295.6396484375,298.4737854003906,284.88531494140625,1.0,0.1693682074546814,0.771133303642273,0.771133303642273,0.4000000059604645,1.0,-0.4921234846115112,0.3493491411209106,0.1427743285894394,0.2040972709655761,0.8119860291481018,0.8119860291481018,0.0,33.60063171386719,60.0,10789.8828125,0.0,34.92858123779297,1.0,283.0725402832031,284.5999755859375,296.7397155761719,297.5050354003906,293.1499938964844,293.1499938964844,283.1499938964844,9204.5322265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4177567362785339,1.0,0.0,0.0,1.6810030937194824,1.6810084581375122,1.885517235677981e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4071.2021484375,0.0,155.1720733642578,2977.34912109375,0.0,308.0964660644531,0.4228809773921966,1.0,0.0,3.0,1.0,0.0
17906940,298.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82623291015625,0.4957262277603149,0.050000000745058,0.0463887155055999,298.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82623291015625,0.4957262277603149,0.050000000745058,0.0488495528697967,298.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82623291015625,0.4957262277603149,0.050000000745058,0.0360801145434379,298.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82623291015625,0.4957262277603149,0.050000000745058,0.0488495528697967,298.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82623291015625,0.4957262277603149,0.050000000745058,0.2317212522029876,284.8243103027344,284.95001220703125,294.20928955078125,293.2015380859375,294.2249450683594,298.4109191894531,284.8267822265625,1.0,0.1795524209737777,1.0,1.0,0.0,1.0,-0.4942799806594848,0.494278073310852,1.9107576463284204e-06,0.3481134176254272,0.6937294006347656,0.6937294006347656,0.0,39.03962326049805,60.0,11535.4658203125,-0.0,39.73453140258789,1.0,283.1363830566406,284.70709228515625,296.3587341308594,297.14666748046875,293.1499938964844,293.1499938964844,283.1499938964844,16858.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.444258451461792,1.0,0.0,0.0,1.733035922050476,1.73304283618927,2.004049832748933e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4450.861328125,0.0,195.166732788086,2977.34912109375,0.0,362.1262817382813,0.4501880705356598,1.0,0.0,3.0,1.0,0.0
17907000,298.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82623291015625,0.4957262277603149,0.050000000745058,0.0463887155055999,298.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82623291015625,0.4957262277603149,0.050000000745058,0.0488495528697967,298.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82623291015625,0.4957262277603149,0.050000000745058,0.0360801145434379,298.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82623291015625,0.4957262277603149,0.050000000745058,0.0488495528697967,298.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82623291015625,0.4957262277603149,0.050000000745058,0.2317212522029876,284.8243103027344,284.95001220703125,294.20928955078125,293.2015380859375,294.2249450683594,298.4109191894531,284.8267822265625,1.0,0.1795524209737777,1.0,1.0,0.0,1.0,-0.4942799806594848,0.494278073310852,1.9107576463284204e-06,0.3481134176254272,0.6937294006347656,0.6937294006347656,0.0,39.03962326049805,60.0,11535.4658203125,-0.0,39.73453140258789,1.0,283.1363830566406,284.70709228515625,296.3587341308594,297.14666748046875,293.1499938964844,293.1499938964844,283.1499938964844,16858.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.444258451461792,1.0,0.0,0.0,1.733035922050476,1.73304283618927,2.004049832748933e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4450.861328125,0.0,195.166732788086,2977.34912109375,0.0,362.1262817382813,0.4501880705356598,1.0,0.0,3.0,1.0,0.0
