time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17907060,298.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.4860166013240814,0.050000000745058,0.0465575344860553,298.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.4860166013240814,0.050000000745058,0.0490273274481296,298.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.4860166013240814,0.050000000745058,0.0362114161252975,298.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.4860166013240814,0.050000000745058,0.0490273274481296,298.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.4860166013240814,0.050000000745058,0.2325645387172699,284.8956604003906,284.95001220703125,294.3012390136719,293.2509460449219,294.29083251953125,298.3661804199219,284.91607666015625,1.0,0.1875236630439758,1.0,1.0,0.0,1.0,-0.4960806965827942,0.4960803389549255,3.5238963391748257e-07,0.3497913777828216,0.6766237020492554,0.6766237020492554,0.0,43.55740737915039,48.0,11691.6142578125,-0.0,43.74134063720703,1.0,283.1474609375,284.8234558105469,296.2210998535156,296.9877624511719,293.1499938964844,293.1499938964844,283.1499938964844,18482.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.434873104095459,1.0,0.0,0.0,1.6619023084640503,1.6619092226028442,1.842911103722145e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4568.88720703125,0.0,182.2578125,2977.34912109375,0.0,342.1078796386719,0.4428915083408355,1.0,0.0,3.0,1.0,0.0
17907120,298.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.4860166013240814,0.050000000745058,0.0465575344860553,298.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.4860166013240814,0.050000000745058,0.0490273274481296,298.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.4860166013240814,0.050000000745058,0.0362114161252975,298.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.4860166013240814,0.050000000745058,0.0490273274481296,298.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.4860166013240814,0.050000000745058,0.2325645387172699,284.8956604003906,284.95001220703125,294.3012390136719,293.2509460449219,294.29083251953125,298.3661804199219,284.91607666015625,1.0,0.1875236630439758,1.0,1.0,0.0,1.0,-0.4960806965827942,0.4960803389549255,3.5238963391748257e-07,0.3497913777828216,0.6766237020492554,0.6766237020492554,0.0,43.55740737915039,48.0,11691.6142578125,-0.0,43.74134063720703,1.0,283.1474609375,284.8234558105469,296.2210998535156,296.9877624511719,293.1499938964844,293.1499938964844,283.1499938964844,18482.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.434873104095459,1.0,0.0,0.0,1.6619023084640503,1.6619092226028442,1.842911103722145e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4568.88720703125,0.0,182.2578125,2977.34912109375,0.0,342.1078796386719,0.4428915083408355,1.0,0.0,3.0,1.0,0.0
17907180,298.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.4838002026081085,0.050000000745058,0.0465983338654041,298.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.4838002026081085,0.050000000745058,0.0490702874958515,298.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.4838002026081085,0.050000000745058,0.0362431481480598,298.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.4838002026081085,0.050000000745058,0.0490702874958515,298.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.4838002026081085,0.050000000745058,0.2327683120965957,284.9368591308594,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.335693359375,284.938720703125,1.0,0.1889141649007797,1.0,1.0,0.0,1.0,-0.4965157508850097,0.4965153932571411,3.529129912749341e-07,0.3504568040370941,0.6859797835350037,0.6859797835350037,0.0,44.65178298950195,36.0,11824.7236328125,-0.0,44.71608352661133,1.0,283.1495361328125,284.8284606933594,296.2390441894531,296.9947204589844,293.1499938964844,293.1499938964844,283.1499938964844,17736.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4211598038673401,1.0,0.0,0.0,1.6834737062454224,1.6834806203842163,1.8910633059476825e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4644.74072265625,0.0,185.2084503173828,2977.34912109375,0.0,314.62310791015625,0.4453977644443512,1.0,0.0,3.0,1.0,0.0
17907240,298.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.4838002026081085,0.050000000745058,0.0465983338654041,298.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.4838002026081085,0.050000000745058,0.0490702874958515,298.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.4838002026081085,0.050000000745058,0.0362431481480598,298.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.4838002026081085,0.050000000745058,0.0490702874958515,298.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.4838002026081085,0.050000000745058,0.2327683120965957,284.9368591308594,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.335693359375,284.938720703125,1.0,0.1889141649007797,1.0,1.0,0.0,1.0,-0.4965157508850097,0.4965153932571411,3.529129912749341e-07,0.3504568040370941,0.6859797835350037,0.6859797835350037,0.0,44.65178298950195,36.0,11824.7236328125,-0.0,44.71608352661133,1.0,283.1495361328125,284.8284606933594,296.2390441894531,296.9947204589844,293.1499938964844,293.1499938964844,283.1499938964844,17736.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4211598038673401,1.0,0.0,0.0,1.6834737062454224,1.6834806203842163,1.8910633059476825e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4644.74072265625,0.0,185.2084503173828,2977.34912109375,0.0,314.62310791015625,0.4453977644443512,1.0,0.0,3.0,1.0,0.0
17907300,298.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.4850972294807434,0.050000000745058,0.0465743951499462,298.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.4850972294807434,0.050000000745058,0.0490450821816921,298.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.4850972294807434,0.050000000745058,0.0362245291471481,298.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.4850972294807434,0.050000000745058,0.0490450821816921,298.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.4850972294807434,0.050000000745058,0.2326487600803375,284.94012451171875,284.95001220703125,294.4390563964844,293.3240661621094,294.4287109375,298.324462890625,284.941650390625,1.0,0.1876551657915115,1.0,1.0,0.0,1.0,-0.496260792016983,0.4962604343891144,3.527733838382119e-07,0.3504392206668854,0.684427797794342,0.684427797794342,0.0,44.013465881347656,36.0,11847.73046875,-0.0,44.14717864990234,1.0,283.1497802734375,284.8304138183594,296.27252197265625,297.02520751953125,293.1499938964844,293.1499938964844,283.1499938964844,17871.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.416504830121994,1.0,0.0,0.0,1.6840808391571045,1.6840877532958984,1.8924275480003416e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4656.23095703125,0.0,185.8306579589844,2977.34912109375,0.0,305.7228088378906,0.4457949697971344,1.0,0.0,3.0,1.0,0.0
17907360,298.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.487703263759613,0.050000000745058,0.046526875346899,298.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.487703263759613,0.050000000745058,0.0489950403571128,298.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.487703263759613,0.050000000745058,0.036187570542097,298.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.487703263759613,0.050000000745058,0.0489950403571128,298.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.487703263759613,0.050000000745058,0.2324113845825195,284.9437561035156,284.95001220703125,294.4849853515625,293.3481750488281,294.4746398925781,298.3154296875,284.94580078125,1.0,0.185295894742012,1.0,1.0,0.0,1.0,-0.4957545697689056,0.495754212141037,3.5242092621956544e-07,0.3502363860607147,0.6842901110649109,0.6842901110649109,0.0,42.74448013305664,25.0,11871.158203125,-0.0,43.0179443359375,1.0,283.14990234375,284.8338928222656,296.31072998046875,297.0630187988281,293.1499938964844,293.1499938964844,283.1499938964844,17932.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4136162102222442,1.0,0.0,0.0,1.6841557025909424,1.684162735939026,1.892595946628717e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4671.294921875,0.0,186.0581512451172,2977.34912109375,0.0,300.29998779296875,0.4459818005561828,1.0,0.0,3.0,1.0,0.0
17907420,298.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.4924775063991546,0.050000000745058,0.0464428812265396,298.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.4924775063991546,0.050000000745058,0.0489065907895565,298.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.4924775063991546,0.050000000745058,0.0361222401261329,298.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.4924775063991546,0.050000000745058,0.0489065907895565,298.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.4924775063991546,0.050000000745058,0.2319918125867843,284.9485778808594,284.95001220703125,294.5437316894531,293.3787841796875,294.5333557128906,298.3065795898437,284.9500732421875,1.0,0.1811659485101699,1.0,1.0,0.0,1.0,-0.4948593974113464,0.4948590397834778,3.517612015002669e-07,0.3497956991195678,0.686016857624054,0.686016857624054,0.0,40.500614166259766,25.0,11903.5380859375,-0.0,41.02667236328125,1.0,283.14996337890625,284.835693359375,296.3604431152344,297.11505126953125,293.1499938964844,293.1499938964844,283.1499938964844,17875.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4121184945106506,1.0,0.0,0.0,1.6878372430801392,1.6878442764282229,1.900879311733661e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4693.353515625,0.0,186.8148803710937,2977.34912109375,0.0,297.5173645019531,0.4466429054737091,1.0,0.0,3.0,1.0,0.0
17907480,298.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.6492833495140076,0.1702634245157241,0.0914143025875091,298.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5032309889793396,0.050000000745058,0.0487289391458034,298.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.541351854801178,0.1625887155532837,0.0433549880981445,298.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5032309889793396,0.050000000745058,0.0487289391458034,298.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5032309889793396,0.050000000745058,0.2311491072177887,284.9518127441406,284.95001220703125,294.5767822265625,293.3959045410156,294.5669250488281,298.3020324707031,284.97027587890625,1.0,0.1790314614772796,1.0,1.0,0.0,1.0,-0.5559959411621094,0.555995523929596,4.046932531309722e-07,0.3942753672599792,0.6881077885627747,0.6881077885627747,0.0,36.45299911499024,45.0,12598.1025390625,-0.0,44.309967041015625,1.0,283.1499938964844,284.8652648925781,296.3874816894531,297.14630126953125,293.1499938964844,293.1499938964844,283.1499938964844,17823.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4121488928794861,1.0,0.0,0.0,1.6911993026733398,1.6912062168121338,1.908459523747297e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4785.27734375,0.0,187.50518798828125,2977.34912109375,0.0,297.5736694335937,0.4472319185733795,1.0,0.0,3.0,1.0,0.0
17907540,298.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4683837890625,0.8140719532966614,0.1603455692529678,0.146280288696289,298.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.465576171875,0.7860210537910461,0.1541709154844284,0.1389003098011016,298.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4679870605469,0.8090860843658447,0.1577102392911911,0.1116480454802513,298.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41717529296875,0.5431957840919495,0.050000000745058,0.0482937283813953,297.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41717529296875,0.5431957840919495,0.050000000745058,0.2290846407413482,285.4609069824219,284.95001220703125,294.66845703125,293.4429931640625,294.6620788574219,298.1429748535156,285.51251220703125,1.0,0.1883131563663482,1.0,1.0,0.0,1.0,-0.8090882301330566,0.8090875744819641,6.683056881229277e-07,0.5926749110221863,1.0,1.0,0.0,27.721466064453125,33.0,18315.869140625,-0.0,68.38495635986328,1.0,283.1499938964844,285.2689514160156,296.6477355957031,297.6283569335937,293.1499938964844,293.1499938964844,283.1499938964844,9579.013671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4478537142276764,1.0,0.0,0.0,2.058152198791504,2.058159589767456,2.826495801855345e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5506.5703125,0.0,267.00030517578125,2977.34912109375,0.0,370.0794677734375,0.5135297775268555,1.0,0.0,3.0,1.0,0.0
17907600,298.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4683837890625,0.8140719532966614,0.1603455692529678,0.146280288696289,298.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.465576171875,0.7860210537910461,0.1541709154844284,0.1389003098011016,298.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4679870605469,0.8090860843658447,0.1577102392911911,0.1116480454802513,298.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41717529296875,0.5431957840919495,0.050000000745058,0.0482937283813953,297.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41717529296875,0.5431957840919495,0.050000000745058,0.2290846407413482,285.4609069824219,284.95001220703125,294.66845703125,293.4429931640625,294.6620788574219,298.1429748535156,285.51251220703125,1.0,0.1883131563663482,1.0,1.0,0.0,1.0,-0.8090882301330566,0.8090875744819641,6.683056881229277e-07,0.5926749110221863,1.0,1.0,0.0,27.721466064453125,33.0,18315.869140625,-0.0,68.38495635986328,1.0,283.1499938964844,285.2689514160156,296.6477355957031,297.6283569335937,293.1499938964844,293.1499938964844,283.1499938964844,9579.013671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4478537142276764,1.0,0.0,0.0,2.058152198791504,2.058159589767456,2.826495801855345e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5506.5703125,0.0,267.00030517578125,2977.34912109375,0.0,370.0794677734375,0.5135297775268555,1.0,0.0,3.0,1.0,0.0
17907660,298.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322937011719,0.8495803475379944,0.1624447256326675,0.145683616399765,297.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6315612792969,0.83003830909729,0.1489417999982834,0.1424967795610427,298.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6321105957031,0.8440660238265991,0.1588350236415863,0.111025184392929,297.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6312561035156,0.827867329120636,0.1497475802898407,0.1413004100322723,297.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6092529296875,0.5744219422340393,0.050000000745058,0.2280801385641098,285.6303405761719,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.0343322753906,285.6498718261719,1.0,0.1927768141031265,1.0,1.0,0.0,1.0,-0.9223824143409728,0.922381579875946,8.123225256895239e-07,0.6846994161605835,1.0,1.0,0.0,23.60045623779297,25.0,20952.693359375,-0.0,81.80265808105469,1.0,283.1499938964844,285.3110046386719,296.85028076171875,298.0346069335937,293.1499938964844,293.1499938964844,283.1499938964844,12139.6845703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5244976878166199,1.0,0.0,0.0,2.320746421813965,2.32075572013855,3.593757185171853e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5691.01708984375,0.0,382.603515625,2977.34912109375,0.0,588.0765380859375,0.5773446559906006,1.0,0.0,3.0,1.0,0.0
17907720,298.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322937011719,0.8495803475379944,0.1624447256326675,0.145683616399765,297.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6315612792969,0.83003830909729,0.1489417999982834,0.1424967795610427,298.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6321105957031,0.8440660238265991,0.1588350236415863,0.111025184392929,297.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6312561035156,0.827867329120636,0.1497475802898407,0.1413004100322723,297.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6092529296875,0.5744219422340393,0.050000000745058,0.2280801385641098,285.6303405761719,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.0343322753906,285.6498718261719,1.0,0.1927768141031265,1.0,1.0,0.0,1.0,-0.9223824143409728,0.922381579875946,8.123225256895239e-07,0.6846994161605835,1.0,1.0,0.0,23.60045623779297,25.0,20952.693359375,-0.0,81.80265808105469,1.0,283.1499938964844,285.3110046386719,296.85028076171875,298.0346069335937,293.1499938964844,293.1499938964844,283.1499938964844,12139.6845703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5244976878166199,1.0,0.0,0.0,2.320746421813965,2.32075572013855,3.593757185171853e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5691.01708984375,0.0,382.603515625,2977.34912109375,0.0,588.0765380859375,0.5773446559906006,1.0,0.0,3.0,1.0,0.0
17907780,298.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.703369140625,0.8827813267707825,0.1769972145557403,0.0941908210515976,297.8754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037048339844,0.8827813267707825,0.1527176797389984,0.0991874635219574,298.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.703369140625,0.8827813267707825,0.1693025082349777,0.073259525001049,297.8712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7088623046875,0.8827813267707825,0.1479660123586654,0.099187470972538,297.8868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.709716796875,0.9637647271156312,0.1416206508874893,0.5984097123146057,285.71893310546875,284.95001220703125,294.8514709472656,293.5350952148437,294.84674072265625,298.0406494140625,285.779541015625,1.0,0.1973398327827453,1.0,1.0,0.0,1.0,-1.0771528482437134,1.0771517753601074,1.0375082410973846e-06,0.8093883991241455,1.0,1.0,0.0,14.414421081542969,45.0,23936.80859375,-0.0,104.95160675048828,1.0,283.1499938964844,285.3915405273437,296.8284606933594,298.1583251953125,293.1499938964844,293.1499938964844,283.1499938964844,14509.892578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5856983661651611,1.0,0.0,0.0,2.537208080291748,2.5372190475463867,4.295418705169141e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5844.10009765625,0.0,499.95904541015625,2977.34912109375,0.0,852.26953125,0.6299434304237366,1.0,0.0,3.0,1.0,0.0
17907840,298.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.703369140625,0.8827813267707825,0.1769972145557403,0.0941908210515976,297.8754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037048339844,0.8827813267707825,0.1527176797389984,0.0991874635219574,298.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.703369140625,0.8827813267707825,0.1693025082349777,0.073259525001049,297.8712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7088623046875,0.8827813267707825,0.1479660123586654,0.099187470972538,297.8868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.709716796875,0.9637647271156312,0.1416206508874893,0.5984097123146057,285.71893310546875,284.95001220703125,294.8514709472656,293.5350952148437,294.84674072265625,298.0406494140625,285.779541015625,1.0,0.1973398327827453,1.0,1.0,0.0,1.0,-1.0771528482437134,1.0771517753601074,1.0375082410973846e-06,0.8093883991241455,1.0,1.0,0.0,14.414421081542969,45.0,23936.80859375,-0.0,104.95160675048828,1.0,283.1499938964844,285.3915405273437,296.8284606933594,298.1583251953125,293.1499938964844,293.1499938964844,283.1499938964844,14509.892578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5856983661651611,1.0,0.0,0.0,2.537208080291748,2.5372190475463867,4.295418705169141e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5844.10009765625,0.0,499.95904541015625,2977.34912109375,0.0,852.26953125,0.6299434304237366,1.0,0.0,3.0,1.0,0.0
17907900,298.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8291320800781,0.8806721568107605,0.187038704752922,0.092804305255413,297.87554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.829345703125,0.8806721568107605,0.1573169231414795,0.0977274030447006,298.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8292541503906,0.8806721568107605,0.1767748594284057,0.0721811279654502,297.85302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8293151855469,0.8806721568107605,0.1507392227649688,0.0977274030447006,297.8131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.830810546875,0.9526135325431824,0.1390396356582641,0.5744784474372864,285.8327941894531,284.95001220703125,294.89715576171875,293.55767822265625,294.8925476074219,298.0395812988281,285.8467102050781,1.0,0.2034968137741089,1.0,1.0,0.0,1.0,-1.1197618246078491,1.1197607517242432,1.1063139027100988e-06,0.8442818522453308,1.0,1.0,0.0,14.903674125671388,45.0,25018.2890625,-0.0,108.6814956665039,1.0,283.1499938964844,285.4091491699219,296.8305358886719,298.2388610839844,293.1499938964844,293.1499938964844,283.1499938964844,15694.9580078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6119890213012695,1.0,0.0,0.0,2.6387853622436523,2.6387972831726074,4.646238096484012e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5911.33837890625,0.0,562.4429931640625,2977.34912109375,0.0,997.5851440429688,0.6518704295158386,1.0,0.0,3.0,1.0,0.0
17907960,298.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8845520019531,0.8839207887649536,0.1946999579668045,0.0949454754590988,297.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8845520019531,0.8839207887649536,0.1621280908584594,0.0999821573495864,298.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8845520019531,0.8839207887649536,0.1826903373003006,0.0738464817404747,297.8335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.88555908203125,0.8839207887649536,0.1532819420099258,0.099982164800167,297.7455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.88653564453125,0.9737483859062196,0.1365760415792465,0.6201042532920837,285.88818359375,284.95001220703125,294.9427795410156,293.5800476074219,294.9383850097656,298.017333984375,285.9010925292969,1.0,0.2118861079216003,1.0,1.0,0.0,1.0,-1.1680688858032229,1.1680676937103271,1.1873867151734885e-06,0.8832241296768188,1.0,1.0,0.0,15.703621864318848,65.0,26053.169921875,-0.0,124.0443344116211,1.0,283.1499938964844,285.4374694824219,296.8217468261719,298.2899780273437,293.1499938964844,293.1499938964844,283.1499938964844,16618.642578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6345148086547852,1.0,0.0,0.0,2.715324640274048,2.71533727645874,4.919679668091703e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5971.52587890625,0.0,612.8182373046875,2977.34912109375,0.0,1137.2930908203125,0.6732494235038757,1.0,0.0,3.0,1.0,0.0
17908020,298.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00555419921875,0.907257914543152,0.2030137926340103,0.1116200014948844,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00555419921875,0.907257914543152,0.1678604334592819,0.1175412386655807,298.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00555419921875,0.907257914543152,0.1889653354883194,0.086815558373928,297.7695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0074462890625,0.9833745956420898,0.1548865437507629,0.1472277790307998,297.6493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0066223144531,0.9359108209609984,0.1337894946336746,0.604707658290863,286.0095520019531,284.95001220703125,295.0268249511719,293.620849609375,295.0228271484375,297.9676818847656,286.02691650390625,1.0,0.2325004488229751,1.0,1.0,0.0,1.0,-1.285855054855347,1.285853624343872,1.4007888466949223e-06,0.9775409698486328,1.0,1.0,0.0,18.49089431762696,65.0,28386.30859375,-0.0,161.16207885742188,1.0,283.1499938964844,285.5141906738281,296.80914306640625,298.38262939453125,293.1499938964844,293.1499938964844,283.1499938964844,18388.45703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684367656707764,1.0,0.0,0.0,2.856252670288086,2.856266736984253,5.443604891297582e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6106.88330078125,0.0,713.2741088867188,2977.34912109375,0.0,1371.12548828125,0.7045761942863464,1.0,0.0,3.0,1.0,0.0
17908080,298.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01953125,0.9134616255760192,0.2034289538860321,0.1161916628479957,297.8450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0196228027344,0.9134616255760192,0.1680788248777389,0.1223554089665412,298.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.01953125,0.9134616255760192,0.1892563253641128,0.0903712958097457,297.7607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0216064453125,0.976914644241333,0.1546563059091568,0.1471597105264663,297.64312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0203552246094,0.9276204705238342,0.1336844712495803,0.604002058506012,286.0235595703125,284.95001220703125,295.03387451171875,293.6242370605469,295.0299377441406,297.9626770019531,286.04150390625,1.0,0.2345027178525924,1.0,1.0,0.0,1.0,-1.295162320137024,1.295160889625549,1.4190111414791318e-06,0.9853885173797609,1.0,1.0,0.0,18.93687629699707,85.0,28587.173828125,-0.0,165.75804138183594,1.0,283.1499938964844,285.5245056152344,296.8094177246094,298.39215087890625,293.1499938964844,293.1499938964844,283.1499938964844,18504.626953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6710057854652405,1.0,0.0,0.0,2.865260601043701,2.865274906158448,5.477995159708371e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6120.1484375,0.0,720.0440063476562,2977.34912109375,0.0,1389.8831787109375,0.7097370028495789,1.0,0.0,3.0,1.0,0.0
17908140,297.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2130432128906,0.9950912594795228,0.2037314027547836,0.1839903444051742,297.7413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2118835449219,0.9307289719581604,0.1663491576910019,0.1582418978214264,297.88934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2124938964844,0.9747359156608582,0.1885895431041717,0.1329602897167205,297.678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21051025390625,0.902586817741394,0.154015228152275,0.1458571851253509,297.57733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2096862792969,0.8602854013442993,0.1332319527864456,0.6005978584289551,286.2140197753906,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.8656311035156,286.2307434082031,1.0,0.2641029357910156,1.0,1.0,0.0,1.0,-1.446105718612671,1.4461040496826172,1.7296340502070962e-06,1.1056209802627563,1.0,1.0,0.0,25.018888473510746,105.0,31469.595703125,-0.0,237.26806640625,1.0,283.1499938964844,285.6522216796875,296.83612060546875,298.5512084960937,293.1499938964844,293.1499938964844,283.1499938964844,20189.13671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7041356563568115,1.0,0.0,0.0,2.992835521697998,2.99285101890564,5.976666557216959e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6308.55615234375,0.0,820.5693969726562,2977.34912109375,0.0,1643.5426025390625,0.7408255934715271,1.0,0.0,3.0,1.0,0.0
17908200,297.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2130432128906,0.9950912594795228,0.2037314027547836,0.1839903444051742,297.7413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2118835449219,0.9307289719581604,0.1663491576910019,0.1582418978214264,297.88934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2124938964844,0.9747359156608582,0.1885895431041717,0.1329602897167205,297.678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21051025390625,0.902586817741394,0.154015228152275,0.1458571851253509,297.57733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2096862792969,0.8602854013442993,0.1332319527864456,0.6005978584289551,286.2140197753906,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.8656311035156,286.2307434082031,1.0,0.2641029357910156,1.0,1.0,0.0,1.0,-1.446105718612671,1.4461040496826172,1.7296340502070962e-06,1.1056209802627563,1.0,1.0,0.0,25.018888473510746,105.0,31469.595703125,-0.0,237.26806640625,1.0,283.1499938964844,285.6522216796875,296.83612060546875,298.5512084960937,293.1499938964844,293.1499938964844,283.1499938964844,20189.13671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7041356563568115,1.0,0.0,0.0,2.992835521697998,2.99285101890564,5.976666557216959e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6308.55615234375,0.0,820.5693969726562,2977.34912109375,0.0,1643.5426025390625,0.7408255934715271,1.0,0.0,3.0,1.0,0.0
17908260,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2637939453125,0.8319430947303772,0.1999174356460571,0.1810920685529709,297.6794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2640991210937,0.7832910418510437,0.1667929589748382,0.1588098257780075,297.7879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2638854980469,0.8141084909439087,0.186682254076004,0.1314292699098587,297.6298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.26422119140625,0.76418137550354,0.1550548374652862,0.1476095169782638,297.5281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2644958496094,0.7289490699768066,0.1331186443567276,0.6035534143447876,286.263671875,284.95001220703125,295.2062072753906,293.70574951171875,295.2027282714844,297.76348876953125,286.2609558105469,1.0,0.2900953292846679,1.0,1.0,0.0,1.0,-1.4672000408172607,1.4671982526779177,1.7771842522051884e-06,1.123280644416809,1.0,1.0,0.0,44.19794845581055,105.0,32313.708984375,-0.0,290.4688415527344,1.0,283.1499938964844,285.6485290527344,296.8534240722656,298.6504821777344,293.1499938964844,293.1499938964844,283.1499938964844,21592.337890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311632037162781,1.0,0.0,0.0,3.0950937271118164,3.0951101779937744,6.392061209226085e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6379.85986328125,0.0,907.5870971679688,2977.34912109375,0.0,1864.8253173828125,0.7628231644630432,1.0,0.0,3.0,1.0,0.0
17908320,297.84149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2608642578125,0.8222001791000366,0.2000052332878112,0.1810614764690399,297.6737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2611083984375,0.7736151218414307,0.166936382651329,0.1589967310428619,297.7802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.26092529296875,0.8040705323219299,0.1867661774158477,0.1314717382192611,297.6251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26123046875,0.7551507353782654,0.1552208960056305,0.1478373557329177,297.5231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.261474609375,0.7206058502197266,0.1331195831298828,0.6039431691169739,286.2607421875,284.95001220703125,295.2154846191406,293.7100524902344,295.2120361328125,297.7559509277344,286.25848388671875,1.0,0.2929560542106628,1.0,1.0,0.0,1.0,-1.468185544013977,1.4681837558746338,1.7793618098949082e-06,1.1240429878234863,1.0,1.0,0.0,46.50550842285156,93.0,32359.41796875,-0.0,296.671142578125,1.0,283.1499938964844,285.64483642578125,296.8514709472656,298.6524963378906,293.1499938964844,293.1499938964844,283.1499938964844,21711.08984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334344983100891,1.0,0.0,0.0,3.103593111038208,3.103609800338745,6.427216021620552e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6382.15234375,0.0,915.0846557617188,2977.34912109375,0.0,1883.9342041015625,0.7678577899932861,1.0,0.0,3.0,1.0,0.0
17908380,297.7840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2367248535156,0.7790676355361938,0.2028998285531997,0.1831024289131164,297.6273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2367858886719,0.7347749471664429,0.1688442975282669,0.1610530912876129,297.7215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2367248535156,0.7609682679176331,0.1887655109167099,0.132781982421875,297.5847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2367858886719,0.7187551856040955,0.1571329236030578,0.150011345744133,297.4793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.23687744140625,0.6800347566604614,0.1333941966295242,0.6070314049720764,286.2366943359375,284.95001220703125,295.305908203125,293.75164794921875,295.3025207519531,297.70074462890625,286.2364196777344,1.0,0.3086602985858917,1.0,1.0,0.0,1.0,-1.480989933013916,1.4809881448745728,1.8080128256769967e-06,1.1341407299041748,1.0,1.0,0.0,59.69075775146485,81.0,32910.8125,-0.0,335.6849365234375,1.0,283.1499938964844,285.60693359375,296.83111572265625,298.6612854003906,293.1499938964844,293.1499938964844,283.1499938964844,23125.962890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490630745887756,1.0,0.0,0.0,3.203125,3.203142642974853,6.846066753496416e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6413.2373046875,0.0,1005.9785766601562,2977.34912109375,0.0,2017.3509521484373,0.792178750038147,1.0,0.0,3.0,1.0,0.0
17908440,297.7840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2367248535156,0.7790676355361938,0.2028998285531997,0.1831024289131164,297.6273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2367858886719,0.7347749471664429,0.1688442975282669,0.1610530912876129,297.7215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2367248535156,0.7609682679176331,0.1887655109167099,0.132781982421875,297.5847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2367858886719,0.7187551856040955,0.1571329236030578,0.150011345744133,297.4793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.23687744140625,0.6800347566604614,0.1333941966295242,0.6070314049720764,286.2366943359375,284.95001220703125,295.305908203125,293.75164794921875,295.3025207519531,297.70074462890625,286.2364196777344,1.0,0.3086602985858917,1.0,1.0,0.0,1.0,-1.480989933013916,1.4809881448745728,1.8080128256769967e-06,1.1341407299041748,1.0,1.0,0.0,59.69075775146485,81.0,32910.8125,-0.0,335.6849365234375,1.0,283.1499938964844,285.60693359375,296.83111572265625,298.6612854003906,293.1499938964844,293.1499938964844,283.1499938964844,23125.962890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490630745887756,1.0,0.0,0.0,3.203125,3.203142642974853,6.846066753496416e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6413.2373046875,0.0,1005.9785766601562,2977.34912109375,0.0,2017.3509521484373,0.792178750038147,1.0,0.0,3.0,1.0,0.0
17908500,297.7664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2307434082031,0.7727551460266113,0.2051783800125122,0.1850933283567428,297.609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2308349609375,0.7286162972450256,0.1700704097747802,0.1622664183378219,297.7003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23077392578125,0.7543300986289978,0.190292403101921,0.1338495463132858,297.5682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2308654785156,0.7124204635620117,0.1582561880350113,0.1511537432670593,297.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2309875488281,0.6724198460578918,0.1337264478206634,0.6088402271270752,286.230712890625,284.95001220703125,295.3510437011719,293.7720642089844,295.34765625,297.6816711425781,286.2300109863281,1.0,0.3131832778453827,1.0,1.0,0.0,1.0,-1.4896610975265503,1.4896591901779177,1.8276103901371243e-06,1.1410036087036133,1.0,1.0,0.0,63.054805755615234,81.0,33241.16015625,0.0,348.3695068359375,1.0,283.1499938964844,285.5908203125,296.8295593261719,298.6719665527344,293.1499938964844,293.1499938964844,283.1499938964844,23911.2421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535024285316467,1.0,0.0,0.0,3.257054567337036,3.257072925567627,7.078535304572142e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6435.3916015625,0.0,1057.650634765625,2977.34912109375,0.0,2055.828369140625,0.8025798201560974,1.0,0.0,3.0,1.0,0.0
17908560,297.75225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23101806640625,0.7717801332473755,0.2076743990182876,0.1872937679290771,297.59326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2309875488281,0.7268757820129395,0.1714062243700027,0.16353839635849,297.6821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.23101806640625,0.7526531219482422,0.1919781416654586,0.1350162476301193,297.5535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2309875488281,0.7105132341384888,0.1594527512788772,0.1523107141256332,297.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23095703125,0.6695348620414734,0.134165734052658,0.6108641028404236,286.2310485839844,284.95001220703125,295.3961181640625,293.7922668457031,295.39276123046875,297.6656494140625,286.23162841796875,1.0,0.3159233033657074,1.0,1.0,0.0,1.0,-1.4990479946136477,1.4990460872650146,1.8489871536075952e-06,1.1484391689300537,1.0,1.0,0.0,64.73445892333984,69.0,33534.296875,0.0,357.2508850097656,1.0,283.1499938964844,285.5848388671875,296.83551025390625,298.6889038085937,293.1499938964844,293.1499938964844,283.1499938964844,24434.921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568737268447876,1.0,0.0,0.0,3.292527914047241,3.292546510696411,7.233562655528658e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6455.4912109375,0.0,1092.585693359375,2977.34912109375,0.0,2085.208251953125,0.8140628933906555,1.0,0.0,3.0,1.0,0.0
17908620,297.735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2300109863281,0.7761912941932678,0.2114500105381012,0.190607950091362,297.5731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2300109863281,0.7292830944061279,0.173438474535942,0.1654151529073715,297.65924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2300109863281,0.7556253671646118,0.1945399492979049,0.1367631554603576,297.5347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22998046875,0.7129644751548767,0.1612536311149597,0.1539822518825531,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2299499511719,0.6705809831619263,0.1349192559719085,0.6140134930610657,286.23004150390625,284.95001220703125,295.4608764648437,293.8209228515625,295.4575500488281,297.6457824707031,286.2305908203125,1.0,0.3176881968975067,1.0,1.0,0.0,1.0,-1.5131640434265137,1.5131621360778809,1.8814396298694192e-06,1.1596226692199707,1.0,1.0,0.0,65.064208984375,69.0,34008.703125,0.0,365.1372680664063,1.0,283.1499938964844,285.57061767578125,296.8541564941406,298.72735595703125,293.1499938964844,293.1499938964844,283.1499938964844,25427.337890625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612147331237793,1.0,0.0,0.0,3.35872483253479,3.3587443828582764,7.527351044700481e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6491.630859375,0.0,1159.81982421875,2977.34912109375,0.0,2123.236083984375,0.8273838758468628,1.0,0.0,3.0,1.0,0.0
17908680,297.7292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2322998046875,0.7794877886772156,0.2129559516906738,0.1919186115264892,297.5660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2322082519531,0.7315443158149719,0.1742532700300216,0.1661505103111267,297.6511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2322692871094,0.7582498788833618,0.195562481880188,0.1374501585960388,297.5281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.232177734375,0.7152702808380127,0.1619728952646255,0.1546303629875183,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2320861816406,0.6723946928977966,0.1352425217628479,0.6152867078781128,286.2323303222656,284.95001220703125,295.48602294921875,293.8319396972656,295.4826965332031,297.6388854980469,286.2334289550781,1.0,0.3177771270275116,1.0,1.0,0.0,1.0,-1.5187515020370483,1.5187495946884155,1.894385945888644e-06,1.1640491485595703,1.0,1.0,0.0,64.61885833740234,57.0,34175.59375,0.0,366.8031921386719,1.0,283.1499938964844,285.5691223144531,296.86297607421875,298.7436218261719,293.1499938964844,293.1499938964844,283.1499938964844,25699.525390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628063559532166,1.0,0.0,0.0,3.3766539096832275,3.376673460006714,7.607927727804054e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6504.4658203125,0.0,1178.4925537109375,2977.34912109375,0.0,2137.232666015625,0.8346666097640991,1.0,0.0,3.0,1.0,0.0
17908740,297.7110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2387084960937,0.7984876036643982,0.21843883395195,0.196638286113739,297.5436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.23858642578125,0.7457267045974731,0.1772306412458419,0.1687711030244827,297.62530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2386779785156,0.7745153903961182,0.1992711275815963,0.1398978978395462,297.50689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2385559082031,0.7290356755256653,0.1645963191986084,0.1569211930036544,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2384338378906,0.6852843761444092,0.1364970058202743,0.6199472546577454,286.2387390136719,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.6172180175781,286.239990234375,1.0,0.3156671524047851,1.0,1.0,0.0,1.0,-1.5388474464416504,1.5388455390930176,1.941419441209291e-06,1.1799657344818115,1.0,1.0,0.0,60.71699905395508,45.0,34814.6328125,0.0,366.8352355957031,1.0,283.1499938964844,285.55828857421875,296.9001770019531,298.8114013671875,293.1499938964844,293.1499938964844,283.1499938964844,26906.9375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686668634414673,1.0,0.0,0.0,3.455064058303833,3.455084562301636,7.965361987771757e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6556.14892578125,0.0,1262.512451171875,2977.34912109375,0.0,2189.009033203125,0.8538951277732849,1.0,0.0,3.0,1.0,0.0
17908800,297.7110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2387084960937,0.7984876036643982,0.21843883395195,0.196638286113739,297.5436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.23858642578125,0.7457267045974731,0.1772306412458419,0.1687711030244827,297.62530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2386779785156,0.7745153903961182,0.1992711275815963,0.1398978978395462,297.50689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2385559082031,0.7290356755256653,0.1645963191986084,0.1569211930036544,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2384338378906,0.6852843761444092,0.1364970058202743,0.6199472546577454,286.2387390136719,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.6172180175781,286.239990234375,1.0,0.3156671524047851,1.0,1.0,0.0,1.0,-1.5388474464416504,1.5388455390930176,1.941419441209291e-06,1.1799657344818115,1.0,1.0,0.0,60.71699905395508,45.0,34814.6328125,0.0,366.8352355957031,1.0,283.1499938964844,285.55828857421875,296.9001770019531,298.8114013671875,293.1499938964844,293.1499938964844,283.1499938964844,26906.9375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686668634414673,1.0,0.0,0.0,3.455064058303833,3.455084562301636,7.965361987771757e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6556.14892578125,0.0,1262.512451171875,2977.34912109375,0.0,2189.009033203125,0.8538951277732849,1.0,0.0,3.0,1.0,0.0
17908860,297.69586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2470397949219,0.8265464901924133,0.2239921689033508,0.2013494670391082,297.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2469177246094,0.7698467969894409,0.1802373230457306,0.1713414043188095,297.6026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2469787597656,0.8012714982032776,0.2029798626899719,0.1422903537750244,297.4885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2468566894531,0.7513782978057861,0.1672461777925491,0.1591551005840301,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2467041015625,0.7074658870697021,0.1378264427185058,0.6245788931846619,286.2470703125,284.95001220703125,295.66485595703125,293.9081726074219,295.66168212890625,297.5987548828125,286.2484130859375,1.0,0.310895711183548,1.0,1.0,0.0,1.0,-1.5587040185928345,1.558701992034912,1.988613348657964e-06,1.195683479309082,1.0,1.0,0.0,54.35264587402344,33.0,35442.11328125,0.0,360.1572265625,1.0,283.1499938964844,285.5496520996094,296.9384765625,298.88134765625,293.1499938964844,293.1499938964844,283.1499938964844,28084.875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747630476951599,1.0,0.0,0.0,3.5298821926116943,3.5299038887023926,8.314071351378516e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6607.78662109375,0.0,1346.3194580078125,2977.34912109375,0.0,2243.250732421875,0.8722525835037231,1.0,0.0,3.0,1.0,0.0
