time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17908920,297.69586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2470397949219,0.8265464901924133,0.2239921689033508,0.2013494670391082,297.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2469177246094,0.7698467969894409,0.1802373230457306,0.1713414043188095,297.6026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2469787597656,0.8012714982032776,0.2029798626899719,0.1422903537750244,297.4885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2468566894531,0.7513782978057861,0.1672461777925491,0.1591551005840301,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2467041015625,0.7074658870697021,0.1378264427185058,0.6245788931846619,286.2470703125,284.95001220703125,295.66485595703125,293.9081726074219,295.66168212890625,297.5987548828125,286.2484130859375,1.0,0.310895711183548,1.0,1.0,0.0,1.0,-1.5587040185928345,1.558701992034912,1.988613348657964e-06,1.195683479309082,1.0,1.0,0.0,54.35264587402344,33.0,35442.11328125,0.0,360.1572265625,1.0,283.1499938964844,285.5496520996094,296.9384765625,298.88134765625,293.1499938964844,293.1499938964844,283.1499938964844,28084.875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747630476951599,1.0,0.0,0.0,3.5298821926116943,3.5299038887023926,8.314071351378516e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6607.78662109375,0.0,1346.3194580078125,2977.34912109375,0.0,2243.250732421875,0.8722525835037231,1.0,0.0,3.0,1.0,0.0
17908980,297.68267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2563781738281,0.8668835759162903,0.2295618951320648,0.2060232907533645,297.50701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2562255859375,0.8076167702674866,0.1832196861505508,0.1738347709178924,297.5822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2563171386719,0.8385257124900818,0.2066317796707153,0.1446035057306289,297.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2561950683594,0.7872075438499451,0.1698766499757766,0.1613153964281082,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2560119628906,0.738071858882904,0.1391721218824386,0.6290341019630432,286.2563781738281,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.5825500488281,286.2577514648437,1.0,0.3042395114898681,1.0,1.0,0.0,1.0,-1.5780282020568848,1.5780261754989624,2.035230409092037e-06,1.2109694480895996,1.0,1.0,0.0,46.34059143066406,25.0,36054.328125,0.0,348.5630187988281,1.0,283.1499938964844,285.5422668457031,296.97509765625,298.9493408203125,293.1499938964844,293.1499938964844,283.1499938964844,29242.017578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808964252471924,1.0,0.0,0.0,3.6018667221069336,3.601889133453369,8.656624572722649e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6658.5185546875,0.0,1430.3768310546875,2977.34912109375,0.0,2298.192626953125,0.8899228572845459,1.0,0.0,3.0,1.0,0.0
17909040,297.68267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2563781738281,0.8668835759162903,0.2295618951320648,0.2060232907533645,297.50701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2562255859375,0.8076167702674866,0.1832196861505508,0.1738347709178924,297.5822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2563171386719,0.8385257124900818,0.2066317796707153,0.1446035057306289,297.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2561950683594,0.7872075438499451,0.1698766499757766,0.1613153964281082,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2560119628906,0.738071858882904,0.1391721218824386,0.6290341019630432,286.2563781738281,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.5825500488281,286.2577514648437,1.0,0.3042395114898681,1.0,1.0,0.0,1.0,-1.5780282020568848,1.5780261754989624,2.035230409092037e-06,1.2109694480895996,1.0,1.0,0.0,46.34059143066406,25.0,36054.328125,0.0,348.5630187988281,1.0,283.1499938964844,285.5422668457031,296.97509765625,298.9493408203125,293.1499938964844,293.1499938964844,283.1499938964844,29242.017578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808964252471924,1.0,0.0,0.0,3.6018667221069336,3.601889133453369,8.656624572722649e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6658.5185546875,0.0,1430.3768310546875,2977.34912109375,0.0,2298.192626953125,0.8899228572845459,1.0,0.0,3.0,1.0,0.0
17909100,297.6766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2597961425781,0.8933461904525757,0.2323424965143203,0.2083595693111419,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2597351074219,0.8295220732688904,0.1846910268068313,0.1750660091638565,297.5726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.259765625,0.8618256449699402,0.208425760269165,0.1457402557134628,297.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2597351074219,0.8100587129592896,0.1711748838424682,0.1623825281858444,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2596740722656,0.7572886943817139,0.1398389190435409,0.6312518119812012,286.2597961425781,284.95001220703125,295.798095703125,293.9624938964844,295.79498291015625,297.5750732421875,286.2604675292969,1.0,0.300990492105484,1.0,1.0,0.0,1.0,-1.5876200199127195,1.5876179933547974,2.058618747469154e-06,1.218550443649292,1.0,1.0,0.0,42.335819244384766,25.0,36377.2578125,0.0,342.611572265625,1.0,283.1499938964844,285.5357666015625,296.99298095703125,298.98358154296875,293.1499938964844,293.1499938964844,283.1499938964844,29943.78515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839484214782715,1.0,0.0,0.0,3.644830465316773,3.644853353500366,8.864371352501621e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6685.7626953125,0.0,1482.17529296875,2977.34912109375,0.0,2325.662353515625,0.8976671099662781,1.0,0.0,3.0,1.0,0.0
17909160,297.6710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2666931152344,0.9271273612976074,0.2351158112287521,0.2106907665729522,297.4913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2665405273437,0.8555138111114502,0.1861433386802673,0.1762816756963729,297.56353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2666320800781,0.8908640146255493,0.210192322731018,0.1468593925237655,297.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2664794921875,0.835127055644989,0.172456294298172,0.1634361743927002,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2663269042969,0.7814712524414062,0.140495553612709,0.633437991142273,286.2666931152344,284.95001220703125,295.84234619140625,293.98004150390625,295.8392333984375,297.5679931640625,286.26806640625,1.0,0.2977226078510284,1.0,1.0,0.0,1.0,-1.5971119403839111,1.5971097946166992,2.081930233543972e-06,1.226051688194275,1.0,1.0,0.0,38.37324523925781,25.0,36655.61328125,0.0,336.6437683105469,1.0,283.1499938964844,285.5361633300781,297.0098571777344,299.01483154296875,293.1499938964844,293.1499938964844,283.1499938964844,30378.818359375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868876457214355,1.0,0.0,0.0,3.67121171951294,3.671234846115112,8.993156370706856e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6708.5068359375,0.0,1514.5927734375,2977.34912109375,0.0,2352.1953125,0.9069531559944152,1.0,0.0,3.0,1.0,0.0
17909220,297.6650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2711181640625,0.964235782623291,0.2381568998098373,0.2132876217365265,297.4832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.27105712890625,0.8849983215332031,0.1877194046974182,0.177640825510025,297.5537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2710876464844,0.924330711364746,0.2121054083108902,0.1481009870767593,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2710266113281,0.862567663192749,0.1738462895154953,0.1646189242601394,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2709350585937,0.8079711198806763,0.141203761100769,0.6359803080558777,286.2711486816406,284.95001220703125,295.89093017578125,293.9989929199219,295.88787841796875,297.5604858398437,286.27197265625,1.0,0.2954986691474914,1.0,1.0,0.0,1.0,-1.607823371887207,1.607821345329285,2.1084285890538013e-06,1.234508991241455,1.0,1.0,0.0,35.01575469970703,25.0,37006.3203125,0.0,332.8641052246094,1.0,283.1499938964844,285.5302429199219,297.0287170410156,299.05133056640625,293.1499938964844,293.1499938964844,283.1499938964844,31127.5546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901556491851807,1.0,0.0,0.0,3.716177940368652,3.716201543807984,9.214807619173372e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6738.04248046875,0.0,1570.9310302734375,2977.34912109375,0.0,2381.78271484375,0.915166676044464,1.0,0.0,3.0,1.0,0.0
17909280,297.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2777709960937,0.988605499267578,0.2406787872314453,0.2154407203197479,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2776184082031,0.9091780185699464,0.1889792829751968,0.1787497848272323,297.54595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2777099609375,0.952386200428009,0.2136320918798446,0.1491080969572067,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2775573730469,0.8853883743286133,0.1749563366174698,0.1655858904123306,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.27740478515625,0.8274343609809875,0.1417633444070816,0.6380906701087952,286.2777709960937,284.95001220703125,295.93048095703125,294.01422119140625,295.92742919921875,297.55474853515625,286.27911376953125,1.0,0.2941800653934479,1.0,1.0,0.0,1.0,-1.6158555746078491,1.6158534288406372,2.12845475289214e-06,1.2408651113510132,1.0,1.0,0.0,32.85947799682617,28.0,37246.73828125,0.0,331.1460876464844,1.0,283.1499938964844,285.53094482421875,297.0432434082031,299.0784912109375,293.1499938964844,293.1499938964844,283.1499938964844,31505.439453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927095293998718,1.0,0.0,0.0,3.7386667728424072,3.738690853118897,9.326673762188876e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6758.00634765625,0.0,1599.6241455078125,2977.34912109375,0.0,2404.966064453125,0.9235239624977112,1.0,0.0,3.0,1.0,0.0
17909340,297.6727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2710876464844,0.9891956448554992,0.248325377702713,0.2047794163227081,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2711486816406,0.932846188545227,0.1916523426771164,0.1812586188316345,297.528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2710876464844,0.974633514881134,0.2168704569339752,0.1513614207506179,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.27117919921875,0.9057794213294984,0.1773028075695037,0.1677845567464828,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2712707519531,0.8433548808097839,0.1429384499788284,0.6431776285171509,286.27105712890625,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.5492553710937,286.2703552246094,1.0,0.2927696108818054,1.0,1.0,0.0,1.0,-1.6170278787612915,1.6170257329940796,2.131458813892096e-06,1.2418543100357056,1.0,1.0,0.0,31.3708553314209,31.0,37540.58203125,0.0,327.7366027832031,1.0,283.1499938964844,285.5093078613281,297.071533203125,299.1277160644531,293.1499938964844,293.1499938964844,283.1499938964844,32629.634765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976695895195007,1.0,0.0,0.0,3.8047847747802734,3.8048095703125,9.65947378972487e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6786.79833984375,0.0,1686.0018310546875,2977.34912109375,0.0,2450.13818359375,0.9397674798965454,1.0,0.0,3.0,1.0,0.0
17909400,297.6727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2710876464844,0.9891956448554992,0.248325377702713,0.2047794163227081,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2711486816406,0.932846188545227,0.1916523426771164,0.1812586188316345,297.528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2710876464844,0.974633514881134,0.2168704569339752,0.1513614207506179,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.27117919921875,0.9057794213294984,0.1773028075695037,0.1677845567464828,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2712707519531,0.8433548808097839,0.1429384499788284,0.6431776285171509,286.27105712890625,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.5492553710937,286.2703552246094,1.0,0.2927696108818054,1.0,1.0,0.0,1.0,-1.6170278787612915,1.6170257329940796,2.131458813892096e-06,1.2418543100357056,1.0,1.0,0.0,31.3708553314209,31.0,37540.58203125,0.0,327.7366027832031,1.0,283.1499938964844,285.5093078613281,297.071533203125,299.1277160644531,293.1499938964844,293.1499938964844,283.1499938964844,32629.634765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976695895195007,1.0,0.0,0.0,3.8047847747802734,3.8048095703125,9.65947378972487e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6786.79833984375,0.0,1686.0018310546875,2977.34912109375,0.0,2450.13818359375,0.9397674798965454,1.0,0.0,3.0,1.0,0.0
17909460,297.6969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2624816894531,0.9861529469490052,0.256649762392044,0.1975159645080566,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26251220703125,0.9459804892539978,0.1939021497964859,0.1833860427141189,297.513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2624816894531,0.9855114817619324,0.2195938974618911,0.1532667875289917,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.26251220703125,0.9179807305336,0.1792706996202469,0.1696444153785705,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2625427246094,0.8520026206970215,0.1439684927463531,0.6476768255233765,286.2624816894531,284.95001220703125,296.09576416015625,294.0754089355469,296.0927734375,297.5513610839844,286.26251220703125,1.0,0.2928983569145202,1.0,1.0,0.0,1.0,-1.6220800876617432,1.6220779418945312,2.144028485417948e-06,1.2457666397094729,1.0,1.0,0.0,30.81329727172852,31.0,37845.546875,0.0,328.4731750488281,1.0,283.1499938964844,285.4909973144531,297.0937194824219,299.1642150878906,293.1499938964844,293.1499938964844,283.1499938964844,33667.85546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007736206054688,1.0,0.0,0.0,3.86484169960022,3.864867448806762,9.96682160803175e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6813.0693359375,0.0,1767.107666015625,2977.34912109375,0.0,2478.50048828125,0.9515590071678162,1.0,0.0,3.0,1.0,0.0
17909520,297.6999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2627868652344,0.9859190583229064,0.257716417312622,0.1969973146915435,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.26275634765625,0.9471187591552734,0.1941801756620407,0.1836493164300918,297.5115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2627868652344,0.9864251017570496,0.2199306041002273,0.1535023599863052,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.26275634765625,0.919089674949646,0.1795135587453842,0.1698743551969528,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26275634765625,0.8527388572692871,0.1440986543893814,0.6482514142990112,286.2627868652344,284.95001220703125,296.10552978515625,294.07891845703125,296.1025390625,297.5516967773437,286.2629699707031,1.0,0.2930055260658264,1.0,1.0,0.0,1.0,-1.6230117082595823,1.6230095624923706,2.1463617940753466e-06,1.2464969158172607,1.0,1.0,0.0,30.786176681518555,49.0,37883.55859375,0.0,328.8691101074219,1.0,283.1499938964844,285.4902648925781,297.0966186523437,299.1688232421875,293.1499938964844,293.1499938964844,283.04998779296875,33753.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011050820350647,1.0,0.0,0.0,3.8697376251220703,3.869763374328613,9.992089644583757e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6935.18359375,0.0,1773.831787109375,2977.34912109375,0.0,2481.533203125,0.9547240734100342,1.0,0.0,3.0,1.0,0.0
17909580,297.69921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21435546875,0.992431938648224,0.2646732330322265,0.2139044851064682,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2140808105469,0.9308578968048096,0.1965335309505462,0.1859831660985946,297.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2142639160156,0.97348153591156,0.2227744907140731,0.1555750668048858,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2139892578125,0.9035905599594116,0.1815646737813949,0.1719191521406173,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2136535644531,0.8392841815948486,0.145156517624855,0.653487503528595,286.21441650390625,284.95001220703125,296.1923828125,294.1093444824219,296.1894836425781,297.5456848144531,286.21783447265625,1.0,0.3009170889854431,1.0,1.0,0.0,1.0,-1.6573176383972168,1.657315373420715,2.233324721601093e-06,1.2733287811279297,1.0,1.0,0.0,33.05811309814453,67.0,38985.66796875,0.0,352.8824462890625,1.0,283.0511779785156,285.4236755371094,297.1445617675781,299.2709655761719,293.1499938964844,293.1499938964844,282.75,34715.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093833923339844,1.0,0.0,0.0,3.9245312213897705,3.924557685852051,1.0277059345753514e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7281.34765625,0.0,1850.2537841796875,2977.34912109375,0.0,2557.51611328125,0.9660903215408324,1.0,0.0,3.0,1.0,0.0
17909640,297.69921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21435546875,0.992431938648224,0.2646732330322265,0.2139044851064682,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2140808105469,0.9308578968048096,0.1965335309505462,0.1859831660985946,297.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2142639160156,0.97348153591156,0.2227744907140731,0.1555750668048858,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2139892578125,0.9035905599594116,0.1815646737813949,0.1719191521406173,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2136535644531,0.8392841815948486,0.145156517624855,0.653487503528595,286.21441650390625,284.95001220703125,296.1923828125,294.1093444824219,296.1894836425781,297.5456848144531,286.21783447265625,1.0,0.3009170889854431,1.0,1.0,0.0,1.0,-1.6573176383972168,1.657315373420715,2.233324721601093e-06,1.2733287811279297,1.0,1.0,0.0,33.05811309814453,67.0,38985.66796875,0.0,352.8824462890625,1.0,283.0511779785156,285.4236755371094,297.1445617675781,299.2709655761719,293.1499938964844,293.1499938964844,282.75,34715.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093833923339844,1.0,0.0,0.0,3.9245312213897705,3.924557685852051,1.0277059345753514e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7281.34765625,0.0,1850.2537841796875,2977.34912109375,0.0,2557.51611328125,0.9660903215408324,1.0,0.0,3.0,1.0,0.0
17909700,297.673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.103271484375,0.9967633485794068,0.2656453549861908,0.2305160611867904,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.10595703125,0.9125550985336304,0.1975836455821991,0.1871065348386764,297.4851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1044921875,0.9568902850151062,0.2240437865257263,0.1565680801868438,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1069641113281,0.88767409324646,0.1824740767478943,0.1729049235582351,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1104431152344,0.825311005115509,0.1455325335264206,0.6558469533920288,286.1033630371094,284.95001220703125,296.23565673828125,294.1240539550781,296.2327575683594,297.5320739746094,286.0866394042969,1.0,0.3072709441184997,1.0,1.0,0.0,1.0,-1.6838161945343018,1.6838139295578003,2.302143684573821e-06,1.2941867113113403,1.0,1.0,0.0,35.367454528808594,67.0,40447.10546875,0.0,373.65631103515625,1.0,282.7922058105469,285.2601013183594,297.2177734375,299.4740600585937,293.1499938964844,293.1499938964844,282.75,35007.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218826055526733,1.0,0.0,0.0,3.940959215164185,3.940985918045044,1.0363277169744831e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7097.66552734375,0.0,1873.58642578125,2977.34912109375,0.0,2673.019287109375,0.969999372959137,1.0,0.0,3.0,1.0,0.0
17909760,297.6352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.06121826171875,0.9764173030853271,0.2651942670345306,0.2390655726194381,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0612487792969,0.8796393275260925,0.1984522193670272,0.188159629702568,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0612487792969,0.9193575978279114,0.2251014560461044,0.1574840247631073,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.06121826171875,0.8566605448722839,0.1832149177789688,0.1738326549530029,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0612487792969,0.7965523600578308,0.1456900984048843,0.6577619314193726,286.061279296875,284.95001220703125,296.2787780761719,294.1384582519531,296.27593994140625,297.510986328125,286.06219482421875,1.0,0.3145619928836822,1.0,1.0,0.0,1.0,-1.7020615339279177,1.702059268951416,2.3508387130277697e-06,1.3089978694915771,1.0,1.0,0.0,39.79546356201172,70.0,40921.4765625,0.0,396.0263671875,1.0,282.7547912597656,285.2297668457031,297.2162475585937,299.4622802734375,293.1499938964844,293.1499938964844,282.45001220703125,35232.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290405869483948,1.0,0.0,0.0,3.953604459762573,3.953631401062012,1.042988969857106e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7464.45068359375,0.0,1891.6796875,2977.34912109375,0.0,2739.51611328125,0.9730076789855956,1.0,0.0,3.0,1.0,0.0
17909820,297.5984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.865478515625,0.9247498512268066,0.2664071917533874,0.2397834807634353,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8665466308594,0.8383975028991699,0.1995135843753814,0.1895850300788879,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86602783203125,0.8733735680580139,0.2264193445444107,0.1587318629026413,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8669128417969,0.8178290724754333,0.1840917319059372,0.1750757545232772,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8683166503906,0.7567815184593201,0.1455948799848556,0.6593266129493713,285.8656005859375,284.95001220703125,296.3475036621094,294.1607360839844,296.3446960449219,297.48443603515625,285.8600769042969,1.0,0.3228858411312103,1.0,1.0,0.0,1.0,-1.707330346107483,1.707327961921692,2.3647428406547988e-06,1.3130520582199097,1.0,1.0,0.0,47.19573211669922,70.0,42076.64453125,0.0,421.0198669433594,1.0,282.4627990722656,285.002197265625,297.2494812011719,299.583251953125,293.1499938964844,293.1499938964844,282.45001220703125,35492.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845751166343689,1.0,0.0,0.0,3.968186616897583,3.9682137966156006,1.0506969374546316e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7177.29443359375,0.0,1912.6884765625,2977.34912109375,0.0,2895.49267578125,0.9764764308929444,1.0,0.0,3.0,1.0,0.0
17909880,297.5920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.85552978515625,0.9154821634292604,0.2669301629066467,0.2402089536190033,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8559265136719,0.8315185904502869,0.1997366398572921,0.1898653954267501,297.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8557434082031,0.8657048940658569,0.2267030030488968,0.1589792370796203,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8560791015625,0.8109117150306702,0.1842705458402633,0.1753145456314087,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8565979003906,0.750018835067749,0.145533487200737,0.6593843102455139,285.8555908203125,284.95001220703125,296.3646545410156,294.1661682128906,296.3618469238281,297.4790344238281,285.8536682128906,1.0,0.3247515261173248,1.0,1.0,0.0,1.0,-1.708830952644348,1.7088285684585571,2.3687405246164417e-06,1.3142298460006714,1.0,1.0,0.0,48.80300521850586,73.0,42136.8203125,0.0,426.565673828125,1.0,282.4563903808594,284.99481201171875,297.2355651855469,299.559814453125,293.1499938964844,293.1499938964844,282.1499938964844,35542.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469583988189697,1.0,0.0,0.0,3.970965623855591,3.970992803573608,1.0521690683162888e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7577.12158203125,0.0,1916.7099609375,2977.34912109375,0.0,2906.791259765625,0.9771375060081482,1.0,0.0,3.0,1.0,0.0
17909940,297.5646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6449279785156,0.8844684362411499,0.2697445154190063,0.2428802698850631,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.64520263671875,0.8046607971191406,0.2005924135446548,0.1910460144281387,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.64508056640625,0.8375359177589417,0.2278237640857696,0.16004279255867,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.645263671875,0.7827960848808289,0.1849160641431808,0.1762935519218444,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6456298828125,0.724748432636261,0.1450305432081222,0.6587997674942017,285.6449890136719,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.4539489746094,285.6434936523437,1.0,0.3329873979091644,1.0,1.0,0.0,1.0,-1.7152080535888672,1.7152056694030762,2.385786729064421e-06,1.3192431926727295,1.0,1.0,0.0,56.023887634277344,61.0,43318.23828125,0.0,451.3800964355469,1.0,282.1572570800781,284.7601928710937,297.2418518066406,299.6260070800781,293.1499938964844,293.1499938964844,281.8500061035156,35727.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603735566139221,1.0,0.0,0.0,3.9813108444213854,3.981338262557984,1.057658437275677e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7686.041015625,0.0,1931.729248046875,2977.34912109375,0.0,3032.50830078125,0.9795981645584106,1.0,0.0,3.0,1.0,0.0
17910000,297.5646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6449279785156,0.8844684362411499,0.2697445154190063,0.2428802698850631,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.64520263671875,0.8046607971191406,0.2005924135446548,0.1910460144281387,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.64508056640625,0.8375359177589417,0.2278237640857696,0.16004279255867,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.645263671875,0.7827960848808289,0.1849160641431808,0.1762935519218444,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6456298828125,0.724748432636261,0.1450305432081222,0.6587997674942017,285.6449890136719,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.4539489746094,285.6434936523437,1.0,0.3329873979091644,1.0,1.0,0.0,1.0,-1.7152080535888672,1.7152056694030762,2.385786729064421e-06,1.3192431926727295,1.0,1.0,0.0,56.023887634277344,61.0,43318.23828125,0.0,451.3800964355469,1.0,282.1572570800781,284.7601928710937,297.2418518066406,299.6260070800781,293.1499938964844,293.1499938964844,281.8500061035156,35727.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603735566139221,1.0,0.0,0.0,3.9813108444213854,3.981338262557984,1.057658437275677e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7686.041015625,0.0,1931.729248046875,2977.34912109375,0.0,3032.50830078125,0.9795981645584106,1.0,0.0,3.0,1.0,0.0
17910060,297.54150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4302062988281,0.881280243396759,0.2726542353630066,0.2455314993858337,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4305419921875,0.7997215390205383,0.2011643052101135,0.1917084902524948,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4303894042969,0.833013117313385,0.228633239865303,0.1607020050287246,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4306335449219,0.7778041958808899,0.1852897554636001,0.1767655313014984,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4310607910156,0.7189691066741943,0.1443123370409011,0.6560896635055542,285.4302978515625,284.95001220703125,296.5350952148437,294.2166748046875,296.5323486328125,297.43096923828125,285.4283447265625,1.0,0.334393173456192,1.0,1.0,0.0,1.0,-1.7172939777374268,1.7172915935516355,2.391380348854e-06,1.320884346961975,1.0,1.0,0.0,57.6529655456543,49.0,44404.4921875,0.0,457.3930358886719,1.0,281.85723876953125,284.5215148925781,297.25360107421875,299.69268798828125,293.1499938964844,293.1499938964844,281.54998779296875,35838.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712453842163086,1.0,0.0,0.0,3.98746109008789,3.9874885082244873,1.0609286391627393e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7791.21240234375,0.0,1940.6953125,2977.34912109375,0.0,3134.492919921875,0.9810609817504884,1.0,0.0,3.0,1.0,0.0
17910120,297.54150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4302062988281,0.881280243396759,0.2726542353630066,0.2455314993858337,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4305419921875,0.7997215390205383,0.2011643052101135,0.1917084902524948,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4303894042969,0.833013117313385,0.228633239865303,0.1607020050287246,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4306335449219,0.7778041958808899,0.1852897554636001,0.1767655313014984,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4310607910156,0.7189691066741943,0.1443123370409011,0.6560896635055542,285.4302978515625,284.95001220703125,296.5350952148437,294.2166748046875,296.5323486328125,297.43096923828125,285.4283447265625,1.0,0.334393173456192,1.0,1.0,0.0,1.0,-1.7172939777374268,1.7172915935516355,2.391380348854e-06,1.320884346961975,1.0,1.0,0.0,57.6529655456543,49.0,44404.4921875,0.0,457.3930358886719,1.0,281.85723876953125,284.5215148925781,297.25360107421875,299.69268798828125,293.1499938964844,293.1499938964844,281.54998779296875,35838.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712453842163086,1.0,0.0,0.0,3.98746109008789,3.9874885082244873,1.0609286391627393e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7791.21240234375,0.0,1940.6953125,2977.34912109375,0.0,3134.492919921875,0.9810609817504884,1.0,0.0,3.0,1.0,0.0
17910180,297.52130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21044921875,0.8952177166938782,0.275565356016159,0.248052105307579,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2108459472656,0.8098692297935486,0.2015410810708999,0.1920056194067001,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106628417969,0.8429876565933228,0.2292195856571197,0.161072626709938,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2109680175781,0.7875089049339294,0.1854858845472335,0.1768882125616073,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2114562988281,0.7255682349205017,0.1434553414583206,0.6519056558609009,285.2105712890625,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.4098815917969,285.2082824707031,1.0,0.3313157260417938,1.0,1.0,0.0,1.0,-1.71624755859375,1.716245174407959,2.3885449991212222e-06,1.3200384378433228,1.0,1.0,0.0,55.03547668457031,37.0,45404.4296875,0.0,449.11431884765625,1.0,281.5572204589844,284.27911376953125,297.2677307128906,299.7580261230469,293.1499938964844,293.1499938964844,281.25,35903.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806831240653992,1.0,0.0,0.0,3.991115093231201,3.991142511367798,1.0628740483298316e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7893.42578125,0.0,1946.03564453125,2977.34912109375,0.0,3222.982421875,0.9819300770759584,1.0,0.0,3.0,1.0,0.0
17910240,297.52130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21044921875,0.8952177166938782,0.275565356016159,0.248052105307579,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2108459472656,0.8098692297935486,0.2015410810708999,0.1920056194067001,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106628417969,0.8429876565933228,0.2292195856571197,0.161072626709938,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2109680175781,0.7875089049339294,0.1854858845472335,0.1768882125616073,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2114562988281,0.7255682349205017,0.1434553414583206,0.6519056558609009,285.2105712890625,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.4098815917969,285.2082824707031,1.0,0.3313157260417938,1.0,1.0,0.0,1.0,-1.71624755859375,1.716245174407959,2.3885449991212222e-06,1.3200384378433228,1.0,1.0,0.0,55.03547668457031,37.0,45404.4296875,0.0,449.11431884765625,1.0,281.5572204589844,284.27911376953125,297.2677307128906,299.7580261230469,293.1499938964844,293.1499938964844,281.25,35903.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806831240653992,1.0,0.0,0.0,3.991115093231201,3.991142511367798,1.0628740483298316e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7893.42578125,0.0,1946.03564453125,2977.34912109375,0.0,3222.982421875,0.9819300770759584,1.0,0.0,3.0,1.0,0.0
17910300,297.51202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.9079083204269408,0.2770076692104339,0.2492751479148864,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.8192393779754639,0.2016869187355041,0.1920676827430725,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.852851152420044,0.2294633537530899,0.1611906737089157,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.7971432209014893,0.1855451017618179,0.1768667846918106,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.7327222228050232,0.1430002152919769,0.6494686603546143,285.057861328125,284.95001220703125,296.6627502441406,294.247802734375,296.65997314453125,297.4002380371094,285.03643798828125,1.0,0.3285278379917145,1.0,1.0,0.0,1.0,-1.7149807214736938,1.7149783372879028,2.385126208537258e-06,1.3190230131149292,1.0,1.0,0.0,52.5951042175293,37.0,46320.1328125,0.0,441.2323913574219,1.0,281.2920837402344,284.0832214355469,297.3057556152344,299.8920593261719,293.1499938964844,293.1499938964844,281.25,35925.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880444169044495,1.0,0.0,0.0,3.992341041564941,3.992368459701538,1.0635269518388668e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7611.1826171875,0.0,1947.8292236328125,2977.34912109375,0.0,3291.9140625,0.9822216033935548,1.0,0.0,3.0,1.0,0.0
17910360,297.5023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.925871193408966,0.2783513367176056,0.2503833174705505,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.831287145614624,0.2017627358436584,0.1920418888330459,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8662149906158447,0.2296199947595596,0.1612303107976913,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.8098299503326416,0.185539498925209,0.1767628341913223,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.7425220012664795,0.1424953043460846,0.6467175483703613,284.9825744628906,284.95001220703125,296.70526123046875,294.25689697265625,296.7024841308594,297.3902282714844,284.98028564453125,1.0,0.3250602781772613,1.0,1.0,0.0,1.0,-1.7129008769989014,1.7128984928131104,2.3795407741999952e-06,1.3173727989196775,1.0,1.0,0.0,49.61249923706055,25.0,46339.42578125,0.0,431.3025512695313,1.0,281.25396728515625,284.0294494628906,297.2846984863281,299.82379150390625,293.1499938964844,293.1499938964844,280.95001220703125,35942.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893490433692932,1.0,0.0,0.0,3.9932825565338135,3.99330997467041,1.06402876554057e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7987.9326171875,0.0,1949.2078857421875,2977.34912109375,0.0,3304.11962890625,0.9824455380439758,1.0,0.0,3.0,1.0,0.0
17910420,297.4853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83770751953125,0.9758679270744324,0.2810852825641632,0.2525188326835632,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360290527344,0.8687134981155396,0.2018973678350448,0.1918769627809524,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83673095703125,0.907949686050415,0.2299165576696396,0.1612178385257721,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83551025390625,0.8452211022377014,0.1855129599571228,0.176446333527565,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.7743464112281799,0.1414829939603805,0.640790581703186,284.8372497558594,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.372314453125,284.8482971191406,1.0,0.3165448904037475,1.0,1.0,0.0,1.0,-1.7077558040618896,1.7077535390853882,2.365740556342644e-06,1.3132764101028442,0.8574302792549133,0.8574302792549133,0.0,42.33243942260742,25.0,46600.2109375,0.0,407.1262817382813,1.0,280.9555969238281,283.9018859863281,297.2853088378906,299.840087890625,293.1499938964844,293.1499938964844,281.25,42865.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954716920852661,1.0,0.0,0.0,3.768681764602661,3.768708229064941,9.47702915254922e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7128.08642578125,0.0,1722.2967529296875,2977.34912109375,0.0,3361.33837890625,0.9365716576576232,1.0,0.0,3.0,1.0,0.0
17910480,297.4853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83770751953125,0.9758679270744324,0.2810852825641632,0.2525188326835632,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360290527344,0.8687134981155396,0.2018973678350448,0.1918769627809524,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83673095703125,0.907949686050415,0.2299165576696396,0.1612178385257721,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83551025390625,0.8452211022377014,0.1855129599571228,0.176446333527565,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.7743464112281799,0.1414829939603805,0.640790581703186,284.8372497558594,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.372314453125,284.8482971191406,1.0,0.3165448904037475,1.0,1.0,0.0,1.0,-1.7077558040618896,1.7077535390853882,2.365740556342644e-06,1.3132764101028442,0.8574302792549133,0.8574302792549133,0.0,42.33243942260742,25.0,46600.2109375,0.0,407.1262817382813,1.0,280.9555969238281,283.9018859863281,297.2853088378906,299.840087890625,293.1499938964844,293.1499938964844,281.25,42865.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954716920852661,1.0,0.0,0.0,3.768681764602661,3.768708229064941,9.47702915254922e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7128.08642578125,0.0,1722.2967529296875,2977.34912109375,0.0,3361.33837890625,0.9365716576576232,1.0,0.0,3.0,1.0,0.0
17910540,297.49664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.9990000128746032,0.2864191234111786,0.2480012625455856,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.901313841342926,0.2029231190681457,0.1924293339252472,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.9466788172721864,0.2313221246004104,0.1618526428937912,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.8755769729614258,0.1863145232200622,0.1768039464950561,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.8013697266578674,0.1411844789981842,0.6376662850379944,285.044189453125,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.3714294433594,285.0378723144531,1.0,0.3104934692382812,1.0,1.0,0.0,1.0,-1.6963926553726196,1.6963902711868286,2.334405735382461e-06,1.3033877611160278,1.0,1.0,0.0,37.77163696289063,25.0,45907.203125,0.0,388.4225158691406,1.0,281.2435913085937,284.0832824707031,297.2335205078125,299.6932678222656,293.1499938964844,293.1499938964844,280.95001220703125,33678.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788260221481323,1.0,0.0,0.0,3.865549802780152,3.8655755519866943,9.970475502996123e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7904.3955078125,0.0,1768.0684814453125,2977.34912109375,0.0,3205.577880859375,0.9520865082740784,1.0,0.0,3.0,1.0,0.0
17910600,297.49664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.9990000128746032,0.2864191234111786,0.2480012625455856,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.901313841342926,0.2029231190681457,0.1924293339252472,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.9466788172721864,0.2313221246004104,0.1618526428937912,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.8755769729614258,0.1863145232200622,0.1768039464950561,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.8013697266578674,0.1411844789981842,0.6376662850379944,285.044189453125,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.3714294433594,285.0378723144531,1.0,0.3104934692382812,1.0,1.0,0.0,1.0,-1.6963926553726196,1.6963902711868286,2.334405735382461e-06,1.3033877611160278,1.0,1.0,0.0,37.77163696289063,25.0,45907.203125,0.0,388.4225158691406,1.0,281.2435913085937,284.0832824707031,297.2335205078125,299.6932678222656,293.1499938964844,293.1499938964844,280.95001220703125,33678.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788260221481323,1.0,0.0,0.0,3.865549802780152,3.8655755519866943,9.970475502996123e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7904.3955078125,0.0,1768.0684814453125,2977.34912109375,0.0,3205.577880859375,0.9520865082740784,1.0,0.0,3.0,1.0,0.0
17910660,297.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.9967799186706544,0.2946705818176269,0.2305979579687118,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514709472656,0.9237311482429504,0.203651413321495,0.1931897103786468,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.9692172408103944,0.2322383821010589,0.1625889390707016,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.8953886032104492,0.1868533939123153,0.1773718297481537,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.8174102902412415,0.1408677995204925,0.6361702680587769,284.85205078125,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.38385009765625,284.85870361328125,1.0,0.3055324554443359,1.0,1.0,0.0,1.0,-1.6802300214767456,1.680227756500244,2.292975068485248e-06,1.2915464639663696,0.860072910785675,0.860072910785675,0.0,35.30615997314453,43.0,46061.546875,0.0,371.5182495117188,1.0,280.9565124511719,283.90740966796875,297.3116760253906,299.8349304199219,293.1499938964844,293.1499938964844,281.25,41034.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871309757232666,1.0,0.0,0.0,3.72290301322937,3.722928524017334,9.248189485333568e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7097.328125,0.0,1654.2242431640625,2977.34912109375,0.0,3283.366455078125,0.9245840907096864,1.0,0.0,3.0,1.0,0.0
17910720,297.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.9967799186706544,0.2946705818176269,0.2305979579687118,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514709472656,0.9237311482429504,0.203651413321495,0.1931897103786468,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.9692172408103944,0.2322383821010589,0.1625889390707016,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.8953886032104492,0.1868533939123153,0.1773718297481537,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.8174102902412415,0.1408677995204925,0.6361702680587769,284.85205078125,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.38385009765625,284.85870361328125,1.0,0.3055324554443359,1.0,1.0,0.0,1.0,-1.6802300214767456,1.680227756500244,2.292975068485248e-06,1.2915464639663696,0.860072910785675,0.860072910785675,0.0,35.30615997314453,43.0,46061.546875,0.0,371.5182495117188,1.0,280.9565124511719,283.90740966796875,297.3116760253906,299.8349304199219,293.1499938964844,293.1499938964844,281.25,41034.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871309757232666,1.0,0.0,0.0,3.72290301322937,3.722928524017334,9.248189485333568e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7097.328125,0.0,1654.2242431640625,2977.34912109375,0.0,3283.366455078125,0.9245840907096864,1.0,0.0,3.0,1.0,0.0
17910780,297.5693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.997999906539917,0.3030802607536316,0.2374154031276703,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.9169475436210632,0.2048612982034683,0.1941607147455215,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.9632287621498108,0.2337714284658432,0.1634943932294845,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.8893470168113708,0.1878390610218048,0.1781454682350158,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.8111298680305481,0.1410226672887802,0.6361908316612244,285.0627746582031,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.40087890625,285.062744140625,1.0,0.3089258372783661,1.0,1.0,0.0,1.0,-1.6915950775146484,1.691592812538147,2.322425416423357e-06,1.300172209739685,1.0,1.0,0.0,36.33598709106445,61.0,45805.8046875,0.0,380.7038269042969,1.0,281.2433166503906,284.1015014648437,297.26385498046875,299.7061767578125,293.1499938964844,293.1499938964844,280.95001220703125,33046.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727071285247803,1.0,0.0,0.0,3.8303380012512207,3.8303632736206055,9.78965772446827e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7894.759765625,0.0,1720.0191650390625,2977.34912109375,0.0,3148.203369140625,0.9436503648757936,1.0,0.0,3.0,1.0,0.0
