time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17910840,297.5693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.997999906539917,0.3030802607536316,0.2374154031276703,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.9169475436210632,0.2048612982034683,0.1941607147455215,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.9632287621498108,0.2337714284658432,0.1634943932294845,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.8893470168113708,0.1878390610218048,0.1781454682350158,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.8111298680305481,0.1410226672887802,0.6361908316612244,285.0627746582031,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.40087890625,285.062744140625,1.0,0.3089258372783661,1.0,1.0,0.0,1.0,-1.6915950775146484,1.691592812538147,2.322425416423357e-06,1.300172209739685,1.0,1.0,0.0,36.33598709106445,61.0,45805.8046875,0.0,380.7038269042969,1.0,281.2433166503906,284.1015014648437,297.26385498046875,299.7061767578125,293.1499938964844,293.1499938964844,280.95001220703125,33046.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727071285247803,1.0,0.0,0.0,3.8303380012512207,3.8303632736206055,9.78965772446827e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7894.759765625,0.0,1720.0191650390625,2977.34912109375,0.0,3148.203369140625,0.9436503648757936,1.0,0.0,3.0,1.0,0.0
17910900,297.5632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.9990000128746032,0.3051446974277496,0.2483558058738708,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.9047846794128418,0.2054131776094436,0.1948307007551193,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.9510570764541626,0.2344334125518798,0.1640943437814712,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.87837815284729,0.1882873177528381,0.1787092238664627,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.800728440284729,0.1410678774118423,0.6370052099227905,284.9321594238281,284.95001220703125,297.0855407714844,294.3113098144531,297.0827941894531,297.39923095703125,284.9137268066406,1.0,0.3132252097129822,1.0,1.0,0.0,1.0,-1.7079044580459597,1.7079020738601685,2.365602767895325e-06,1.312961459159851,0.9497528672218324,0.9497528672218324,0.0,38.07896423339844,61.0,47017.6484375,0.0,394.8502807617188,1.0,280.9930725097656,283.9238586425781,297.356201171875,299.94140625,293.1499938964844,293.1499938964844,280.95001220703125,34682.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819746971130371,1.0,0.0,0.0,3.8543450832366943,3.854370832443237,9.912757832353236e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7684.29833984375,0.0,1762.2099609375,2977.34912109375,0.0,3235.083740234375,0.9491949677467346,1.0,0.0,3.0,1.0,0.0
17910960,297.53814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9990000128746032,0.3053058683872223,0.2637485265731811,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8879046440124512,0.2057694941759109,0.1953237503767013,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9314729571342468,0.2348446249961853,0.1645094901323318,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8623031973838806,0.188554897904396,0.1791136562824249,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7851928472518921,0.1409139484167099,0.6371123790740967,284.9071350097656,284.95001220703125,297.1273803710937,294.3145751953125,297.1246643066406,297.3871154785156,284.9140319824219,1.0,0.3189664781093597,1.0,1.0,0.0,1.0,-1.728086233139038,1.7280837297439575,2.41975635617564e-06,1.3288224935531616,0.9182895421981812,0.9182895421981812,0.0,40.74568176269531,64.0,47306.7734375,0.0,414.2054138183594,1.0,280.9560852050781,283.92730712890625,297.3586730957031,299.9245300292969,293.1499938964844,293.1499938964844,280.6499938964844,37423.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867287635803223,1.0,0.0,0.0,3.79945707321167,3.799482822418213,9.632441333451425e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8076.70458984375,0.0,1716.977294921875,2977.34912109375,0.0,3279.602294921875,0.9395763278007508,1.0,0.0,3.0,1.0,0.0
17911020,297.4823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.9797943234443665,0.3040012419223785,0.27396360039711,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385314941406,0.8553520441055298,0.2062238901853561,0.1960315257310867,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394470214844,0.8940094709396362,0.235380157828331,0.1650940626859665,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.837890625,0.8320015072822571,0.1888603419065475,0.1796779632568359,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83551025390625,0.7551098465919495,0.1403354853391647,0.6360411047935486,284.84002685546875,284.95001220703125,297.20074462890625,294.3191223144531,297.1980895996094,297.35601806640625,284.8543701171875,1.0,0.3263914287090301,1.0,1.0,0.0,1.0,-1.7417954206466677,1.7417930364608765,2.457449909343268e-06,1.339974045753479,0.8164803981781006,0.8164803981781006,0.0,46.38042068481445,64.0,47827.2109375,0.0,438.8057556152344,1.0,280.66131591796875,283.8642578125,297.3733825683594,299.9991760253906,293.1499938964844,293.1499938964844,280.6499938964844,43899.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996520638465881,1.0,0.0,0.0,3.5547921657562256,3.554816722869873,8.431827609456377e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7680.2490234375,0.0,1487.36865234375,2977.34912109375,0.0,3400.3408203125,0.8901814222335815,1.0,0.0,3.0,1.0,0.0
17911080,297.4784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.9739373326301576,0.3041318356990814,0.2739305198192596,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.8501062393188477,0.2062918543815612,0.1961226612329483,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.8882037401199341,0.2354652285575866,0.1651687175035476,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.827093243598938,0.188906729221344,0.1797501891851425,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.7503029704093933,0.1402489989995956,0.6358203291893005,284.8635559082031,284.95001220703125,297.2107238769531,294.31964111328125,297.20806884765625,297.35321044921875,284.8760070800781,1.0,0.3272270858287811,1.0,1.0,0.0,1.0,-1.7403723001480105,1.7403699159622192,2.4535629563615657e-06,1.3388501405715942,0.824309229850769,0.824309229850769,0.0,47.37760162353516,67.0,47802.3515625,0.0,441.2640380859375,1.0,280.6573791503906,283.8848876953125,297.3619384765625,299.9778747558594,293.1499938964844,293.1499938964844,280.95001220703125,42966.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996134996414185,1.0,0.0,0.0,3.531658411026001,3.5316824913024902,8.322440407937393e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7276.14111328125,0.0,1455.881591796875,2977.34912109375,0.0,3399.9814453125,0.8853477835655212,1.0,0.0,3.0,1.0,0.0
17911140,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.945038378238678,0.3074371814727783,0.2762461006641388,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8264769315719604,0.2073549926280975,0.1971903592348098,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8618170022964478,0.2367816120386123,0.1661088466644287,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8034299612045288,0.1897569298744201,0.1806276440620422,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.7280228734016418,0.1399401724338531,0.6348577737808228,285.0382995605469,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.34686279296875,285.03515625,1.0,0.3339242935180664,1.0,1.0,0.0,1.0,-1.7463855743408203,1.7463830709457395,2.4698044853721512e-06,1.343435764312744,0.9681736826896667,0.9681736826896667,0.0,53.14885330200195,70.0,47627.95703125,0.0,461.80316162109375,1.0,280.9418029785156,284.0256652832031,297.2964782714844,299.83966064453125,293.1499938964844,293.1499938964844,280.6499938964844,32454.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886477947235107,1.0,0.0,0.0,3.694146871566773,3.694170475006104,9.105872891268518e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8071.990234375,0.0,1555.99560546875,2977.34912109375,0.0,3297.5595703125,0.9125417470932008,1.0,0.0,3.0,1.0,0.0
17911200,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.945038378238678,0.3074371814727783,0.2762461006641388,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8264769315719604,0.2073549926280975,0.1971903592348098,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8618170022964478,0.2367816120386123,0.1661088466644287,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8034299612045288,0.1897569298744201,0.1806276440620422,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.7280228734016418,0.1399401724338531,0.6348577737808228,285.0382995605469,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.34686279296875,285.03515625,1.0,0.3339242935180664,1.0,1.0,0.0,1.0,-1.7463855743408203,1.7463830709457395,2.4698044853721512e-06,1.343435764312744,0.9681736826896667,0.9681736826896667,0.0,53.14885330200195,70.0,47627.95703125,0.0,461.80316162109375,1.0,280.9418029785156,284.0256652832031,297.2964782714844,299.83966064453125,293.1499938964844,293.1499938964844,280.6499938964844,32454.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886477947235107,1.0,0.0,0.0,3.694146871566773,3.694170475006104,9.105872891268518e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8071.990234375,0.0,1555.99560546875,2977.34912109375,0.0,3297.5595703125,0.9125417470932008,1.0,0.0,3.0,1.0,0.0
17911260,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.9322941303253174,0.3093577027320862,0.2782801985740661,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8163444995880127,0.207779586315155,0.1978497505187988,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8507979512214661,0.2372583001852035,0.1666688621044159,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.7925583124160767,0.1900761574506759,0.1811751723289489,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.7182749509811401,0.1396638303995132,0.6345824599266052,284.8695068359375,284.95001220703125,297.34295654296875,294.3238525390625,297.34033203125,297.34295654296875,284.86065673828125,1.0,0.3374989032745361,1.0,1.0,0.0,1.0,-1.7506214380264282,1.7506189346313477,2.4814355583657743e-06,1.346784591674805,0.8602926731109619,0.8602926731109619,0.0,56.15358352661133,70.0,48384.171875,0.0,473.3587341308594,1.0,280.6817321777344,283.8353271484375,297.3760986328125,300.0408020019531,293.1499938964844,293.1499938964844,280.6499938964844,37465.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990349769592285,1.0,0.0,0.0,3.671008825302124,3.671033382415772,8.992162747745169e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7785.88134765625,0.0,1567.69775390625,2977.34912109375,0.0,3394.5869140625,0.908638060092926,1.0,0.0,3.0,1.0,0.0
17911320,297.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9238628149032592,0.3105314373970032,0.2793990969657898,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8095119595527649,0.2079454362392425,0.198114201426506,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8437151908874512,0.2374341189861297,0.1668726652860641,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.7854657173156738,0.1901799589395523,0.1813793927431106,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7116127610206604,0.1393932402133941,0.6338502168655396,284.8817443847656,284.95001220703125,297.3759155273437,294.32421875,297.373291015625,297.33905029296875,284.8905334472656,1.0,0.3396902978420257,1.0,1.0,0.0,1.0,-1.7518941164016724,1.7518916130065918,2.4849321107467404e-06,1.3477872610092163,0.8465842604637146,0.8465842604637146,0.0,58.17824935913086,58.0,48167.53515625,0.0,480.1870727539063,1.0,280.65728759765625,283.8753356933594,297.3585510253906,299.9862060546875,293.1499938964844,293.1499938964844,280.95001220703125,40019.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900837779045105,1.0,0.0,0.0,3.5698235034942627,3.569847345352173,8.503285471306299e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7304.26904296875,0.0,1475.194580078125,2977.34912109375,0.0,3411.392822265625,0.8904205560684204,1.0,0.0,3.0,1.0,0.0
17911380,297.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.9299871921539308,0.3147396445274353,0.2828214168548584,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.8117748498916626,0.2089154124259948,0.1988551765680313,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.8460499048233032,0.2385999858379364,0.1675239652395248,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.7875953316688538,0.190952867269516,0.1819458603858947,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.7120707035064697,0.1391376405954361,0.6320315599441528,285.0513610839844,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.33905029296875,285.0469970703125,1.0,0.3394910395145416,1.0,1.0,0.0,1.0,-1.756169319152832,1.7561668157577517,2.4966243472590577e-06,1.3510960340499878,0.9953139424324036,0.9953139424324036,0.0,57.91406631469727,46.0,47936.53125,0.0,482.0741882324219,1.0,280.9427795410156,284.0149230957031,297.3000183105469,299.8594665527344,293.1499938964844,293.1499938964844,280.6499938964844,31835.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908469080924988,1.0,0.0,0.0,3.734358072280884,3.734382152557373,9.305189792030432e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8111.640625,0.0,1597.1805419921875,2977.34912109375,0.0,3318.126953125,0.9212223887443542,1.0,0.0,3.0,1.0,0.0
17911440,297.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.9299871921539308,0.3147396445274353,0.2828214168548584,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.8117748498916626,0.2089154124259948,0.1988551765680313,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.8460499048233032,0.2385999858379364,0.1675239652395248,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.7875953316688538,0.190952867269516,0.1819458603858947,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.7120707035064697,0.1391376405954361,0.6320315599441528,285.0513610839844,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.33905029296875,285.0469970703125,1.0,0.3394910395145416,1.0,1.0,0.0,1.0,-1.756169319152832,1.7561668157577517,2.4966243472590577e-06,1.3510960340499878,0.9953139424324036,0.9953139424324036,0.0,57.91406631469727,46.0,47936.53125,0.0,482.0741882324219,1.0,280.9427795410156,284.0149230957031,297.3000183105469,299.8594665527344,293.1499938964844,293.1499938964844,280.6499938964844,31835.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908469080924988,1.0,0.0,0.0,3.734358072280884,3.734382152557373,9.305189792030432e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8111.640625,0.0,1597.1805419921875,2977.34912109375,0.0,3318.126953125,0.9212223887443542,1.0,0.0,3.0,1.0,0.0
17911500,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9410852789878844,0.3165085017681122,0.2845819294452667,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.818662166595459,0.209279328584671,0.1992425173521042,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8533098101615906,0.2389993071556091,0.1678652316331863,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7946931719779968,0.1912331134080886,0.1822436600923538,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7175110578536987,0.1389595717191696,0.6312366127967834,284.892333984375,284.95001220703125,297.4981689453125,294.3232727050781,297.4955749511719,297.33740234375,284.873046875,1.0,0.3379347920417785,1.0,1.0,0.0,1.0,-1.75856351852417,1.7585610151290894,2.5032454686879646e-06,1.3529949188232422,0.9010737538337708,0.9010737538337708,0.0,56.18985366821289,46.0,48785.5,0.0,478.4140930175781,1.0,280.6954650878906,283.81964111328125,297.37646484375,300.0692138671875,293.1499938964844,293.1499938964844,280.6499938964844,35168.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004194140434265,1.0,0.0,0.0,3.7503254413604736,3.7503504753112793,9.384933719047694e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7863.01171875,0.0,1641.28271484375,2977.34912109375,0.0,3407.49365234375,0.92514169216156,1.0,0.0,3.0,1.0,0.0
17911560,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.9534202814102172,0.31795334815979,0.2858809530735016,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.8266497850418091,0.209447830915451,0.1993854343891143,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.8620326519012451,0.2391563951969146,0.1679718643426895,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.8031312823295593,0.1913332045078277,0.182317242026329,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.7238351702690125,0.1386359930038452,0.6296426653862,284.8591003417969,284.95001220703125,297.53857421875,294.3222351074219,297.517578125,297.3329772949219,284.8564147949219,1.0,0.3355022072792053,0.9592862725257874,0.9592862725257874,0.2000000029802322,1.0,-1.758600115776062,1.5793094635009766,0.179290622472763,1.1745282411575315,0.8500984311103821,0.8500984311103821,0.0,54.03028869628906,34.0,47383.30078125,0.0,471.58111572265625,1.0,280.65692138671875,283.7901611328125,297.3575744628906,299.9920654296875,293.1499938964844,293.1499938964844,280.95001220703125,39898.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035491943359376,1.0,0.0,0.0,3.630047082901001,3.630071640014648,8.792609946794983e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7255.98046875,0.0,1540.0916748046875,2977.34912109375,0.0,3436.64501953125,0.903059184551239,1.0,0.0,3.0,1.0,0.0
17911620,297.4513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108825683594,0.9870535731315612,0.3213689625263214,0.2886300683021545,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132629394531,0.8530251979827881,0.2099596858024597,0.1996050029993057,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.8915506601333618,0.2397224903106689,0.1681629419326782,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.8290521502494812,0.1916946917772293,0.1823963969945907,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.817138671875,0.7449454665184021,0.1381002068519592,0.626025378704071,284.8118896484375,284.95001220703125,297.6188049316406,294.3191223144531,297.47900390625,297.328369140625,284.8027038574219,1.0,0.3286245763301849,0.8778588771820068,0.8778588771820068,0.6000000238418579,1.0,-1.7581408023834229,0.9042296409606934,0.8539111614227295,0.5012468695640564,0.7626662254333496,0.7626662254333496,0.0,47.884033203125,25.0,39262.93359375,0.0,451.84326171875,1.0,280.94171142578125,283.69873046875,297.17291259765625,299.4234924316406,293.1499938964844,293.1499938964844,281.25,44219.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719713687896729,1.0,0.0,0.0,3.401735782623291,3.401758909225464,7.721371844127134e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6549.3046875,0.0,1331.4200439453125,2977.34912109375,0.0,3141.30224609375,0.8537900447845459,1.0,0.0,3.0,1.0,0.0
17911680,297.4513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108825683594,0.9870535731315612,0.3213689625263214,0.2886300683021545,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132629394531,0.8530251979827881,0.2099596858024597,0.1996050029993057,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.8915506601333618,0.2397224903106689,0.1681629419326782,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.8290521502494812,0.1916946917772293,0.1823963969945907,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.817138671875,0.7449454665184021,0.1381002068519592,0.626025378704071,284.8118896484375,284.95001220703125,297.6188049316406,294.3191223144531,297.47900390625,297.328369140625,284.8027038574219,1.0,0.3286245763301849,0.8778588771820068,0.8778588771820068,0.6000000238418579,1.0,-1.7581408023834229,0.9042296409606934,0.8539111614227295,0.5012468695640564,0.7626662254333496,0.7626662254333496,0.0,47.884033203125,25.0,39262.93359375,0.0,451.84326171875,1.0,280.94171142578125,283.69873046875,297.17291259765625,299.4234924316406,293.1499938964844,293.1499938964844,281.25,44219.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719713687896729,1.0,0.0,0.0,3.401735782623291,3.401758909225464,7.721371844127134e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6549.3046875,0.0,1331.4200439453125,2977.34912109375,0.0,3141.30224609375,0.8537900447845459,1.0,0.0,3.0,1.0,0.0
17911740,297.487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9990000128746032,0.3287195563316345,0.2630072236061096,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.8959270119667053,0.2106824964284896,0.199954405426979,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.941111385822296,0.2405561953783035,0.1684899777173996,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.8686513900756836,0.1922495812177658,0.1825941354036331,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.7798832058906555,0.1377402245998382,0.6228489279747009,284.9270324707031,284.95001220703125,297.6982421875,294.31475830078125,297.4964599609375,297.3411865234375,284.939453125,1.0,0.3205026686191559,0.7964314222335815,0.7964314222335815,1.0,1.0,-1.7550655603408811,0.7659075260162354,0.9891579747200012,0.3691909611225128,0.8072561025619507,0.8072561025619507,0.0,41.09563064575195,28.0,36383.41796875,0.0,422.1209411621094,1.0,281.2382507324219,283.8597106933594,297.0693664550781,299.0458679199219,293.1499938964844,293.1499938964844,281.54998779296875,37984.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155389428138733,1.0,0.0,0.0,3.297947645187378,3.297968626022339,7.257395964188618e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6320.2607421875,0.0,1189.049560546875,2977.34912109375,0.0,2614.291748046875,0.8275031447410583,1.0,0.0,3.0,1.0,0.0
17911800,297.487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9990000128746032,0.3287195563316345,0.2630072236061096,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.8959270119667053,0.2106824964284896,0.199954405426979,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.941111385822296,0.2405561953783035,0.1684899777173996,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.8686513900756836,0.1922495812177658,0.1825941354036331,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.7798832058906555,0.1377402245998382,0.6228489279747009,284.9270324707031,284.95001220703125,297.6982421875,294.31475830078125,297.4964599609375,297.3411865234375,284.939453125,1.0,0.3205026686191559,0.7964314222335815,0.7964314222335815,1.0,1.0,-1.7550655603408811,0.7659075260162354,0.9891579747200012,0.3691909611225128,0.8072561025619507,0.8072561025619507,0.0,41.09563064575195,28.0,36383.41796875,0.0,422.1209411621094,1.0,281.2382507324219,283.8597106933594,297.0693664550781,299.0458679199219,293.1499938964844,293.1499938964844,281.54998779296875,37984.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155389428138733,1.0,0.0,0.0,3.297947645187378,3.297968626022339,7.257395964188618e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6320.2607421875,0.0,1189.049560546875,2977.34912109375,0.0,2614.291748046875,0.8275031447410583,1.0,0.0,3.0,1.0,0.0
17911860,297.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.9990000128746032,0.3343880772590637,0.2632676661014557,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.8963797092437744,0.211321160197258,0.2004441767930984,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.941653609275818,0.2413118332624435,0.1689097434282302,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.8689863681793213,0.1927755028009414,0.1829829216003418,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.7794537544250488,0.1377789229154586,0.6224497556686401,285.0660705566406,284.95001220703125,297.7453918457031,294.3116455078125,297.52740478515625,297.3592529296875,285.0712280273437,1.0,0.3165916800498962,0.8091467022895813,0.8091467022895813,1.0,1.0,-1.7260005474090576,0.7540923953056335,0.9719080924987792,0.3581219315528869,0.9189421534538268,0.9189421534538268,0.0,40.35619735717773,28.0,35418.4921875,0.0,410.3647766113281,1.0,281.5064392089844,283.9947204589844,297.0722961425781,298.945068359375,293.1499938964844,293.1499938964844,281.54998779296875,31611.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862712144851685,1.0,0.0,0.0,3.3980021476745605,3.3980228900909424,7.704431368438236e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6539.27099609375,0.0,1239.894287109375,2977.34912109375,0.0,2346.62451171875,0.8476907014846802,1.0,0.0,3.0,1.0,0.0
17911920,297.5441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.9990000128746032,0.3387113809585571,0.2569532692432403,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.9043770432472228,0.2118183225393295,0.2008733600378036,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.950816571712494,0.2418826520442962,0.1692840307950973,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.8765175342559814,0.1931960582733154,0.1833387464284896,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.7858896851539612,0.1378994137048721,0.622707188129425,285.05487060546875,284.95001220703125,297.7767944335937,294.309326171875,297.5490417480469,297.3728942871094,285.0482788085937,1.0,0.3147195279598236,0.8176676034927368,0.8176676034927368,1.0,1.0,-1.720129132270813,0.7523822784423828,0.967746913433075,0.3575974702835083,0.9422162771224976,0.9422162771224976,0.0,39.28020858764648,46.0,35446.4453125,0.0,403.837158203125,1.0,281.5396728515625,283.963623046875,297.1374816894531,299.0405578613281,293.1499938964844,293.1499938964844,281.25,30489.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764187455177307,1.0,0.0,0.0,3.50320053100586,3.5032222270965576,8.188857236746117e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6937.50390625,0.0,1336.3255615234375,2977.34912109375,0.0,2258.04638671875,0.8682032823562622,1.0,0.0,3.0,1.0,0.0
17911980,297.57501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9990000128746032,0.3468979597091675,0.2622570097446441,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8994460701942444,0.2124451249837875,0.201679840683937,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9451068639755248,0.2424879223108291,0.169905811548233,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8717163801193237,0.1936858296394348,0.1840007454156875,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.7807540893554688,0.1378350406885147,0.6231340169906616,284.87811279296875,284.95001220703125,297.8544311523437,294.3029479980469,297.5948486328125,297.3928527832031,284.88726806640625,1.0,0.3176986873149872,0.8389038443565369,0.8389038443565369,1.0,1.0,-1.7294992208480835,0.7591713666915894,0.9703279137611388,0.3621457517147064,0.809982180595398,0.809982180595398,0.0,40.26813888549805,64.0,35957.35546875,0.0,412.12158203125,1.0,281.25848388671875,283.8005065917969,297.30242919921875,299.2955322265625,293.1499938964844,293.1499938964844,281.54998779296875,40338.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830833196640015,1.0,0.0,0.0,3.370811939239502,3.3708341121673584,7.581626277897158e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6350.62109375,0.0,1274.1505126953125,2977.34912109375,0.0,2317.867431640625,0.846737265586853,1.0,0.0,3.0,1.0,0.0
17912040,297.57501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9990000128746032,0.3468979597091675,0.2622570097446441,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8994460701942444,0.2124451249837875,0.201679840683937,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9451068639755248,0.2424879223108291,0.169905811548233,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8717163801193237,0.1936858296394348,0.1840007454156875,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.7807540893554688,0.1378350406885147,0.6231340169906616,284.87811279296875,284.95001220703125,297.8544311523437,294.3029479980469,297.5948486328125,297.3928527832031,284.88726806640625,1.0,0.3176986873149872,0.8389038443565369,0.8389038443565369,1.0,1.0,-1.7294992208480835,0.7591713666915894,0.9703279137611388,0.3621457517147064,0.809982180595398,0.809982180595398,0.0,40.26813888549805,64.0,35957.35546875,0.0,412.12158203125,1.0,281.25848388671875,283.8005065917969,297.30242919921875,299.2955322265625,293.1499938964844,293.1499938964844,281.54998779296875,40338.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830833196640015,1.0,0.0,0.0,3.370811939239502,3.3708341121673584,7.581626277897158e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6350.62109375,0.0,1274.1505126953125,2977.34912109375,0.0,2317.867431640625,0.846737265586853,1.0,0.0,3.0,1.0,0.0
17912100,297.57147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.9990000128746032,0.3492467403411865,0.2725395262241363,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8882265090942383,0.2128703296184539,0.2020299881696701,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.9318701028823853,0.2429553568363189,0.1701642721891403,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8610965013504028,0.1940303295850753,0.1842852681875229,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.7706789374351501,0.1378227770328521,0.6231205463409424,285.0339660644531,284.95001220703125,297.89288330078125,294.2994689941406,297.6122436523437,297.3930358886719,285.05047607421875,1.0,0.3217082917690277,0.8495219349861145,0.8495219349861145,1.0,1.0,-1.7428945302963257,0.7665418982505798,0.9763526320457458,0.3666052222251892,0.913270115852356,0.913270115852356,0.0,42.177764892578125,64.0,35651.03125,0.0,425.5842590332031,1.0,281.4952392578125,283.963134765625,297.2391967773437,299.13720703125,293.1499938964844,293.1499938964844,281.54998779296875,33550.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738251686096191,1.0,0.0,0.0,3.4355742931365967,3.435595989227295,7.875751180108637e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6563.2900390625,0.0,1290.1851806640625,2977.34912109375,0.0,2234.881103515625,0.8585200905799866,1.0,0.0,3.0,1.0,0.0
17912160,297.55670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.9990000128746032,0.3504722416400909,0.2861395478248596,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.8744789958000183,0.213450402021408,0.2026158571243286,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.9154430627822876,0.2436101287603378,0.1706435233354568,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.8483043909072876,0.1945181638002395,0.1847876608371734,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.7585422992706299,0.1378730833530426,0.6237016916275024,285.0637512207031,284.95001220703125,297.9310607910156,294.2958068847656,297.6261291503906,297.3874206542969,285.06182861328125,1.0,0.3271796107292175,0.8498364686965942,0.8498364686965942,1.0,1.0,-1.76179838180542,0.7756022214889526,0.9861961007118224,0.3716009557247162,0.9692450761795044,0.9692450761795044,0.0,44.83956146240234,67.0,36104.87109375,0.0,444.8155822753906,1.0,281.5411376953125,283.95440673828125,297.26287841796875,299.2136535644531,293.1499938964844,293.1499938964844,281.25,30607.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715446352958679,1.0,0.0,0.0,3.579167366027832,3.579189777374268,8.547858669771813e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7019.4189453125,0.0,1416.217529296875,2977.34912109375,0.0,2214.56689453125,0.885562002658844,1.0,0.0,3.0,1.0,0.0
17912220,297.4971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9990000128746032,0.3494287133216858,0.308241456747055,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8543179035186768,0.213975116610527,0.2034610956907272,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8927302956581116,0.2440778166055679,0.1712729781866073,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8296663165092468,0.1949156373739242,0.1854970902204513,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7405309081077576,0.1374052017927169,0.6232445240020752,284.8839111328125,284.95001220703125,298.00360107421875,294.288330078125,297.6407775878906,297.35577392578125,284.8890380859375,1.0,0.3353527188301086,0.8504403233528137,0.8504403233528137,1.0,1.0,-1.7904192209243774,0.7892116904258728,1.0012075901031494,0.3792617321014404,0.8496602177619934,0.8496602177619934,0.0,49.36978530883789,67.0,37133.08203125,0.0,476.189208984375,1.0,281.2587280273437,283.7631225585937,297.3594055175781,299.4256286621094,293.1499938964844,293.1499938964844,281.25,38290.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910633683204651,1.0,0.0,0.0,3.5373668670654297,3.5373899936676025,8.349365430149192e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6769.26416015625,0.0,1428.039794921875,2977.34912109375,0.0,2390.016845703125,0.8812320828437805,1.0,0.0,3.0,1.0,0.0
17912280,297.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.9990000128746032,0.3493434488773346,0.3091459572315216,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.853531539440155,0.2139893025159835,0.2034808099269867,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8918533325195312,0.2440883070230484,0.1712844669818878,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8289327025413513,0.194924995303154,0.1855123788118362,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.7398197650909424,0.1373750567436218,0.6231521368026733,284.8863830566406,284.95001220703125,298.0066223144531,294.2880249023437,297.6412353515625,297.354248046875,284.8919677734375,1.0,0.3356769979000091,0.8504654765129089,0.8504654765129089,1.0,1.0,-1.791450023651123,0.7897033095359802,1.0017467737197876,0.3795356154441833,0.8496187925338745,0.8496187925338745,0.0,49.55835723876953,70.0,37138.5859375,0.0,477.414306640625,1.0,281.2574768066406,283.76593017578125,297.3570556640625,299.4222106933594,293.1499938964844,293.1499938964844,281.54998779296875,38368.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914175391197205,1.0,0.0,0.0,3.532099485397339,3.532122850418091,8.324519171765132e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6432.5869140625,0.0,1423.0621337890625,2977.34912109375,0.0,2393.23095703125,0.8803038001060486,1.0,0.0,3.0,1.0,0.0
17912340,297.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.9792196750640868,0.3496580421924591,0.3144979178905487,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.8290417790412903,0.2147645801305771,0.2043116241693496,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.8643195033073425,0.2449064552783966,0.1718960255384445,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.8047815561294556,0.1955408751964569,0.1862055361270904,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.7174806594848633,0.1368454545736313,0.6215749382972717,285.0534973144531,284.95001220703125,298.0810546875,294.27978515625,297.6611022949219,297.3303527832031,285.049560546875,1.0,0.3426794111728668,0.8510944843292236,0.8510944843292236,1.0,1.0,-1.7984689474105835,0.7930716872215271,1.0053972005844116,0.3815222978591919,0.9964160323143004,0.9964160323143004,0.0,55.71989822387695,73.0,36732.1171875,0.0,500.7471618652344,1.0,281.54248046875,283.9156188964844,297.2671813964844,299.2687072753906,293.1499938964844,293.1499938964844,281.25,31322.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837463617324829,1.0,0.0,0.0,3.704864025115967,3.704887866973877,9.158784450846724e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7087.07958984375,0.0,1559.5445556640625,2977.34912109375,0.0,2323.8408203125,0.91424298286438,1.0,0.0,3.0,1.0,0.0
17912400,297.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.9792196750640868,0.3496580421924591,0.3144979178905487,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.8290417790412903,0.2147645801305771,0.2043116241693496,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.8643195033073425,0.2449064552783966,0.1718960255384445,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.8047815561294556,0.1955408751964569,0.1862055361270904,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.7174806594848633,0.1368454545736313,0.6215749382972717,285.0534973144531,284.95001220703125,298.0810546875,294.27978515625,297.6611022949219,297.3303527832031,285.049560546875,1.0,0.3426794111728668,0.8510944843292236,0.8510944843292236,1.0,1.0,-1.7984689474105835,0.7930716872215271,1.0053972005844116,0.3815222978591919,0.9964160323143004,0.9964160323143004,0.0,55.71989822387695,73.0,36732.1171875,0.0,500.7471618652344,1.0,281.54248046875,283.9156188964844,297.2671813964844,299.2687072753906,293.1499938964844,293.1499938964844,281.25,31322.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837463617324829,1.0,0.0,0.0,3.704864025115967,3.704887866973877,9.158784450846724e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7087.07958984375,0.0,1559.5445556640625,2977.34912109375,0.0,2323.8408203125,0.91424298286438,1.0,0.0,3.0,1.0,0.0
17912460,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.9576534032821656,0.3517192602157593,0.3165066540241241,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8107033371925354,0.215066447854042,0.2050039321184158,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.8444205522537231,0.2450769394636154,0.1723582744598388,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.7853533029556274,0.1957257091999054,0.1867717653512954,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.6986483931541443,0.1360522210597992,0.6195973753929138,284.85595703125,284.95001220703125,298.1543273925781,294.271240234375,297.686767578125,297.3182373046875,284.8608703613281,1.0,0.3483907580375671,0.8509279489517212,0.8509279489517212,1.0,1.0,-1.8006671667099,0.7940949201583862,1.006572127342224,0.3821164965629577,0.8473809957504272,0.8473809957504272,0.0,61.2688102722168,61.0,37255.9921875,0.0,519.1532592773438,1.0,281.2570495605469,283.7200012207031,297.3243408203125,299.40704345703125,293.1499938964844,293.1499938964844,281.54998779296875,39883.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000840544700623,1.0,0.0,0.0,3.607914686203003,3.6079390048980713,8.685720445100742e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6427.86181640625,0.0,1515.569580078125,2977.34912109375,0.0,2472.193603515625,0.8980044722557068,1.0,0.0,3.0,1.0,0.0
17912520,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.9576534032821656,0.3517192602157593,0.3165066540241241,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8107033371925354,0.215066447854042,0.2050039321184158,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.8444205522537231,0.2450769394636154,0.1723582744598388,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.7853533029556274,0.1957257091999054,0.1867717653512954,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.6986483931541443,0.1360522210597992,0.6195973753929138,284.85595703125,284.95001220703125,298.1543273925781,294.271240234375,297.686767578125,297.3182373046875,284.8608703613281,1.0,0.3483907580375671,0.8509279489517212,0.8509279489517212,1.0,1.0,-1.8006671667099,0.7940949201583862,1.006572127342224,0.3821164965629577,0.8473809957504272,0.8473809957504272,0.0,61.2688102722168,61.0,37255.9921875,0.0,519.1532592773438,1.0,281.2570495605469,283.7200012207031,297.3243408203125,299.40704345703125,293.1499938964844,293.1499938964844,281.54998779296875,39883.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000840544700623,1.0,0.0,0.0,3.607914686203003,3.6079390048980713,8.685720445100742e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6427.86181640625,0.0,1515.569580078125,2977.34912109375,0.0,2472.193603515625,0.8980044722557068,1.0,0.0,3.0,1.0,0.0
17912580,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.9610524773597716,0.3554814755916595,0.3193974494934082,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8115763664245605,0.2157657146453857,0.2054716795682907,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.8451824188232422,0.2457872331142425,0.1726716607809066,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.7861132621765137,0.1962709426879882,0.1871096640825271,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.6977347135543823,0.1355602890253067,0.6166897416114807,285.0375366210937,284.95001220703125,298.226318359375,294.2625427246094,297.7184143066406,297.3177490234375,285.03466796875,1.0,0.3480305075645447,0.850761353969574,0.850761353969574,1.0,1.0,-1.801987648010254,0.7947205901145935,1.0072669982910156,0.3823993802070617,0.9872137904167176,0.9872137904167176,0.0,61.21589660644531,49.0,36668.69140625,0.0,519.859619140625,1.0,281.5428466796875,283.8913269042969,297.2259216308594,299.2235717773437,293.1499938964844,293.1499938964844,281.25,32264.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870721220970154,1.0,0.0,0.0,3.735795736312866,3.735820055007935,9.312355473412026e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7076.29736328125,0.0,1602.1260986328125,2977.34912109375,0.0,2353.863037109375,0.9219359159469604,1.0,0.0,3.0,1.0,0.0
17912640,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.9610524773597716,0.3554814755916595,0.3193974494934082,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8115763664245605,0.2157657146453857,0.2054716795682907,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.8451824188232422,0.2457872331142425,0.1726716607809066,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.7861132621765137,0.1962709426879882,0.1871096640825271,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.6977347135543823,0.1355602890253067,0.6166897416114807,285.0375366210937,284.95001220703125,298.226318359375,294.2625427246094,297.7184143066406,297.3177490234375,285.03466796875,1.0,0.3480305075645447,0.850761353969574,0.850761353969574,1.0,1.0,-1.801987648010254,0.7947205901145935,1.0072669982910156,0.3823993802070617,0.9872137904167176,0.9872137904167176,0.0,61.21589660644531,49.0,36668.69140625,0.0,519.859619140625,1.0,281.5428466796875,283.8913269042969,297.2259216308594,299.2235717773437,293.1499938964844,293.1499938964844,281.25,32264.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870721220970154,1.0,0.0,0.0,3.735795736312866,3.735820055007935,9.312355473412026e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7076.29736328125,0.0,1602.1260986328125,2977.34912109375,0.0,2353.863037109375,0.9219359159469604,1.0,0.0,3.0,1.0,0.0
