time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17912700,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.9700535535812378,0.3571082949638366,0.3210375308990478,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8178519606590271,0.2160461992025375,0.2057703286409378,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8516861796379089,0.2460237890481948,0.1728912144899368,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.7925615310668945,0.1964845806360244,0.1873352378606796,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7028734087944031,0.1353134214878082,0.6155193448066711,284.88427734375,284.95001220703125,298.2618408203125,294.2582397460937,297.7334899902344,297.316650390625,284.865234375,1.0,0.3463992476463318,0.850678026676178,0.850678026676178,1.0,1.0,-1.803446888923645,0.7954034805297852,1.00804340839386,0.3827852606773376,0.8932937383651733,0.8932937383651733,0.0,59.49203872680664,49.0,37466.97265625,0.0,515.5262451171875,1.0,281.29522705078125,283.7020874023437,297.308349609375,299.42529296875,293.1499938964844,293.1499938964844,281.25,35589.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967346906661987,1.0,0.0,0.0,3.745027542114258,3.745052337646485,9.358437296214106e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6858.16015625,0.0,1638.3350830078125,2977.34912109375,0.0,2441.609375,0.9242039918899536,1.0,0.0,3.0,1.0,0.0
17912760,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.9804469347000122,0.3583837747573852,0.322182297706604,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.8258211612701416,0.2161403745412826,0.2058303505182266,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.8602574467658997,0.2460217177867889,0.1728795170783996,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.8009737730026245,0.1965272575616836,0.1873419880867004,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.7097297310829163,0.1349404603242874,0.6136261820793152,284.8540344238281,284.95001220703125,298.2970275878906,294.2539367675781,297.746826171875,297.31268310546875,284.8598937988281,1.0,0.3439291417598724,0.8508488535881042,0.8508488535881042,1.0,1.0,-1.8026164770126345,0.7950204610824585,1.007596135139465,0.3825912773609161,0.8412724137306213,0.8412724137306213,0.0,57.20949935913086,37.0,37120.5625,0.0,507.9765930175781,1.0,281.25689697265625,283.7116394042969,297.2923583984375,299.3656616210937,293.1499938964844,293.1499938964844,281.54998779296875,40733.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004796504974365,1.0,0.0,0.0,3.60561466217041,3.60563898086548,8.674649052409222e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6411.82568359375,0.0,1519.3331298828125,2977.34912109375,0.0,2475.81103515625,0.8982396721839905,1.0,0.0,3.0,1.0,0.0
17912820,297.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9990000128746032,0.3627738654613495,0.317507266998291,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8498162031173706,0.2169563174247741,0.2061838507652282,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.886932373046875,0.2468334138393402,0.173100471496582,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.8249009847640991,0.1971860975027084,0.1875628530979156,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.7290868163108826,0.1346214413642883,0.6104667782783508,285.0352478027344,284.95001220703125,298.3663635253906,294.2455444335937,297.7795715332031,297.3164367675781,285.0307922363281,1.0,0.3369764685630798,0.851190447807312,0.851190447807312,1.0,1.0,-1.7966793775558472,0.7922348380088806,1.004444599151611,0.3810487687587738,0.9810165166854858,0.9810165166854858,0.0,51.23081970214844,25.0,36447.0234375,0.0,485.1544494628906,1.0,281.5428161621094,283.8808288574219,297.2021484375,299.1898498535156,293.1499938964844,293.1499938964844,281.25,32423.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861805558204651,1.0,0.0,0.0,3.731381893157959,3.7314062118530273,9.290363323088968e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7054.4033203125,0.0,1598.2535400390625,2977.34912109375,0.0,2345.80517578125,0.9210337996482848,1.0,0.0,3.0,1.0,0.0
17912880,297.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9990000128746032,0.3627738654613495,0.317507266998291,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8498162031173706,0.2169563174247741,0.2061838507652282,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.886932373046875,0.2468334138393402,0.173100471496582,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.8249009847640991,0.1971860975027084,0.1875628530979156,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.7290868163108826,0.1346214413642883,0.6104667782783508,285.0352478027344,284.95001220703125,298.3663635253906,294.2455444335937,297.7795715332031,297.3164367675781,285.0307922363281,1.0,0.3369764685630798,0.851190447807312,0.851190447807312,1.0,1.0,-1.7966793775558472,0.7922348380088806,1.004444599151611,0.3810487687587738,0.9810165166854858,0.9810165166854858,0.0,51.23081970214844,25.0,36447.0234375,0.0,485.1544494628906,1.0,281.5428161621094,283.8808288574219,297.2021484375,299.1898498535156,293.1499938964844,293.1499938964844,281.25,32423.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861805558204651,1.0,0.0,0.0,3.731381893157959,3.7314062118530273,9.290363323088968e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7054.4033203125,0.0,1598.2535400390625,2977.34912109375,0.0,2345.80517578125,0.9210337996482848,1.0,0.0,3.0,1.0,0.0
17912940,297.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.833251953125,0.9990000128746032,0.3711805641651153,0.2921761870384216,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83221435546875,0.8739802241325378,0.2173226177692413,0.2065412402153015,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83258056640625,0.9135229587554932,0.2470172047615051,0.1732819676399231,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319396972656,0.8470180630683899,0.1974357366561889,0.1877943724393844,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306579589844,0.7472219467163086,0.1341384649276733,0.6078740954399109,284.8327331542969,284.95001220703125,298.4342346191406,294.237548828125,297.82135009765625,297.33856201171875,284.8390197753906,1.0,0.3267197012901306,0.8515320420265198,0.8515320420265198,1.0,1.0,-1.7615844011306765,0.775566816329956,0.9860175251960754,0.3720168769359588,0.8119345903396606,0.8119345903396606,0.0,45.8806266784668,28.0,36204.921875,0.0,447.79541015625,1.0,281.2577819824219,283.7001037597656,297.2613830566406,299.29901123046875,293.1499938964844,293.1499938964844,281.54998779296875,42916.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971307039260864,1.0,0.0,0.0,3.5327939987182617,3.532818078994751,8.327793352691515e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6346.85693359375,0.0,1456.7305908203125,2977.34912109375,0.0,2445.221435546875,0.8835444450378418,1.0,0.0,3.0,1.0,0.0
17913000,297.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.833251953125,0.9990000128746032,0.3711805641651153,0.2921761870384216,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83221435546875,0.8739802241325378,0.2173226177692413,0.2065412402153015,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83258056640625,0.9135229587554932,0.2470172047615051,0.1732819676399231,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319396972656,0.8470180630683899,0.1974357366561889,0.1877943724393844,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306579589844,0.7472219467163086,0.1341384649276733,0.6078740954399109,284.8327331542969,284.95001220703125,298.4342346191406,294.237548828125,297.82135009765625,297.33856201171875,284.8390197753906,1.0,0.3267197012901306,0.8515320420265198,0.8515320420265198,1.0,1.0,-1.7615844011306765,0.775566816329956,0.9860175251960754,0.3720168769359588,0.8119345903396606,0.8119345903396606,0.0,45.8806266784668,28.0,36204.921875,0.0,447.79541015625,1.0,281.2577819824219,283.7001037597656,297.2613830566406,299.29901123046875,293.1499938964844,293.1499938964844,281.54998779296875,42916.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971307039260864,1.0,0.0,0.0,3.5327939987182617,3.532818078994751,8.327793352691515e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6346.85693359375,0.0,1456.7305908203125,2977.34912109375,0.0,2445.221435546875,0.8835444450378418,1.0,0.0,3.0,1.0,0.0
17913060,297.5696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9990000128746032,0.3838282525539398,0.2725372910499573,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8956664800643921,0.2181528061628341,0.2069991081953048,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9390028715133668,0.2478063553571701,0.1735531240701675,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8670063018798828,0.1981057673692703,0.1881180703639984,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7637313604354858,0.1341556310653686,0.6064590215682983,285.00689697265625,284.95001220703125,298.5006408691406,294.23016357421875,297.8765869140625,297.3856811523437,285.0028076171875,1.0,0.3199304044246673,0.8523951768875122,0.8523951768875122,1.0,1.0,-1.737553358078003,0.764305830001831,0.973247528076172,0.3656148910522461,0.9309327006340028,0.9309327006340028,0.0,42.06513214111328,31.0,35263.53125,0.0,422.10455322265625,1.0,281.5420227050781,283.8684997558594,297.1628112792969,299.0928649902344,293.1499938964844,293.1499938964844,281.25,33290.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777908444404602,1.0,0.0,0.0,3.6269371509552,3.626960515975952,8.777551556704566e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6939.21484375,0.0,1487.5166015625,2977.34912109375,0.0,2270.328369140625,0.8980461359024048,1.0,0.0,3.0,1.0,0.0
17913120,297.5696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9990000128746032,0.3838282525539398,0.2725372910499573,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8956664800643921,0.2181528061628341,0.2069991081953048,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9390028715133668,0.2478063553571701,0.1735531240701675,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8670063018798828,0.1981057673692703,0.1881180703639984,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7637313604354858,0.1341556310653686,0.6064590215682983,285.00689697265625,284.95001220703125,298.5006408691406,294.23016357421875,297.8765869140625,297.3856811523437,285.0028076171875,1.0,0.3199304044246673,0.8523951768875122,0.8523951768875122,1.0,1.0,-1.737553358078003,0.764305830001831,0.973247528076172,0.3656148910522461,0.9309327006340028,0.9309327006340028,0.0,42.06513214111328,31.0,35263.53125,0.0,422.10455322265625,1.0,281.5420227050781,283.8684997558594,297.1628112792969,299.0928649902344,293.1499938964844,293.1499938964844,281.25,33290.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777908444404602,1.0,0.0,0.0,3.6269371509552,3.626960515975952,8.777551556704566e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6939.21484375,0.0,1487.5166015625,2977.34912109375,0.0,2270.328369140625,0.8980461359024048,1.0,0.0,3.0,1.0,0.0
17913180,297.63311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.9990000128746032,0.3956069350242615,0.2596390545368194,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.9118534326553344,0.2186627984046936,0.2075500637292862,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.9565609097480774,0.2481236755847931,0.1738633811473846,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.8818652629852295,0.1984848082065582,0.1885335892438888,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.7761269211769104,0.1341402977705001,0.6063594818115234,284.8563232421875,284.95001220703125,298.5654602050781,294.2235717773437,297.9278869628906,297.4267883300781,284.8667297363281,1.0,0.3157279789447784,0.8532583117485046,0.8532583117485046,1.0,1.0,-1.723477840423584,0.7577397227287292,0.96573805809021,0.3619336485862732,0.7924936413764954,0.7924936413764954,0.0,39.74163055419922,49.0,35241.25,0.0,407.0994567871094,1.0,281.25799560546875,283.7430419921875,297.2332458496094,299.2110290527344,293.1499938964844,293.1499938964844,281.54998779296875,43333.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855363488197327,1.0,0.0,0.0,3.377091646194458,3.3771142959594727,7.609900194438524e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6285.669921875,0.0,1300.9801025390625,2977.34912109375,0.0,2339.98779296875,0.850954532623291,1.0,0.0,3.0,1.0,0.0
17913240,297.63311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.9990000128746032,0.3956069350242615,0.2596390545368194,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.9118534326553344,0.2186627984046936,0.2075500637292862,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.9565609097480774,0.2481236755847931,0.1738633811473846,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.8818652629852295,0.1984848082065582,0.1885335892438888,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.7761269211769104,0.1341402977705001,0.6063594818115234,284.8563232421875,284.95001220703125,298.5654602050781,294.2235717773437,297.9278869628906,297.4267883300781,284.8667297363281,1.0,0.3157279789447784,0.8532583117485046,0.8532583117485046,1.0,1.0,-1.723477840423584,0.7577397227287292,0.96573805809021,0.3619336485862732,0.7924936413764954,0.7924936413764954,0.0,39.74163055419922,49.0,35241.25,0.0,407.0994567871094,1.0,281.25799560546875,283.7430419921875,297.2332458496094,299.2110290527344,293.1499938964844,293.1499938964844,281.54998779296875,43333.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855363488197327,1.0,0.0,0.0,3.377091646194458,3.3771142959594727,7.609900194438524e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6285.669921875,0.0,1300.9801025390625,2977.34912109375,0.0,2339.98779296875,0.850954532623291,1.0,0.0,3.0,1.0,0.0
17913300,297.6571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9990000128746032,0.4010352492332458,0.2611393928527832,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.910399317741394,0.2190905064344406,0.2078283578157425,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9549254775047302,0.2485092431306839,0.1740103363990783,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8805137276649475,0.198828712105751,0.1887453943490982,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7746915221214294,0.1342430710792541,0.6064584851264954,285.0141296386719,284.95001220703125,298.5972900390625,294.2206115722656,297.95184326171875,297.4444274902344,285.0298767089844,1.0,0.3168245851993561,0.8536898493766785,0.8536898493766785,1.0,1.0,-1.7261474132537842,0.7590821385383606,0.9670652151107788,0.3625254929065704,0.8908324241638184,0.8908324241638184,0.0,40.01980972290039,49.0,34757.375,0.0,409.4539184570313,1.0,281.49383544921875,283.9092102050781,297.147705078125,299.0140380859375,293.1499938964844,293.1499938964844,281.54998779296875,35189.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773678183555603,1.0,0.0,0.0,3.4218828678131104,3.4219045639038086,7.813103479747951e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6480.16455078125,0.0,1288.1910400390625,2977.34912109375,0.0,2233.570556640625,0.8570036292076111,1.0,0.0,3.0,1.0,0.0
17913360,297.66900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.9990000128746032,0.4054146707057953,0.2674441635608673,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.9035426378250122,0.2196818143129348,0.208371490240097,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.9474694728851318,0.2490875869989395,0.1743980348110199,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.8742014765739441,0.199322372674942,0.1892009675502777,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.7689501047134399,0.1344440877437591,0.6074004173278809,285.0413818359375,284.95001220703125,298.6286926269531,294.2179260253906,297.9720153808594,297.4554138183594,285.0394897460937,1.0,0.3197037577629089,0.8541761040687561,0.8541761040687561,1.0,1.0,-1.7365057468414309,0.7640471458435059,0.9724586009979248,0.3652138411998749,0.9380037784576416,0.9380037784576416,0.0,41.21797561645508,67.0,35056.51171875,0.0,418.992431640625,1.0,281.5406494140625,283.9028625488281,297.1612243652344,299.0657653808594,293.1499938964844,293.1499938964844,281.25,31768.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683786749839783,1.0,0.0,0.0,3.5497732162475586,3.549795627593994,8.408035228057997e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6912.2265625,0.0,1393.700927734375,2977.34912109375,0.0,2186.4541015625,0.879853367805481,1.0,0.0,3.0,1.0,0.0
17913420,297.6385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9990000128746032,0.4089748561382293,0.2932294905185699,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8768476247787476,0.2203114479780197,0.2093020677566528,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9156320095062256,0.2494860738515854,0.174966424703598,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8491828441619873,0.1998019963502884,0.1899775564670562,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7466176152229309,0.1343320459127426,0.6085135340690613,284.8951110839844,284.95001220703125,298.6902160644531,294.2134704589844,297.9934997558594,297.4440612792969,284.9034118652344,1.0,0.3299767076969147,0.8551484942436218,0.8551484942436218,1.0,1.0,-1.7715239524841309,0.7807527780532837,0.9907711744308472,0.3744128942489624,0.8312369585037231,0.8312369585037231,0.0,46.26311492919922,85.0,36079.7109375,0.0,455.0221862792969,1.0,281.2583312988281,283.75164794921875,297.25933837890625,299.2640075683594,293.1499938964844,293.1499938964844,281.54998779296875,39353.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832320928573608,1.0,0.0,0.0,3.4500949382781982,3.450117826461792,7.94246716395719e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6346.556640625,0.0,1345.643310546875,2977.34912109375,0.0,2319.207275390625,0.8634723424911499,1.0,0.0,3.0,1.0,0.0
17913480,297.6385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9990000128746032,0.4089748561382293,0.2932294905185699,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8768476247787476,0.2203114479780197,0.2093020677566528,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9156320095062256,0.2494860738515854,0.174966424703598,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8491828441619873,0.1998019963502884,0.1899775564670562,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7466176152229309,0.1343320459127426,0.6085135340690613,284.8951110839844,284.95001220703125,298.6902160644531,294.2134704589844,297.9934997558594,297.4440612792969,284.9034118652344,1.0,0.3299767076969147,0.8551484942436218,0.8551484942436218,1.0,1.0,-1.7715239524841309,0.7807527780532837,0.9907711744308472,0.3744128942489624,0.8312369585037231,0.8312369585037231,0.0,46.26311492919922,85.0,36079.7109375,0.0,455.0221862792969,1.0,281.2583312988281,283.75164794921875,297.25933837890625,299.2640075683594,293.1499938964844,293.1499938964844,281.54998779296875,39353.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832320928573608,1.0,0.0,0.0,3.4500949382781982,3.450117826461792,7.94246716395719e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6346.556640625,0.0,1345.643310546875,2977.34912109375,0.0,2319.207275390625,0.8634723424911499,1.0,0.0,3.0,1.0,0.0
17913540,297.5658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.9990000128746032,0.4078326225280761,0.3315242528915405,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8435570001602173,0.2213148772716522,0.2103643715381622,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8783043622970581,0.2503701448440552,0.1756357699632644,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8182975649833679,0.2006093859672546,0.1908719539642334,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.7187053561210632,0.134116381406784,0.6087377667427063,285.0906982421875,284.95001220703125,298.75,294.2104187011719,297.997802734375,297.4022216796875,285.09063720703125,1.0,0.3449856042861938,0.8561208844184875,0.8561208844184875,1.0,1.0,-1.8209186792373653,0.8043308854103088,1.016587734222412,0.3874089121818542,1.0,1.0,0.0,54.45874786376953,88.0,36430.1953125,0.0,511.4775085449219,1.0,281.5412902832031,283.9169616699219,297.1986083984375,299.1656799316406,293.1499938964844,293.1499938964844,281.25,30471.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753687500953674,1.0,0.0,0.0,3.665910482406616,3.665933609008789,8.9672022340892e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7040.0927734375,0.0,1509.3980712890625,2977.34912109375,0.0,2248.660400390625,0.9049611687660216,1.0,0.0,3.0,1.0,0.0
17913600,297.5658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.9990000128746032,0.4078326225280761,0.3315242528915405,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8435570001602173,0.2213148772716522,0.2103643715381622,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8783043622970581,0.2503701448440552,0.1756357699632644,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8182975649833679,0.2006093859672546,0.1908719539642334,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.7187053561210632,0.134116381406784,0.6087377667427063,285.0906982421875,284.95001220703125,298.75,294.2104187011719,297.997802734375,297.4022216796875,285.09063720703125,1.0,0.3449856042861938,0.8561208844184875,0.8561208844184875,1.0,1.0,-1.8209186792373653,0.8043308854103088,1.016587734222412,0.3874089121818542,1.0,1.0,0.0,54.45874786376953,88.0,36430.1953125,0.0,511.4775085449219,1.0,281.5412902832031,283.9169616699219,297.1986083984375,299.1656799316406,293.1499938964844,293.1499938964844,281.25,30471.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753687500953674,1.0,0.0,0.0,3.665910482406616,3.665933609008789,8.9672022340892e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7040.0927734375,0.0,1509.3980712890625,2977.34912109375,0.0,2248.660400390625,0.9049611687660216,1.0,0.0,3.0,1.0,0.0
17913660,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9990000128746032,0.4028050601482391,0.3634460270404815,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.820337176322937,0.2221526801586151,0.2115068286657333,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8521669507026672,0.2508955001831054,0.1763113737106323,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7941854596138,0.2012879997491836,0.1918487846851349,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.6955174207687378,0.1336569041013717,0.6082825660705566,284.9075012207031,284.95001220703125,298.80712890625,294.206787109375,297.99072265625,297.3420715332031,284.90966796875,1.0,0.357530802488327,0.8555802702903748,0.8555802702903748,1.0,1.0,-1.862323522567749,0.8239678144454956,1.0383557081222534,0.3984148502349853,0.9028933048248292,0.9028933048248292,0.0,62.21591567993164,91.0,37849.83984375,0.0,563.7637939453125,1.0,281.2574462890625,283.7079772949219,297.2894897460937,299.3870544433594,293.1499938964844,293.1499938964844,280.95001220703125,36204.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977544069290161,1.0,0.0,0.0,3.6900675296783447,3.690091848373413,9.085773058359336e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7194.47802734375,0.0,1579.749267578125,2977.34912109375,0.0,2450.911865234375,0.9139299392700196,1.0,0.0,3.0,1.0,0.0
17913720,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9990000128746032,0.4028050601482391,0.3634460270404815,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.820337176322937,0.2221526801586151,0.2115068286657333,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8521669507026672,0.2508955001831054,0.1763113737106323,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7941854596138,0.2012879997491836,0.1918487846851349,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.6955174207687378,0.1336569041013717,0.6082825660705566,284.9075012207031,284.95001220703125,298.80712890625,294.206787109375,297.99072265625,297.3420715332031,284.90966796875,1.0,0.357530802488327,0.8555802702903748,0.8555802702903748,1.0,1.0,-1.862323522567749,0.8239678144454956,1.0383557081222534,0.3984148502349853,0.9028933048248292,0.9028933048248292,0.0,62.21591567993164,91.0,37849.83984375,0.0,563.7637939453125,1.0,281.2574462890625,283.7079772949219,297.2894897460937,299.3870544433594,293.1499938964844,293.1499938964844,280.95001220703125,36204.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977544069290161,1.0,0.0,0.0,3.6900675296783447,3.690091848373413,9.085773058359336e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7194.47802734375,0.0,1579.749267578125,2977.34912109375,0.0,2450.911865234375,0.9139299392700196,1.0,0.0,3.0,1.0,0.0
17913780,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.9668145179748536,0.4014152884483337,0.3615398406982422,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.791911780834198,0.2229679524898529,0.2126154154539108,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.8236334919929504,0.251283586025238,0.17683707177639,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.766065776348114,0.2019665688276291,0.1928295791149139,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401184082031,0.6684788465499878,0.1332138925790786,0.6078718304634094,284.84686279296875,284.95001220703125,298.8609313964844,294.20074462890625,297.9962463378906,297.3087463378906,284.8592224121094,1.0,0.3666487038135528,0.855039656162262,0.855039656162262,1.0,1.0,-1.862450122833252,0.8239347338676453,1.038515329360962,0.3985607028007507,0.7834078073501587,0.7834078073501587,0.0,72.0213623046875,79.0,37805.7109375,0.0,595.015869140625,1.0,280.9593505859375,283.66583251953125,297.2559814453125,299.3769836425781,293.1499938964844,293.1499938964844,281.25,44830.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140063881874084,1.0,0.0,0.0,3.3279037475585938,3.3279263973236084,7.389836014226603e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6471.447265625,0.0,1263.718994140625,2977.34912109375,0.0,2600.1357421875,0.842915415763855,1.0,0.0,3.0,1.0,0.0
17913840,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.9668145179748536,0.4014152884483337,0.3615398406982422,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.791911780834198,0.2229679524898529,0.2126154154539108,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.8236334919929504,0.251283586025238,0.17683707177639,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.766065776348114,0.2019665688276291,0.1928295791149139,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401184082031,0.6684788465499878,0.1332138925790786,0.6078718304634094,284.84686279296875,284.95001220703125,298.8609313964844,294.20074462890625,297.9962463378906,297.3087463378906,284.8592224121094,1.0,0.3666487038135528,0.855039656162262,0.855039656162262,1.0,1.0,-1.862450122833252,0.8239347338676453,1.038515329360962,0.3985607028007507,0.7834078073501587,0.7834078073501587,0.0,72.0213623046875,79.0,37805.7109375,0.0,595.015869140625,1.0,280.9593505859375,283.66583251953125,297.2559814453125,299.3769836425781,293.1499938964844,293.1499938964844,281.25,44830.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140063881874084,1.0,0.0,0.0,3.3279037475585938,3.3279263973236084,7.389836014226603e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6471.447265625,0.0,1263.718994140625,2977.34912109375,0.0,2600.1357421875,0.842915415763855,1.0,0.0,3.0,1.0,0.0
17913900,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9620262384414672,0.4031044542789459,0.3624529242515564,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7880970239639282,0.2237916588783264,0.2132741957902908,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8197563290596008,0.2519749999046325,0.1772025525569915,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7624688744544983,0.2026914954185485,0.1934094727039337,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.6645709276199341,0.1333513259887695,0.6080725193023682,284.9996032714844,284.95001220703125,298.8866271972656,294.19683837890625,298.0081787109375,297.30938720703125,285.012451171875,1.0,0.3683699667453766,0.8547693490982056,0.8547693490982056,1.0,1.0,-1.8657097816467283,0.8254737854003906,1.040235996246338,0.3993600606918335,0.8750573396682739,0.8750573396682739,0.0,73.81385040283203,79.0,37327.640625,0.0,603.0413208007812,1.0,281.1941223144531,283.8206481933594,297.1502380371094,299.154541015625,293.1499938964844,293.1499938964844,281.25,35723.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037683963775635,1.0,0.0,0.0,3.3820810317993164,3.3821024894714355,7.632403935531329e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6667.72607421875,0.0,1253.10595703125,2977.34912109375,0.0,2505.928466796875,0.8486791253089905,1.0,0.0,3.0,1.0,0.0
17913960,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9644699096679688,0.4053445160388946,0.3642624020576477,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.7898905873298645,0.2248367220163345,0.2141687273979187,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8212223649024963,0.2529030442237854,0.1777817010879516,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7641235589981079,0.2036257833242416,0.1942033916711807,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.6655741333961487,0.133722722530365,0.6092309951782227,285.0157775878906,284.95001220703125,298.9115600585937,294.1924133300781,298.0224304199219,297.31475830078125,285.01336669921875,1.0,0.3689087927341461,0.8546410799026489,0.8546410799026489,1.0,1.0,-1.871994137763977,0.8284637331962585,1.0435303449630735,0.4009836316108703,0.9079571962356568,0.9079571962356568,0.0,73.71328735351562,67.0,37540.65625,0.0,607.2521362304688,1.0,281.2405090332031,283.81005859375,297.149169921875,299.18682861328125,293.1499938964844,293.1499938964844,280.95001220703125,32598.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991278171539307,1.0,0.0,0.0,3.494373321533203,3.4943952560424805,8.14764177903271e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7103.8740234375,0.0,1342.4539794921875,2977.34912109375,0.0,2463.45361328125,0.8679291009902954,1.0,0.0,3.0,1.0,0.0
17914020,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9784714579582214,0.4088385701179504,0.3674737811088562,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8018078207969666,0.2265986800193786,0.215778037905693,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8318469524383545,0.2542235851287842,0.1787029504776001,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7753651738166809,0.2052091360092163,0.1956339925527572,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.6750684380531311,0.1344397515058517,0.6118146181106567,284.8910522460937,284.95001220703125,298.959228515625,294.1820373535156,298.04644775390625,297.3193054199219,284.8994140625,1.0,0.3670952022075653,0.8543846011161804,0.8543846011161804,1.0,1.0,-1.883711695671081,0.8340213298797607,1.0496903657913208,0.4040834605693817,0.8019587397575378,0.8019587397575378,0.0,70.46065521240234,55.0,38021.984375,0.0,605.3320922851562,1.0,280.9589538574219,283.6913452148437,297.2154235839844,299.3277893066406,293.1499938964844,293.1499938964844,281.25,40834.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113004565238953,1.0,0.0,0.0,3.318445920944214,3.318467617034912,7.34789239231759e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6484.23779296875,0.0,1227.521728515625,2977.34912109375,0.0,2575.17431640625,0.8363733291625977,1.0,0.0,3.0,1.0,0.0
17914080,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9784714579582214,0.4088385701179504,0.3674737811088562,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8018078207969666,0.2265986800193786,0.215778037905693,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8318469524383545,0.2542235851287842,0.1787029504776001,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7753651738166809,0.2052091360092163,0.1956339925527572,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.6750684380531311,0.1344397515058517,0.6118146181106567,284.8910522460937,284.95001220703125,298.959228515625,294.1820373535156,298.04644775390625,297.3193054199219,284.8994140625,1.0,0.3670952022075653,0.8543846011161804,0.8543846011161804,1.0,1.0,-1.883711695671081,0.8340213298797607,1.0496903657913208,0.4040834605693817,0.8019587397575378,0.8019587397575378,0.0,70.46065521240234,55.0,38021.984375,0.0,605.3320922851562,1.0,280.9589538574219,283.6913452148437,297.2154235839844,299.3277893066406,293.1499938964844,293.1499938964844,281.25,40834.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113004565238953,1.0,0.0,0.0,3.318445920944214,3.318467617034912,7.34789239231759e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6484.23779296875,0.0,1227.521728515625,2977.34912109375,0.0,2575.17431640625,0.8363733291625977,1.0,0.0,3.0,1.0,0.0
17914140,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9990000128746032,0.4138079881668091,0.3700136840343475,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.8235151767730713,0.2290047109127044,0.2175891101360321,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8531270623207092,0.2562797963619232,0.17977274954319,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.7974020838737488,0.2073862999677658,0.1972459554672241,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.6944717764854431,0.1356995999813079,0.6154647469520569,285.0406188964844,284.95001220703125,299.0041809082031,294.1697692871094,298.07452392578125,297.3332214355469,285.0368347167969,1.0,0.3625158369541168,0.8541280627250671,0.8541280627250671,1.0,1.0,-1.894820213317871,0.8392294645309448,1.0555907487869265,0.4072506129741668,0.9351123571395874,0.9351123571395874,0.0,64.27937316894531,43.0,37865.6484375,0.0,594.0182495117188,1.0,281.2404479980469,283.8170166015625,297.1391906738281,299.19000244140625,293.1499938964844,293.1499938964844,280.95001220703125,31251.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998454570770264,1.0,0.0,0.0,3.518631935119629,3.5186538696289062,8.261159223366121e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7134.7998046875,0.0,1357.61474609375,2977.34912109375,0.0,2470.011962890625,0.8722754120826721,1.0,0.0,3.0,1.0,0.0
17914200,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9990000128746032,0.4138079881668091,0.3700136840343475,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.8235151767730713,0.2290047109127044,0.2175891101360321,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8531270623207092,0.2562797963619232,0.17977274954319,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.7974020838737488,0.2073862999677658,0.1972459554672241,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.6944717764854431,0.1356995999813079,0.6154647469520569,285.0406188964844,284.95001220703125,299.0041809082031,294.1697692871094,298.07452392578125,297.3332214355469,285.0368347167969,1.0,0.3625158369541168,0.8541280627250671,0.8541280627250671,1.0,1.0,-1.894820213317871,0.8392294645309448,1.0555907487869265,0.4072506129741668,0.9351123571395874,0.9351123571395874,0.0,64.27937316894531,43.0,37865.6484375,0.0,594.0182495117188,1.0,281.2404479980469,283.8170166015625,297.1391906738281,299.19000244140625,293.1499938964844,293.1499938964844,280.95001220703125,31251.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998454570770264,1.0,0.0,0.0,3.518631935119629,3.5186538696289062,8.261159223366121e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7134.7998046875,0.0,1357.61474609375,2977.34912109375,0.0,2470.011962890625,0.8722754120826721,1.0,0.0,3.0,1.0,0.0
17914260,297.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.9990000128746032,0.4216974675655365,0.3456459939479828,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8437300324440002,0.2310553044080734,0.2194668054580688,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8745499849319458,0.2577751576900482,0.1808167099952697,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.8182023167610168,0.2092424929141998,0.1989288479089737,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.7133290767669678,0.1368974149227142,0.6201308369636536,284.87078857421875,284.95001220703125,299.0466003417969,294.1557922363281,298.1075439453125,297.3594055175781,284.8775329589844,1.0,0.3548614382743835,0.8539730906486511,0.8539730906486511,1.0,1.0,-1.878433108329773,0.8314029574394226,1.0470300912857056,0.40287846326828,0.7996640205383301,0.7996640205383301,0.0,58.65026473999024,31.0,37950.23828125,0.0,563.7355346679688,1.0,280.959228515625,283.66143798828125,297.1966857910156,299.3166198730469,293.1499938964844,293.1499938964844,281.25,41299.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141626119613647,1.0,0.0,0.0,3.3491110801696777,3.349133253097534,7.484320576622849e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6473.2646484375,0.0,1259.8538818359375,2977.34912109375,0.0,2601.578369140625,0.8428770899772644,1.0,0.0,3.0,1.0,0.0
17914320,297.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.9990000128746032,0.4216974675655365,0.3456459939479828,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8437300324440002,0.2310553044080734,0.2194668054580688,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8745499849319458,0.2577751576900482,0.1808167099952697,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.8182023167610168,0.2092424929141998,0.1989288479089737,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.7133290767669678,0.1368974149227142,0.6201308369636536,284.87078857421875,284.95001220703125,299.0466003417969,294.1557922363281,298.1075439453125,297.3594055175781,284.8775329589844,1.0,0.3548614382743835,0.8539730906486511,0.8539730906486511,1.0,1.0,-1.878433108329773,0.8314029574394226,1.0470300912857056,0.40287846326828,0.7996640205383301,0.7996640205383301,0.0,58.65026473999024,31.0,37950.23828125,0.0,563.7355346679688,1.0,280.959228515625,283.66143798828125,297.1966857910156,299.3166198730469,293.1499938964844,293.1499938964844,281.25,41299.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141626119613647,1.0,0.0,0.0,3.3491110801696777,3.349133253097534,7.484320576622849e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6473.2646484375,0.0,1259.8538818359375,2977.34912109375,0.0,2601.578369140625,0.8428770899772644,1.0,0.0,3.0,1.0,0.0
17914380,297.5794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9990000128746032,0.436132937669754,0.3134369254112243,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8738672733306885,0.2336691319942474,0.2214858531951904,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.906352698802948,0.2599312961101532,0.1819623708724975,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8460371494293213,0.2116054147481918,0.2007303237915039,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7376976013183594,0.1386758983135223,0.6259952783584595,285.0036926269531,284.95001220703125,299.0867004394531,294.14031982421875,298.1594543457031,297.421875,284.99859619140625,1.0,0.3446775078773498,0.8538181185722351,0.8538181185722351,1.0,1.0,-1.8527642488479608,0.8191415071487427,1.0336227416992188,0.3961273729801178,0.9037917852401732,0.9037917852401732,0.0,51.757511138916016,34.0,37152.16015625,0.0,524.2039184570312,1.0,281.24041748046875,283.7851257324219,297.0960693359375,299.1231994628906,293.1499938964844,293.1499938964844,280.95001220703125,32620.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999240756034851,1.0,0.0,0.0,3.494515180587769,3.494537115097046,8.148302867994062e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7063.83154296875,0.0,1342.758544921875,2977.34912109375,0.0,2470.731201171875,0.8677017092704773,1.0,0.0,3.0,1.0,0.0
17914440,297.5794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9990000128746032,0.436132937669754,0.3134369254112243,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8738672733306885,0.2336691319942474,0.2214858531951904,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.906352698802948,0.2599312961101532,0.1819623708724975,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8460371494293213,0.2116054147481918,0.2007303237915039,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7376976013183594,0.1386758983135223,0.6259952783584595,285.0036926269531,284.95001220703125,299.0867004394531,294.14031982421875,298.1594543457031,297.421875,284.99859619140625,1.0,0.3446775078773498,0.8538181185722351,0.8538181185722351,1.0,1.0,-1.8527642488479608,0.8191415071487427,1.0336227416992188,0.3961273729801178,0.9037917852401732,0.9037917852401732,0.0,51.757511138916016,34.0,37152.16015625,0.0,524.2039184570312,1.0,281.24041748046875,283.7851257324219,297.0960693359375,299.1231994628906,293.1499938964844,293.1499938964844,280.95001220703125,32620.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999240756034851,1.0,0.0,0.0,3.494515180587769,3.494537115097046,8.148302867994062e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7063.83154296875,0.0,1342.758544921875,2977.34912109375,0.0,2470.731201171875,0.8677017092704773,1.0,0.0,3.0,1.0,0.0
17914500,297.6365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.9990000128746032,0.4444609582424164,0.2995352149009704,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.8890582323074341,0.2349111437797546,0.2226488292217254,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.9233198761940002,0.2608763873577118,0.1826449036598205,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.8600224256515503,0.2127296328544616,0.2017741501331329,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.7498223185539246,0.1396620869636535,0.6300091743469238,284.857177734375,284.95001220703125,299.10595703125,294.1320495605469,298.1889038085937,297.4598693847656,284.8428649902344,1.0,0.3411830067634582,0.8537406325340271,0.8537406325340271,1.0,1.0,-1.8443517684936523,0.8151525259017944,1.0291993618011477,0.3938097357749939,0.8028935194015503,0.8028935194015503,0.0,49.03335189819336,34.0,37616.92578125,0.0,510.0123901367188,1.0,281.0014038085937,283.62078857421875,297.167236328125,299.298095703125,293.1499938964844,293.1499938964844,280.95001220703125,38301.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077008724212646,1.0,0.0,0.0,3.445680856704712,3.4457035064697266,7.922156441964034e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6834.89013671875,0.0,1333.76708984375,2977.34912109375,0.0,2542.036865234375,0.8583206534385681,1.0,0.0,3.0,1.0,0.0
