time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914560,297.68829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9990000128746032,0.4526248276233673,0.2884240448474884,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.9020915031433104,0.2360678762197494,0.2236698567867279,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9380202293395996,0.2616950869560241,0.1831698715686798,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8722430467605591,0.2137726843357086,0.2026897817850113,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.7606314420700073,0.1406429260969162,0.6339649558067322,284.87646484375,284.95001220703125,299.1247253417969,294.1235046386719,298.217529296875,297.49658203125,284.8860778808594,1.0,0.3384738564491272,0.8541213274002075,0.8541213274002075,1.0,1.0,-1.838712811470032,0.8125094175338745,1.0262033939361572,0.3923190534114837,0.7830035090446472,0.7830035090446472,0.0,46.96567535400391,37.0,37121.28515625,0.0,499.8110046386719,1.0,280.95977783203125,283.68145751953125,297.1416015625,299.215576171875,293.1499938964844,293.1499938964844,281.25,42282.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091092705726624,1.0,0.0,0.0,3.2509124279022217,3.250933885574341,7.051862667140085e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6410.7841796875,0.0,1174.7081298828125,2977.34912109375,0.0,2554.992919921875,0.8231937289237976,1.0,0.0,3.0,1.0,0.0
17914620,297.7536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.9990000128746032,0.4633873105049133,0.2763558626174927,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.9186233282089232,0.2379273474216461,0.2251659482717514,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.9547502398490906,0.2632162272930145,0.1840114295482635,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.886995255947113,0.2154484689235687,0.2040308862924575,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.7739531397819519,0.1421793103218078,0.6398359537124634,285.0307312011719,284.95001220703125,299.14764404296875,294.1123352050781,298.2543640136719,297.5445251464844,285.0334167480469,1.0,0.3360888659954071,0.8546001315116882,0.8546001315116882,1.0,1.0,-1.8356834650039675,0.8111289739608765,1.0245543718338013,0.3914976418018341,0.889144778251648,0.889144778251648,0.0,44.87369155883789,37.0,36707.28125,0.0,491.2896118164063,1.0,281.21258544921875,283.8258361816406,297.0469970703125,299.0220947265625,293.1499938964844,293.1499938964844,281.25,32875.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965916395187378,1.0,0.0,0.0,3.355787515640259,3.3558082580566406,7.514191224800015e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6634.01806640625,0.0,1208.3203125,2977.34912109375,0.0,2440.304931640625,0.8393393754959106,1.0,0.0,3.0,1.0,0.0
17914680,297.78985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9990000128746032,0.4697457253932953,0.2699434459209442,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.928737223148346,0.2391205132007599,0.2262286245822906,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.9638304114341736,0.2642116844654083,0.1846629828214645,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8956012725830078,0.216524600982666,0.2049855589866638,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.7818713784217834,0.1431800276041031,0.6439852714538574,285.0208740234375,284.95001220703125,299.16082763671875,294.10552978515625,298.275634765625,297.5722045898437,285.0171203613281,1.0,0.3351821005344391,0.8548826575279236,0.8548826575279236,1.0,1.0,-1.8361682891845703,0.8113957047462463,1.0247725248336792,0.3916137516498565,0.9019300937652588,0.9019300937652588,0.0,43.84552764892578,57.0,36809.94921875,0.0,488.3914184570313,1.0,281.2397155761719,283.8034362792969,297.0571594238281,299.05633544921875,293.1499938964844,293.1499938964844,281.54998779296875,31872.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793964684009552,1.0,0.0,0.0,3.435544013977051,3.435565233230591,7.875611913732428e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6356.2978515625,0.0,1278.3372802734375,2977.34912109375,0.0,2416.379150390625,0.8541416525840759,1.0,0.0,3.0,1.0,0.0
17914740,297.8570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610412597656,0.9990000128746032,0.4847250580787658,0.2735870480537414,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.9290077686309814,0.2426303774118423,0.2294536530971527,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610107421875,0.9629673957824708,0.2671738564968109,0.1866651475429535,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609191894531,0.8958187103271484,0.219692200422287,0.207899272441864,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16064453125,0.7835830450057983,0.1461148411035537,0.6568682193756104,285.1610107421875,284.95001220703125,299.1952209472656,294.08660888671875,298.3246765136719,297.6314392089844,285.1618957519531,1.0,0.3411718308925628,0.8556440472602844,0.8556440472602844,1.0,1.0,-1.865761399269104,0.8256509304046631,1.040110468864441,0.3991693258285522,1.0,1.0,0.0,45.10978317260742,77.0,36787.53125,0.0,511.8997192382813,1.0,281.5413513183594,283.9395751953125,297.05419921875,299.0316467285156,293.1499938964844,293.1499938964844,281.25,30269.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783439040184021,1.0,0.0,0.0,3.66593861579895,3.665961742401123,8.96734093203122e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7040.35888671875,0.0,1507.907470703125,2977.34912109375,0.0,2321.071533203125,0.904428243637085,1.0,0.0,3.0,1.0,0.0
17914800,297.8570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610412597656,0.9990000128746032,0.4847250580787658,0.2735870480537414,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.9290077686309814,0.2426303774118423,0.2294536530971527,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610107421875,0.9629673957824708,0.2671738564968109,0.1866651475429535,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609191894531,0.8958187103271484,0.219692200422287,0.207899272441864,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16064453125,0.7835830450057983,0.1461148411035537,0.6568682193756104,285.1610107421875,284.95001220703125,299.1952209472656,294.08660888671875,298.3246765136719,297.6314392089844,285.1618957519531,1.0,0.3411718308925628,0.8556440472602844,0.8556440472602844,1.0,1.0,-1.865761399269104,0.8256509304046631,1.040110468864441,0.3991693258285522,1.0,1.0,0.0,45.10978317260742,77.0,36787.53125,0.0,511.8997192382813,1.0,281.5413513183594,283.9395751953125,297.05419921875,299.0316467285156,293.1499938964844,293.1499938964844,281.25,30269.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783439040184021,1.0,0.0,0.0,3.66593861579895,3.665961742401123,8.96734093203122e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7040.35888671875,0.0,1507.907470703125,2977.34912109375,0.0,2321.071533203125,0.904428243637085,1.0,0.0,3.0,1.0,0.0
17914860,297.8489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.9990000128746032,0.492936909198761,0.2982037365436554,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.9040400385856628,0.2456852048635482,0.2327030599117279,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.9364863634109496,0.2694513499736786,0.1885778605937957,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.8740376234054565,0.2224370092153549,0.2108432352542877,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.7660812735557556,0.1486025005578994,0.6697293519973755,284.9655456542969,284.95001220703125,299.2281494140625,294.0668640136719,298.34686279296875,297.6426086425781,284.9657592773437,1.0,0.3542267978191376,0.855708122253418,0.855708122253418,1.0,1.0,-1.9204849004745483,0.8518456220626831,1.0686392784118652,0.413393497467041,0.9784262180328368,0.9784262180328368,0.0,50.58090591430664,97.0,38721.24609375,0.0,567.4217529296875,1.0,281.2557678222656,283.7024841308594,297.1586303710937,299.291259765625,293.1499938964844,293.1499938964844,280.95001220703125,33106.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074670433998108,1.0,0.0,0.0,3.784160852432251,3.7841856479644775,9.55503878685704e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7254.18505859375,0.0,1665.1671142578125,2977.34912109375,0.0,2539.886962890625,0.9330772161483764,1.0,0.0,3.0,1.0,0.0
17914920,297.8489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.9990000128746032,0.492936909198761,0.2982037365436554,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.9040400385856628,0.2456852048635482,0.2327030599117279,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.9364863634109496,0.2694513499736786,0.1885778605937957,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.8740376234054565,0.2224370092153549,0.2108432352542877,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.7660812735557556,0.1486025005578994,0.6697293519973755,284.9655456542969,284.95001220703125,299.2281494140625,294.0668640136719,298.34686279296875,297.6426086425781,284.9657592773437,1.0,0.3542267978191376,0.855708122253418,0.855708122253418,1.0,1.0,-1.9204849004745483,0.8518456220626831,1.0686392784118652,0.413393497467041,0.9784262180328368,0.9784262180328368,0.0,50.58090591430664,97.0,38721.24609375,0.0,567.4217529296875,1.0,281.2557678222656,283.7024841308594,297.1586303710937,299.291259765625,293.1499938964844,293.1499938964844,280.95001220703125,33106.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074670433998108,1.0,0.0,0.0,3.784160852432251,3.7841856479644775,9.55503878685704e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7254.18505859375,0.0,1665.1671142578125,2977.34912109375,0.0,2539.886962890625,0.9330772161483764,1.0,0.0,3.0,1.0,0.0
17914980,297.77203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.9990000128746032,0.4940574765205383,0.3390325307846069,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.8687934875488281,0.2482320964336395,0.2354612946510315,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.8953198194503784,0.2710659503936767,0.1899774074554443,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8413169384002686,0.2246906906366348,0.2133295536041259,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.7385414838790894,0.1503273099660873,0.6796109676361084,284.8663024902344,284.95001220703125,299.25982666015625,294.0465393066406,298.3397827148437,297.6011657714844,284.87628173828125,1.0,0.3724289536476135,0.8557722568511963,0.8557722568511963,1.0,1.0,-1.989350318908692,0.884881317615509,1.1044689416885376,0.4313490986824035,0.8653249144554138,0.8653249144554138,0.0,59.99195098876953,115.0,40273.4921875,0.0,650.0989379882812,1.0,280.95672607421875,283.58563232421875,297.14422607421875,299.37176513671875,293.1499938964844,293.1499938964844,281.25,39812.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831699550151825,1.0,0.0,0.0,3.650954008102417,3.650978565216065,8.894181746654795e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6607.67138671875,0.0,1562.7628173828125,2977.34912109375,0.0,2764.2724609375,0.9084742665290833,1.0,0.0,3.0,1.0,0.0
17915040,297.77203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.9990000128746032,0.4940574765205383,0.3390325307846069,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.8687934875488281,0.2482320964336395,0.2354612946510315,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.8953198194503784,0.2710659503936767,0.1899774074554443,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8413169384002686,0.2246906906366348,0.2133295536041259,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.7385414838790894,0.1503273099660873,0.6796109676361084,284.8663024902344,284.95001220703125,299.25982666015625,294.0465393066406,298.3397827148437,297.6011657714844,284.87628173828125,1.0,0.3724289536476135,0.8557722568511963,0.8557722568511963,1.0,1.0,-1.989350318908692,0.884881317615509,1.1044689416885376,0.4313490986824035,0.8653249144554138,0.8653249144554138,0.0,59.99195098876953,115.0,40273.4921875,0.0,650.0989379882812,1.0,280.95672607421875,283.58563232421875,297.14422607421875,299.37176513671875,293.1499938964844,293.1499938964844,281.25,39812.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831699550151825,1.0,0.0,0.0,3.650954008102417,3.650978565216065,8.894181746654795e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6607.67138671875,0.0,1562.7628173828125,2977.34912109375,0.0,2764.2724609375,0.9084742665290833,1.0,0.0,3.0,1.0,0.0
17915100,297.7235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.9990000128746032,0.4932317435741424,0.3621834218502044,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.8518818020820618,0.2498293817043304,0.2369716614484787,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.8766099810600281,0.2722779512405395,0.190789520740509,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.8257728815078735,0.2260995954275131,0.2146831452846527,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.725139319896698,0.1512335985898971,0.6842299103736877,285.0498046875,284.95001220703125,299.2752380371094,294.03619384765625,298.329833984375,297.5687866210937,285.066162109375,1.0,0.3826457262039184,0.8558043241500854,0.8558043241500854,1.0,1.0,-2.027111768722534,0.9030324220657348,1.1240794658660889,0.4412014782428741,0.9878495931625366,0.9878495931625366,0.0,65.7656478881836,115.0,40155.5,0.0,699.8510131835938,1.0,281.202392578125,283.7721862792969,297.0395202636719,299.1707763671875,293.1499938964844,293.1499938964844,281.25,33614.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268533945083618,1.0,0.0,0.0,3.713999748229981,3.714024066925049,9.204009074892384e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6868.9462890625,0.0,1587.3837890625,2977.34912109375,0.0,2719.173583984375,0.9204416871070862,1.0,0.0,3.0,1.0,0.0
17915160,297.6728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082458496094,0.9990000128746032,0.4918916523456573,0.385724127292633,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073303222656,0.8370693922042847,0.2516914904117584,0.2388350069522857,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075134277344,0.8600395321846008,0.2738134562969208,0.1919234693050384,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10711669921875,0.8114950060844421,0.2277482599020004,0.2163552641868591,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1059265136719,0.7124979496002197,0.152262195944786,0.6896162629127502,285.10772705078125,284.95001220703125,299.2904052734375,294.0257568359375,298.3188781738281,297.53466796875,285.112060546875,1.0,0.3934716284275055,0.8549186587333679,0.8549186587333679,1.0,1.0,-2.067456007003784,0.9223684072494508,1.145087480545044,0.4516383409500122,1.0,1.0,0.0,72.03526306152344,133.0,40780.76171875,0.0,755.277099609375,1.0,281.24285888671875,283.8007202148437,297.0370178222656,299.22613525390625,293.1499938964844,293.1499938964844,280.95001220703125,32619.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827928900718689,1.0,0.0,0.0,3.805180072784424,3.8052051067352295,9.661481499279034e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7385.77734375,0.0,1686.392578125,2977.34912109375,0.0,2729.17431640625,0.9376343488693236,1.0,0.0,3.0,1.0,0.0
17915220,297.5424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.9990000128746032,0.4853375852108001,0.4355112016201019,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.8095581531524658,0.2549135982990265,0.2425203621387481,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.8303583264350891,0.2762013971805572,0.1941068172454834,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.7826347947120667,0.230583369731903,0.219665065407753,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.6862030625343323,0.1538931429386139,0.6998952627182007,284.9645690917969,284.95001220703125,299.3201599121094,294.00469970703125,298.2891540527344,297.4525451660156,284.9671936035156,1.0,0.4163106977939605,0.8531473278999329,0.8531473278999329,1.0,1.0,-2.1503024101257324,0.9621183276176452,1.1881840229034424,0.4731142520904541,0.9855135083198548,0.9855135083198548,0.0,86.39725494384766,121.0,43010.3828125,0.0,881.0103759765625,1.0,280.9551086425781,283.6112365722656,297.10162353515625,299.450439453125,293.1499938964844,293.1499938964844,280.6499938964844,34454.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522650599479675,1.0,0.0,0.0,3.8688948154449454,3.868920803070069,9.987737712435774e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7631.88916015625,0.0,1778.355224609375,2977.34912109375,0.0,2956.490478515625,0.9533183574676514,1.0,0.0,3.0,1.0,0.0
17915280,297.5424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.9990000128746032,0.4853375852108001,0.4355112016201019,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.8095581531524658,0.2549135982990265,0.2425203621387481,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.8303583264350891,0.2762013971805572,0.1941068172454834,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.7826347947120667,0.230583369731903,0.219665065407753,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.6862030625343323,0.1538931429386139,0.6998952627182007,284.9645690917969,284.95001220703125,299.3201599121094,294.00469970703125,298.2891540527344,297.4525451660156,284.9671936035156,1.0,0.4163106977939605,0.8531473278999329,0.8531473278999329,1.0,1.0,-2.1503024101257324,0.9621183276176452,1.1881840229034424,0.4731142520904541,0.9855135083198548,0.9855135083198548,0.0,86.39725494384766,121.0,43010.3828125,0.0,881.0103759765625,1.0,280.9551086425781,283.6112365722656,297.10162353515625,299.450439453125,293.1499938964844,293.1499938964844,280.6499938964844,34454.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522650599479675,1.0,0.0,0.0,3.8688948154449454,3.868920803070069,9.987737712435774e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7631.88916015625,0.0,1778.355224609375,2977.34912109375,0.0,2956.490478515625,0.9533183574676514,1.0,0.0,3.0,1.0,0.0
17915340,297.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.974214732646942,0.4813908338546753,0.4339041411876678,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.7878138422966003,0.2574743330478668,0.245490089058876,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437805175781,0.80855393409729,0.2777781784534454,0.1956293582916259,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.7618282437324524,0.2327798902988433,0.2222924530506134,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411865234375,0.6667059659957886,0.1549460142850875,0.7071552276611328,284.8442077636719,284.95001220703125,299.3492431640625,293.9835510253906,298.2715759277344,297.3959350585937,284.85089111328125,1.0,0.4269746840000152,0.851375937461853,0.851375937461853,1.0,1.0,-2.166669607162476,0.9697726368904114,1.1968969106674194,0.4774466454982757,0.8512983918190002,0.8512983918190002,0.0,98.20295715332033,109.0,43634.7734375,0.0,939.5587158203124,1.0,280.65692138671875,283.48248291015625,297.0652770996094,299.4801025390625,293.1499938964844,293.1499938964844,280.95001220703125,41627.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873579204082489,1.0,0.0,0.0,3.6813597679138175,3.681385040283203,9.042943247550284e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6854.0458984375,0.0,1610.8033447265625,2977.34912109375,0.0,3156.38232421875,0.916248381137848,1.0,0.0,3.0,1.0,0.0
17915400,297.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.974214732646942,0.4813908338546753,0.4339041411876678,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.7878138422966003,0.2574743330478668,0.245490089058876,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437805175781,0.80855393409729,0.2777781784534454,0.1956293582916259,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.7618282437324524,0.2327798902988433,0.2222924530506134,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411865234375,0.6667059659957886,0.1549460142850875,0.7071552276611328,284.8442077636719,284.95001220703125,299.3492431640625,293.9835510253906,298.2715759277344,297.3959350585937,284.85089111328125,1.0,0.4269746840000152,0.851375937461853,0.851375937461853,1.0,1.0,-2.166669607162476,0.9697726368904114,1.1968969106674194,0.4774466454982757,0.8512983918190002,0.8512983918190002,0.0,98.20295715332033,109.0,43634.7734375,0.0,939.5587158203124,1.0,280.65692138671875,283.48248291015625,297.0652770996094,299.4801025390625,293.1499938964844,293.1499938964844,280.95001220703125,41627.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873579204082489,1.0,0.0,0.0,3.6813597679138175,3.681385040283203,9.042943247550284e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6854.0458984375,0.0,1610.8033447265625,2977.34912109375,0.0,3156.38232421875,0.916248381137848,1.0,0.0,3.0,1.0,0.0
17915460,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.971961498260498,0.4850851595401764,0.4360103607177734,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.787868857383728,0.2609445750713348,0.2485407441854477,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8075527548789978,0.280450165271759,0.1972873359918594,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7617483735084534,0.2357907146215438,0.2249375730752945,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.6662655472755432,0.1567639410495758,0.714439868927002,285.03546142578125,284.95001220703125,299.3778991699219,293.96246337890625,298.2852783203125,297.3964538574219,285.034912109375,1.0,0.430799126625061,0.8493331074714661,0.8493331074714661,1.0,1.0,-2.186112642288208,0.9789645671844482,1.2071480751037598,0.482221782207489,0.9962913393974304,0.9962913393974304,0.0,100.405517578125,97.0,43243.59375,0.0,967.0123901367188,1.0,280.94305419921875,283.6650085449219,296.9425048828125,299.2688903808594,293.1499938964844,293.1499938964844,280.6499938964844,32991.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635018467903137,1.0,0.0,0.0,3.798195600509644,3.79822039604187,9.626045311961209e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7598.2236328125,0.0,1680.953857421875,2977.34912109375,0.0,3061.851318359375,0.9366427063941956,1.0,0.0,3.0,1.0,0.0
17915520,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.971961498260498,0.4850851595401764,0.4360103607177734,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.787868857383728,0.2609445750713348,0.2485407441854477,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8075527548789978,0.280450165271759,0.1972873359918594,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7617483735084534,0.2357907146215438,0.2249375730752945,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.6662655472755432,0.1567639410495758,0.714439868927002,285.03546142578125,284.95001220703125,299.3778991699219,293.96246337890625,298.2852783203125,297.3964538574219,285.034912109375,1.0,0.430799126625061,0.8493331074714661,0.8493331074714661,1.0,1.0,-2.186112642288208,0.9789645671844482,1.2071480751037598,0.482221782207489,0.9962913393974304,0.9962913393974304,0.0,100.405517578125,97.0,43243.59375,0.0,967.0123901367188,1.0,280.94305419921875,283.6650085449219,296.9425048828125,299.2688903808594,293.1499938964844,293.1499938964844,280.6499938964844,32991.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635018467903137,1.0,0.0,0.0,3.798195600509644,3.79822039604187,9.626045311961209e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7598.2236328125,0.0,1680.953857421875,2977.34912109375,0.0,3061.851318359375,0.9366427063941956,1.0,0.0,3.0,1.0,0.0
17915580,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.983045220375061,0.4885562062263489,0.4392452836036682,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.799322783946991,0.2641989290714264,0.2515909969806671,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8175821900367737,0.2827418446540832,0.1989125907421112,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.7723764777183533,0.2386062741279602,0.2275650352239608,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.675961971282959,0.1586895138025283,0.7225455641746521,284.8847045898437,284.95001220703125,299.40631103515625,293.941650390625,298.2988586425781,297.39703369140625,284.8894348144531,1.0,0.4306583106517792,0.8472902178764343,0.8472902178764343,1.0,1.0,-2.2085094451904297,0.989575982093811,1.218933343887329,0.4877746999263763,0.8803548812866211,0.8803548812866211,0.0,97.02411651611328,85.0,44225.0078125,0.0,976.5673828125,1.0,280.6561279296875,283.5007019042969,296.9892883300781,299.41412353515625,293.1499938964844,293.1499938964844,280.95001220703125,39015.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781992197036743,1.0,0.0,0.0,3.7104475498199454,3.710472583770752,9.186410920847266e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6889.419921875,0.0,1624.401123046875,2977.34912109375,0.0,3199.702392578125,0.9207553267478944,1.0,0.0,3.0,1.0,0.0
17915640,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.983045220375061,0.4885562062263489,0.4392452836036682,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.799322783946991,0.2641989290714264,0.2515909969806671,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8175821900367737,0.2827418446540832,0.1989125907421112,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.7723764777183533,0.2386062741279602,0.2275650352239608,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.675961971282959,0.1586895138025283,0.7225455641746521,284.8847045898437,284.95001220703125,299.40631103515625,293.941650390625,298.2988586425781,297.39703369140625,284.8894348144531,1.0,0.4306583106517792,0.8472902178764343,0.8472902178764343,1.0,1.0,-2.2085094451904297,0.989575982093811,1.218933343887329,0.4877746999263763,0.8803548812866211,0.8803548812866211,0.0,97.02411651611328,85.0,44225.0078125,0.0,976.5673828125,1.0,280.6561279296875,283.5007019042969,296.9892883300781,299.41412353515625,293.1499938964844,293.1499938964844,280.95001220703125,39015.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781992197036743,1.0,0.0,0.0,3.7104475498199454,3.710472583770752,9.186410920847266e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6889.419921875,0.0,1624.401123046875,2977.34912109375,0.0,3199.702392578125,0.9207553267478944,1.0,0.0,3.0,1.0,0.0
17915700,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.99111407995224,0.4909498989582062,0.4408448338508606,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8080237507820129,0.2660443186759949,0.253034770488739,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.8252028226852417,0.2841331958770752,0.1996391266584396,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.7806521654129028,0.2402058094739914,0.2287947088479995,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.6835428476333618,0.1598218083381652,0.7264549136161804,285.040283203125,284.95001220703125,299.4205017089844,293.9313659667969,298.30792236328125,297.4013671875,285.05126953125,1.0,0.4295351505279541,0.8462688326835632,0.8462688326835632,1.0,1.0,-2.2192065715789795,0.9946523904800416,1.2245540618896484,0.490362673997879,0.9858387112617492,0.9858387112617492,0.0,94.01994323730467,85.0,43624.625,0.0,975.9241333007812,1.0,280.9035339355469,283.66943359375,296.90020751953125,299.2101135253906,293.1499938964844,293.1499938964844,280.95001220703125,34120.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707753419876099,1.0,0.0,0.0,3.753965139389038,3.7539896965026855,9.40315771913447e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7132.990234375,0.0,1637.4761962890625,2977.34912109375,0.0,3130.083740234375,0.9294516444206238,1.0,0.0,3.0,1.0,0.0
17915760,297.4649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.9990000128746032,0.493816465139389,0.4414965510368347,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.8186911344528198,0.2681320011615753,0.2547594606876373,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.8351969122886658,0.2857981026172638,0.2006134539842605,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.7914941310882568,0.2420267760753631,0.2302759140729904,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.6934731006622314,0.1611514091491699,0.7313024997711182,285.0678100585937,284.95001220703125,299.4347229003906,293.9212341308594,298.31903076171875,297.409423828125,285.0681457519531,1.0,0.4279673397541046,0.8456349968910217,0.8456349968910217,1.0,1.0,-2.230885028839112,1.000205636024475,1.2306793928146362,0.4933968782424927,1.0,1.0,0.0,90.3086166381836,73.0,43866.94921875,0.0,973.5313720703124,1.0,280.9431457519531,283.6780700683594,296.90185546875,299.2550964355469,293.1499938964844,293.1499938964844,280.6499938964844,33107.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690384030342102,1.0,0.0,0.0,3.8332712650299072,3.833296537399292,9.804656428968883e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7649.41845703125,0.0,1724.0577392578125,2977.34912109375,0.0,3113.789794921875,0.9443411827087402,1.0,0.0,3.0,1.0,0.0
17915820,297.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9990000128746032,0.5016491413116455,0.419322520494461,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8354672789573669,0.2716492116451263,0.2580538392066955,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8514935374259949,0.2882468402385711,0.2023535966873169,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8091088533401489,0.2450598329305648,0.2331016808748245,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.7097427248954773,0.1634806543588638,0.7411679625511169,284.8777770996094,284.95001220703125,299.4633178710937,293.9013977050781,298.34454345703125,297.4328308105469,284.8800354003906,1.0,0.4223497807979584,0.8443673253059387,0.8443673253059387,1.0,1.0,-2.225519895553589,0.9974658489227296,1.2280539274215698,0.4918765127658844,0.8953156471252441,0.8953156471252441,0.0,84.41493225097656,61.0,44608.45703125,0.0,945.8289794921876,1.0,280.65576171875,283.47576904296875,296.9510803222656,299.4016418457031,293.1499938964844,293.1499938964844,280.3500061035156,38451.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843699097633362,1.0,0.0,0.0,3.7773420810699454,3.777367830276489,9.520634876025724e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7747.052734375,0.0,1698.49462890625,2977.34912109375,0.0,3257.518798828125,0.9349400997161864,1.0,0.0,3.0,1.0,0.0
17915880,297.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9990000128746032,0.5016491413116455,0.419322520494461,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8354672789573669,0.2716492116451263,0.2580538392066955,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8514935374259949,0.2882468402385711,0.2023535966873169,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8091088533401489,0.2450598329305648,0.2331016808748245,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.7097427248954773,0.1634806543588638,0.7411679625511169,284.8777770996094,284.95001220703125,299.4633178710937,293.9013977050781,298.34454345703125,297.4328308105469,284.8800354003906,1.0,0.4223497807979584,0.8443673253059387,0.8443673253059387,1.0,1.0,-2.225519895553589,0.9974658489227296,1.2280539274215698,0.4918765127658844,0.8953156471252441,0.8953156471252441,0.0,84.41493225097656,61.0,44608.45703125,0.0,945.8289794921876,1.0,280.65576171875,283.47576904296875,296.9510803222656,299.4016418457031,293.1499938964844,293.1499938964844,280.3500061035156,38451.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843699097633362,1.0,0.0,0.0,3.7773420810699454,3.777367830276489,9.520634876025724e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7747.052734375,0.0,1698.49462890625,2977.34912109375,0.0,3257.518798828125,0.9349400997161864,1.0,0.0,3.0,1.0,0.0
17915940,297.5820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.9990000128746032,0.5140573978424072,0.3912940621376037,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.8571009039878845,0.274973064661026,0.2608682215213775,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.8729747533798218,0.2903795540332794,0.2036063522100448,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.8296499252319336,0.2478878796100616,0.2354624569416046,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.7283761501312256,0.1657879203557968,0.7499592304229736,284.8590087890625,284.95001220703125,299.4923095703125,293.88232421875,298.3832702636719,297.4803771972656,284.86492919921875,1.0,0.4143795073032379,0.8430997133255005,0.8430997133255005,1.0,1.0,-2.210137128829956,0.9899152517318726,1.2202218770980835,0.4876329600811004,0.7981937527656555,0.7981937527656555,0.0,77.23701477050781,64.0,44332.3203125,0.0,903.686767578125,1.0,280.3585510253906,283.4619445800781,296.9022216796875,299.3505249023437,293.1499938964844,293.1499938964844,280.6499938964844,43980.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925948739051819,1.0,0.0,0.0,3.409275770187378,3.409298896789551,7.755638762318995e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6916.63671875,0.0,1337.2503662109375,2977.34912109375,0.0,3334.46630859375,0.8600167632102966,1.0,0.0,3.0,1.0,0.0
17916000,297.5820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.9990000128746032,0.5140573978424072,0.3912940621376037,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.8571009039878845,0.274973064661026,0.2608682215213775,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.8729747533798218,0.2903795540332794,0.2036063522100448,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.8296499252319336,0.2478878796100616,0.2354624569416046,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.7283761501312256,0.1657879203557968,0.7499592304229736,284.8590087890625,284.95001220703125,299.4923095703125,293.88232421875,298.3832702636719,297.4803771972656,284.86492919921875,1.0,0.4143795073032379,0.8430997133255005,0.8430997133255005,1.0,1.0,-2.210137128829956,0.9899152517318726,1.2202218770980835,0.4876329600811004,0.7981937527656555,0.7981937527656555,0.0,77.23701477050781,64.0,44332.3203125,0.0,903.686767578125,1.0,280.3585510253906,283.4619445800781,296.9022216796875,299.3505249023437,293.1499938964844,293.1499938964844,280.6499938964844,43980.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925948739051819,1.0,0.0,0.0,3.409275770187378,3.409298896789551,7.755638762318995e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6916.63671875,0.0,1337.2503662109375,2977.34912109375,0.0,3334.46630859375,0.8600167632102966,1.0,0.0,3.0,1.0,0.0
17916060,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9990000128746032,0.5241026282310486,0.3771279156208038,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8699480295181274,0.277552843093872,0.2629581093788147,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8855670690536499,0.2923237383365631,0.2046811729669571,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8412430286407471,0.2501071989536285,0.2372342348098755,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.7388055920600891,0.1676437705755233,0.7568444609642029,285.0110168457031,284.95001220703125,299.5102233886719,293.87115478515625,298.4153747558594,297.524169921875,285.01275634765625,1.0,0.411612331867218,0.8426858186721802,0.8426858186721802,1.0,1.0,-2.207305908203125,0.9885511994361876,1.218754768371582,0.4866352081298828,0.8950529098510742,0.8950529098510742,0.0,73.92070007324219,64.0,43738.70703125,0.0,888.49560546875,1.0,280.6123352050781,283.6146545410156,296.8021850585937,299.1307983398437,293.1499938964844,293.1499938964844,280.6499938964844,34535.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794463872909546,1.0,0.0,0.0,3.479076623916626,3.4790987968444824,8.076464155237773e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7155.97509765625,0.0,1340.74755859375,2977.34912109375,0.0,3211.39208984375,0.8679962158203125,1.0,0.0,3.0,1.0,0.0
17916120,297.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9990000128746032,0.5307081341743469,0.3692081272602081,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.877974271774292,0.279321014881134,0.2645336091518402,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8933508992195129,0.2936825454235077,0.205564484000206,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8484779000282288,0.2516344487667084,0.2385849803686142,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.7453991770744324,0.16896653175354,0.7622447609901428,285.0054931640625,284.95001220703125,299.5219116210937,293.8641662597656,298.4363708496094,297.5527648925781,285.00390625,1.0,0.4104830622673034,0.842418909072876,0.842418909072876,1.0,1.0,-2.2088518142700195,0.989283561706543,1.2195682525634766,0.4869410991668701,0.906870663166046,0.906870663166046,0.0,72.20997619628906,67.0,43843.8515625,0.0,883.5404663085938,1.0,280.6408996582031,283.6033630371094,296.81036376953125,299.1621398925781,293.1499938964844,293.1499938964844,280.3500061035156,33422.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760659098625183,1.0,0.0,0.0,3.5383849143981934,3.538407564163208,8.35417267808225e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7604.203125,0.0,1393.8070068359375,2977.34912109375,0.0,3179.701904296875,0.8783977627754211,1.0,0.0,3.0,1.0,0.0
17916180,297.7455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.9990000128746032,0.5401610136032104,0.3591617345809936,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.8889947533607483,0.281785249710083,0.2669144570827484,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.903798520565033,0.2954136729240417,0.2068490386009216,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.8584823608398438,0.2537483870983124,0.240625262260437,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.754710853099823,0.1708962321281433,0.7708068490028381,284.8681030273437,284.95001220703125,299.540283203125,293.8536376953125,298.4659423828125,297.5913391113281,284.8686218261719,1.0,0.4095791578292846,0.8420049548149109,0.8420049548149109,1.0,1.0,-2.213919162750244,0.991698443889618,1.222220778465271,0.4881510734558105,0.8096716403961182,0.8096716403961182,0.0,70.18304443359375,67.0,44506.796875,0.0,880.74755859375,1.0,280.3841857910156,283.4563293457031,296.8876647949219,299.3487854003906,293.1499938964844,293.1499938964844,280.3500061035156,39715.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846234083175659,1.0,0.0,0.0,3.458984136581421,3.459007024765014,7.983446721482323e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7334.32421875,0.0,1357.20263671875,2977.34912109375,0.0,3259.892822265625,0.8632813096046448,1.0,0.0,3.0,1.0,0.0
17916240,297.77471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.545968770980835,0.354288637638092,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8947741389274597,0.2833258211612701,0.2683117687702179,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.909317433834076,0.2964542508125305,0.2075359970331192,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8637672066688538,0.2550613582134247,0.2418133467435836,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7597575187683105,0.1721110641956329,0.7760220766067505,284.9082946777344,284.95001220703125,299.55230712890625,293.8470764160156,298.483642578125,297.61346435546875,284.9139099121094,1.0,0.4094604253768921,0.8417380452156067,0.8417380452156067,1.0,1.0,-2.218258619308472,0.993772029876709,1.2244865894317627,0.4892147481441498,0.8196876049041748,0.8196876049041748,0.0,69.27509307861328,70.0,44441.0390625,0.0,881.4711303710938,1.0,280.3589782714844,283.5007629394531,296.8694763183594,299.300537109375,293.1499938964844,293.1499938964844,280.6499938964844,39804.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857859373092651,1.0,0.0,0.0,3.377083301544189,3.377105474472046,7.609863814650453e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6925.18212890625,0.0,1276.54345703125,2977.34912109375,0.0,3270.777099609375,0.8486846685409546,1.0,0.0,3.0,1.0,0.0
17916300,297.8121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.9990000128746032,0.553598165512085,0.3489776253700256,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.901623547077179,0.2855494320392608,0.2702201604843139,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9161079525947572,0.2980839908123016,0.2085143029689788,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.8700773119926453,0.2569652497768402,0.2434376180171966,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.7658523917198181,0.1738256365060806,0.7830590009689331,285.0387268066406,284.95001220703125,299.5679016113281,293.8389892578125,298.5062561035156,297.6414794921875,285.0466003417969,1.0,0.4097867012023926,0.8413976430892944,0.8413976430892944,1.0,1.0,-2.225745916366577,0.997361183166504,1.2283846139907837,0.4910742044448852,0.9129619598388672,0.9129619598388672,0.0,68.38047790527344,70.0,44051.109375,0.0,885.2694702148438,1.0,280.59576416015625,283.6355895996094,296.79498291015625,299.1205444335937,293.1499938964844,293.1499938964844,280.6499938964844,33411.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777357935905457,1.0,0.0,0.0,3.453355312347412,3.4533770084381104,7.957485195220215e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7153.24462890625,0.0,1306.8746337890625,2977.34912109375,0.0,3195.35791015625,0.861896276473999,1.0,0.0,3.0,1.0,0.0
17916360,297.8470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.9990000128746032,0.5612208247184753,0.3442715406417846,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.9084993600845336,0.287918746471405,0.272372841835022,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9229379892349244,0.2998724281787872,0.2097001075744629,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8762980103492737,0.2590003311634063,0.2452807873487472,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.7719199657440186,0.1756537407636642,0.7908943295478821,285.0404052734375,284.95001220703125,299.5837707519531,293.83123779296875,298.5282287597656,297.66802978515625,285.0379333496094,1.0,0.4106199443340301,0.8409460186958313,0.8409460186958313,1.0,1.0,-2.235725164413452,1.0021382570266724,1.2335867881774902,0.4935858845710754,0.9461044669151306,0.9461044669151306,0.0,67.69934844970703,88.0,44428.74609375,0.0,892.3091430664062,1.0,280.6412658691406,283.6180419921875,296.8055419921875,299.1801452636719,293.1499938964844,293.1499938964844,280.3500061035156,31488.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757346272468567,1.0,0.0,0.0,3.570725917816162,3.5707483291625977,8.507585675943119e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7664.39208984375,0.0,1413.72412109375,2977.34912109375,0.0,3176.595458984375,0.8841356039047241,1.0,0.0,3.0,1.0,0.0
