time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916420,297.8749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9990000128746032,0.5729415416717529,0.3533619940280914,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.904914140701294,0.2920568585395813,0.2765058577060699,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9173011779785156,0.3026653528213501,0.2118529379367828,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8728283643722534,0.2625160813331604,0.2488196790218353,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.7701864242553711,0.1788957417011261,0.8063749670982361,284.9167785644531,284.95001220703125,299.6164245605469,293.8168029785156,298.5603332519531,297.697998046875,284.92242431640625,1.0,0.4192364513874054,0.8400427103042603,0.8400427103042603,1.0,1.0,-2.2770166397094727,1.0220282077789309,1.254988431930542,0.5040505528450012,0.8565003275871277,0.8565003275871277,0.0,70.77481079101562,106.0,45756.3828125,0.0,944.870849609375,1.0,280.35797119140625,283.4765014648437,296.8708190917969,299.3617858886719,293.1499938964844,293.1499938964844,280.6499938964844,37799.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918037414550781,1.0,0.0,0.0,3.5027787685394287,3.5028016567230225,8.186885338545835e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7022.39013671875,0.0,1388.3822021484375,2977.34912109375,0.0,3327.072021484375,0.874284029006958,1.0,0.0,3.0,1.0,0.0
17916480,297.8749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9990000128746032,0.5729415416717529,0.3533619940280914,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.904914140701294,0.2920568585395813,0.2765058577060699,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9173011779785156,0.3026653528213501,0.2118529379367828,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8728283643722534,0.2625160813331604,0.2488196790218353,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.7701864242553711,0.1788957417011261,0.8063749670982361,284.9167785644531,284.95001220703125,299.6164245605469,293.8168029785156,298.5603332519531,297.697998046875,284.92242431640625,1.0,0.4192364513874054,0.8400427103042603,0.8400427103042603,1.0,1.0,-2.2770166397094727,1.0220282077789309,1.254988431930542,0.5040505528450012,0.8565003275871277,0.8565003275871277,0.0,70.77481079101562,106.0,45756.3828125,0.0,944.870849609375,1.0,280.35797119140625,283.4765014648437,296.8708190917969,299.3617858886719,293.1499938964844,293.1499938964844,280.6499938964844,37799.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918037414550781,1.0,0.0,0.0,3.5027787685394287,3.5028016567230225,8.186885338545835e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7022.39013671875,0.0,1388.3822021484375,2977.34912109375,0.0,3327.072021484375,0.874284029006958,1.0,0.0,3.0,1.0,0.0
17916540,297.8614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.9990000128746032,0.5807929635047913,0.377196729183197,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.8897049427032471,0.2968170344829559,0.2809711396694183,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.899514377117157,0.3061832189559936,0.2142572849988937,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.8584166765213013,0.2665740549564361,0.252649188041687,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.7585684657096863,0.1823326498270034,0.822266697883606,285.0871887207031,284.95001220703125,299.6505432128906,293.803955078125,298.5752868652344,297.6944885253906,285.0873107910156,1.0,0.4331432282924652,0.8391394019126892,0.8391394019126892,1.0,1.0,-2.337574481964112,1.0512189865112305,1.2863553762435913,0.5196397304534912,1.0,1.0,0.0,77.74349975585938,109.0,46271.16015625,0.0,1034.935791015625,1.0,280.6425170898437,283.6243591308594,296.8067321777344,299.2670593261719,293.1499938964844,293.1499938964844,280.3500061035156,30992.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873887658119202,1.0,0.0,0.0,3.7096757888793945,3.7096996307373047,9.182590474665632e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7852.7548828125,0.0,1562.50048828125,2977.34912109375,0.0,3285.779296875,0.9149157404899596,1.0,0.0,3.0,1.0,0.0
17916600,297.8614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.9990000128746032,0.5807929635047913,0.377196729183197,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.8897049427032471,0.2968170344829559,0.2809711396694183,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.899514377117157,0.3061832189559936,0.2142572849988937,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.8584166765213013,0.2665740549564361,0.252649188041687,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.7585684657096863,0.1823326498270034,0.822266697883606,285.0871887207031,284.95001220703125,299.6505432128906,293.803955078125,298.5752868652344,297.6944885253906,285.0873107910156,1.0,0.4331432282924652,0.8391394019126892,0.8391394019126892,1.0,1.0,-2.337574481964112,1.0512189865112305,1.2863553762435913,0.5196397304534912,1.0,1.0,0.0,77.74349975585938,109.0,46271.16015625,0.0,1034.935791015625,1.0,280.6425170898437,283.6243591308594,296.8067321777344,299.2670593261719,293.1499938964844,293.1499938964844,280.3500061035156,30992.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873887658119202,1.0,0.0,0.0,3.7096757888793945,3.7096996307373047,9.182590474665632e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7852.7548828125,0.0,1562.50048828125,2977.34912109375,0.0,3285.779296875,0.9149157404899596,1.0,0.0,3.0,1.0,0.0
17916660,297.8114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.9990000128746032,0.5847572088241577,0.3979857861995697,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.8781819343566895,0.3010287582874298,0.2853511869907379,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.8863654732704163,0.3090199828147888,0.2165712714195251,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.8476451635360718,0.2701277434825897,0.2563949823379516,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.7498243451118469,0.1852287650108337,0.8370866775512695,284.9271850585937,284.95001220703125,299.686279296875,293.7928161621094,298.5758972167969,297.6639404296875,284.9292297363281,1.0,0.4451920986175537,0.8370197415351868,0.8370197415351868,1.0,1.0,-2.392906188964844,1.0776820182800293,1.3152241706848145,0.5340006947517395,0.9294187426567078,0.9294187426567078,0.0,84.2319564819336,112.0,48157.02734375,0.0,1121.536865234375,1.0,280.3573608398437,283.42999267578125,296.87371826171875,299.4869384765625,293.1499938964844,293.1499938964844,280.04998779296875,35472.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908906102180481,1.0,0.0,0.0,3.745333194732666,3.745358228683472,9.359965247313083e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8090.89501953125,0.0,1637.7904052734375,2977.34912109375,0.0,3486.44921875,0.9260435700416564,1.0,0.0,3.0,1.0,0.0
17916720,297.8114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.9990000128746032,0.5847572088241577,0.3979857861995697,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.8781819343566895,0.3010287582874298,0.2853511869907379,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.8863654732704163,0.3090199828147888,0.2165712714195251,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.8476451635360718,0.2701277434825897,0.2563949823379516,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.7498243451118469,0.1852287650108337,0.8370866775512695,284.9271850585937,284.95001220703125,299.686279296875,293.7928161621094,298.5758972167969,297.6639404296875,284.9292297363281,1.0,0.4451920986175537,0.8370197415351868,0.8370197415351868,1.0,1.0,-2.392906188964844,1.0776820182800293,1.3152241706848145,0.5340006947517395,0.9294187426567078,0.9294187426567078,0.0,84.2319564819336,112.0,48157.02734375,0.0,1121.536865234375,1.0,280.3573608398437,283.42999267578125,296.87371826171875,299.4869384765625,293.1499938964844,293.1499938964844,280.04998779296875,35472.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908906102180481,1.0,0.0,0.0,3.745333194732666,3.745358228683472,9.359965247313083e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8090.89501953125,0.0,1637.7904052734375,2977.34912109375,0.0,3486.44921875,0.9260435700416564,1.0,0.0,3.0,1.0,0.0
17916780,297.7572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9990000128746032,0.5876321196556091,0.4164567291736603,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8687132000923157,0.3048766851425171,0.2891533374786377,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8752567172050476,0.311436265707016,0.2183807343244552,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8388245105743408,0.2733227014541626,0.2595911026000976,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7424642443656921,0.1876752525568008,0.8490908741950989,284.8855895996094,284.95001220703125,299.7239074707031,293.7835693359375,298.5728454589844,297.6255187988281,284.8919372558594,1.0,0.4558132290840149,0.8349000811576843,0.8349000811576843,1.0,1.0,-2.4401021003723145,1.1002322435379028,1.3398698568344116,0.5461041927337646,0.845009982585907,0.845009982585907,0.0,90.1815185546875,115.0,49186.51953125,0.0,1200.0853271484375,1.0,280.0577087402344,283.3664245605469,296.8496398925781,299.5299377441406,293.1499938964844,293.1499938964844,280.3500061035156,40427.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262437224388124,1.0,0.0,0.0,3.5480732917785645,3.5480971336364746,8.399983926210552e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7319.0380859375,0.0,1454.8988037109375,2977.34912109375,0.0,3646.66357421875,0.886946976184845,1.0,0.0,3.0,1.0,0.0
17916840,297.7572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9990000128746032,0.5876321196556091,0.4164567291736603,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8687132000923157,0.3048766851425171,0.2891533374786377,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8752567172050476,0.311436265707016,0.2183807343244552,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8388245105743408,0.2733227014541626,0.2595911026000976,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7424642443656921,0.1876752525568008,0.8490908741950989,284.8855895996094,284.95001220703125,299.7239074707031,293.7835693359375,298.5728454589844,297.6255187988281,284.8919372558594,1.0,0.4558132290840149,0.8349000811576843,0.8349000811576843,1.0,1.0,-2.4401021003723145,1.1002322435379028,1.3398698568344116,0.5461041927337646,0.845009982585907,0.845009982585907,0.0,90.1815185546875,115.0,49186.51953125,0.0,1200.0853271484375,1.0,280.0577087402344,283.3664245605469,296.8496398925781,299.5299377441406,293.1499938964844,293.1499938964844,280.3500061035156,40427.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262437224388124,1.0,0.0,0.0,3.5480732917785645,3.5480971336364746,8.399983926210552e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7319.0380859375,0.0,1454.8988037109375,2977.34912109375,0.0,3646.66357421875,0.886946976184845,1.0,0.0,3.0,1.0,0.0
17916900,297.7405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9990000128746032,0.5898343920707703,0.4241491556167602,297.4500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8654699325561523,0.3071876466274261,0.2912150025367737,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8712801337242126,0.3131080865859985,0.2194327265024185,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8357673287391663,0.2752631306648254,0.2613242566585541,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.7399239540100098,0.1891231685876846,0.8553526997566223,285.0362243652344,284.95001220703125,299.74346923828125,293.7797241210937,298.5751647949219,297.612548828125,285.0443420410156,1.0,0.460711121559143,0.8338402509689331,0.8338402509689331,1.0,1.0,-2.46268892288208,1.1110239028930664,1.351664900779724,0.5518558025360107,0.9478201270103456,0.9478201270103456,0.0,92.82122039794922,115.0,48864.5234375,0.0,1237.802978515625,1.0,280.3000183105469,283.52001953125,296.7632141113281,299.3330993652344,293.1499938964844,293.1499938964844,280.3500061035156,33894.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200090169906616,1.0,0.0,0.0,3.6157071590423584,3.6157302856445312,8.723279165678832e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7587.72802734375,0.0,1479.742431640625,2977.34912109375,0.0,3589.241455078125,0.8984915018081665,1.0,0.0,3.0,1.0,0.0
17916960,297.7292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.9990000128746032,0.5924720168113708,0.4304715991020202,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.8635360598564148,0.309689998626709,0.2935738265514374,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.8686985969543457,0.3149961233139038,0.220743715763092,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.8338992595672607,0.2773804664611816,0.2633256614208221,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.7384499907493591,0.1907230019569397,0.8625622391700745,285.0507507324219,284.95001220703125,299.7635803222656,293.7763977050781,298.58062744140625,297.6050109863281,285.0499572753906,1.0,0.4654405415058136,0.8325012922286987,0.8325012922286987,1.0,1.0,-2.485759735107422,1.1220123767852783,1.363747477531433,0.5576988458633423,0.9906441569328308,0.9906441569328308,0.0,95.16891479492188,118.0,49385.30078125,0.0,1275.50732421875,1.0,280.3426818847656,283.5157165527344,296.76971435546875,299.3943786621094,293.1499938964844,293.1499938964844,280.04998779296875,31940.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194711446762084,1.0,0.0,0.0,3.7217648029327393,3.7217886447906494,9.242535270459484e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8170.09130859375,0.0,1583.5130615234375,2977.34912109375,0.0,3584.276611328125,0.9185839891433716,1.0,0.0,3.0,1.0,0.0
17917020,297.6965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9990000128746032,0.5965054631233215,0.4425340890884399,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8598790168762207,0.3139985203742981,0.297950804233551,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8637036085128784,0.3179043531417846,0.2230389565229416,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8303534388542175,0.2809815406799316,0.2670237421989441,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7357277274131775,0.1935168206691742,0.8762362599372864,284.9126281738281,284.95001220703125,299.8055419921875,293.7713928222656,298.5867004394531,297.57989501953125,284.9163818359375,1.0,0.474364161491394,0.8298233151435852,0.8298233151435852,1.0,1.0,-2.5291435718536377,1.1426291465759275,1.3865145444869995,0.568695068359375,0.8964598774909973,0.8964598774909973,0.0,99.7158660888672,121.0,50897.25,0.0,1348.7105712890625,1.0,280.0565185546875,283.352294921875,296.8314819335937,299.5861511230469,293.1499938964844,293.1499938964844,280.3500061035156,37239.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365054965019226,1.0,0.0,0.0,3.6879823207855225,3.68800687789917,9.075508273781452e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7457.81591796875,0.0,1585.2117919921875,2977.34912109375,0.0,3740.62255859375,0.9146708250045776,1.0,0.0,3.0,1.0,0.0
17917080,297.6965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9990000128746032,0.5965054631233215,0.4425340890884399,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8598790168762207,0.3139985203742981,0.297950804233551,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8637036085128784,0.3179043531417846,0.2230389565229416,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8303534388542175,0.2809815406799316,0.2670237421989441,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7357277274131775,0.1935168206691742,0.8762362599372864,284.9126281738281,284.95001220703125,299.8055419921875,293.7713928222656,298.5867004394531,297.57989501953125,284.9163818359375,1.0,0.474364161491394,0.8298233151435852,0.8298233151435852,1.0,1.0,-2.5291435718536377,1.1426291465759275,1.3865145444869995,0.568695068359375,0.8964598774909973,0.8964598774909973,0.0,99.7158660888672,121.0,50897.25,0.0,1348.7105712890625,1.0,280.0565185546875,283.352294921875,296.8314819335937,299.5861511230469,293.1499938964844,293.1499938964844,280.3500061035156,37239.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365054965019226,1.0,0.0,0.0,3.6879823207855225,3.68800687789917,9.075508273781452e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7457.81591796875,0.0,1585.2117919921875,2977.34912109375,0.0,3740.62255859375,0.9146708250045776,1.0,0.0,3.0,1.0,0.0
17917140,297.68231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.9990000128746032,0.6019609570503235,0.4526652991771698,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.8577295541763306,0.318934679031372,0.3024594783782959,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.8602824211120605,0.321518063545227,0.2254242151975631,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.8281562924385071,0.2851274907588959,0.270817220211029,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.7341909408569336,0.1967119127511978,0.890254020690918,285.0868835449219,284.95001220703125,299.8500061035156,293.7687683105469,298.6028137207031,297.5709533691406,285.0882263183594,1.0,0.4827173948287964,0.8271453380584717,0.8271453380584717,1.0,1.0,-2.570998191833496,1.1625065803527832,1.408491611480713,0.5792075395584106,1.0,1.0,0.0,103.80047607421876,124.0,50856.125,0.0,1420.198486328125,1.0,280.34332275390625,283.5205383300781,296.7679443359375,299.4681091308594,293.1499938964844,293.1499938964844,280.04998779296875,32944.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315499663352966,1.0,0.0,0.0,3.824097156524658,3.824122428894043,9.757782208907884e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8328.0126953125,0.0,1711.67138671875,2977.34912109375,0.0,3695.340087890625,0.9421013593673706,1.0,0.0,3.0,1.0,0.0
17917200,297.68231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.9990000128746032,0.6019609570503235,0.4526652991771698,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.8577295541763306,0.318934679031372,0.3024594783782959,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.8602824211120605,0.321518063545227,0.2254242151975631,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.8281562924385071,0.2851274907588959,0.270817220211029,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.7341909408569336,0.1967119127511978,0.890254020690918,285.0868835449219,284.95001220703125,299.8500061035156,293.7687683105469,298.6028137207031,297.5709533691406,285.0882263183594,1.0,0.4827173948287964,0.8271453380584717,0.8271453380584717,1.0,1.0,-2.570998191833496,1.1625065803527832,1.408491611480713,0.5792075395584106,1.0,1.0,0.0,103.80047607421876,124.0,50856.125,0.0,1420.198486328125,1.0,280.34332275390625,283.5205383300781,296.7679443359375,299.4681091308594,293.1499938964844,293.1499938964844,280.04998779296875,32944.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315499663352966,1.0,0.0,0.0,3.824097156524658,3.824122428894043,9.757782208907884e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8328.0126953125,0.0,1711.67138671875,2977.34912109375,0.0,3695.340087890625,0.9421013593673706,1.0,0.0,3.0,1.0,0.0
17917260,297.65673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.9990000128746032,0.606139063835144,0.4622757136821747,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.855833888053894,0.3230728805065155,0.3067989945411682,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.8571327924728394,0.3242024481296539,0.2276542335748672,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.826167643070221,0.2885119915008545,0.2744343280792236,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.7328227162361145,0.1993147730827331,0.9036757349967957,284.9254455566406,284.95001220703125,299.89678955078125,293.7682189941406,298.61431884765625,297.5520324707031,284.9273986816406,1.0,0.4906642735004425,0.8243718147277832,0.8243718147277832,1.0,1.0,-2.610917806625366,1.1814006567001345,1.429517149925232,0.5892572999000549,0.9480335116386414,0.9480335116386414,0.0,107.7644500732422,127.0,52594.890625,0.0,1490.66552734375,1.0,280.0556945800781,283.3269348144531,296.831787109375,299.67266845703125,293.1499938964844,293.1499938964844,279.75,35962.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948987066745758,1.0,0.0,0.0,3.841495990753174,3.841521978378296,9.846776265476365e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8570.578125,0.0,1756.5406494140625,2977.34912109375,0.0,3853.832275390625,0.9480376243591307,1.0,0.0,3.0,1.0,0.0
17917320,297.65673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.9990000128746032,0.606139063835144,0.4622757136821747,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.855833888053894,0.3230728805065155,0.3067989945411682,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.8571327924728394,0.3242024481296539,0.2276542335748672,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.826167643070221,0.2885119915008545,0.2744343280792236,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.7328227162361145,0.1993147730827331,0.9036757349967957,284.9254455566406,284.95001220703125,299.89678955078125,293.7682189941406,298.61431884765625,297.5520324707031,284.9273986816406,1.0,0.4906642735004425,0.8243718147277832,0.8243718147277832,1.0,1.0,-2.610917806625366,1.1814006567001345,1.429517149925232,0.5892572999000549,0.9480335116386414,0.9480335116386414,0.0,107.7644500732422,127.0,52594.890625,0.0,1490.66552734375,1.0,280.0556945800781,283.3269348144531,296.831787109375,299.67266845703125,293.1499938964844,293.1499938964844,279.75,35962.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948987066745758,1.0,0.0,0.0,3.841495990753174,3.841521978378296,9.846776265476365e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8570.578125,0.0,1756.5406494140625,2977.34912109375,0.0,3853.832275390625,0.9480376243591307,1.0,0.0,3.0,1.0,0.0
17917380,297.61798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9990000128746032,0.6086307168006897,0.4736589193344116,297.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.852069616317749,0.326371431350708,0.3101197183132171,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8520681858062744,0.3259893357753753,0.2290521413087844,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8223611116409302,0.2910469174385071,0.2770498692989349,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7295979857444763,0.2010773867368698,0.912771701812744,284.88018798828125,284.95001220703125,299.945556640625,293.76934814453125,298.6206359863281,297.52215576171875,284.8856201171875,1.0,0.4979487359523773,0.8215983510017395,0.8215983510017395,1.0,1.0,-2.644342422485352,1.1971415281295776,1.447200894355774,0.5975627303123474,0.8586870431900024,0.8586870431900024,0.0,112.0741729736328,130.0,53438.0390625,0.0,1555.6470947265625,1.0,279.7569274902344,283.26031494140625,296.818115234375,299.7155456542969,293.1499938964844,293.1499938964844,280.04998779296875,40616.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625858664512634,1.0,0.0,0.0,3.640618085861206,3.6406428813934326,8.843894647725392e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7711.65087890625,0.0,1557.2086181640625,2977.34912109375,0.0,3975.60302734375,0.9075015783309937,1.0,0.0,3.0,1.0,0.0
17917440,297.61798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9990000128746032,0.6086307168006897,0.4736589193344116,297.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.852069616317749,0.326371431350708,0.3101197183132171,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8520681858062744,0.3259893357753753,0.2290521413087844,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8223611116409302,0.2910469174385071,0.2770498692989349,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7295979857444763,0.2010773867368698,0.912771701812744,284.88018798828125,284.95001220703125,299.945556640625,293.76934814453125,298.6206359863281,297.52215576171875,284.8856201171875,1.0,0.4979487359523773,0.8215983510017395,0.8215983510017395,1.0,1.0,-2.644342422485352,1.1971415281295776,1.447200894355774,0.5975627303123474,0.8586870431900024,0.8586870431900024,0.0,112.0741729736328,130.0,53438.0390625,0.0,1555.6470947265625,1.0,279.7569274902344,283.26031494140625,296.818115234375,299.7155456542969,293.1499938964844,293.1499938964844,280.04998779296875,40616.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625858664512634,1.0,0.0,0.0,3.640618085861206,3.6406428813934326,8.843894647725392e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7711.65087890625,0.0,1557.2086181640625,2977.34912109375,0.0,3975.60302734375,0.9075015783309937,1.0,0.0,3.0,1.0,0.0
17917500,297.6068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9990000128746032,0.6104919910430908,0.4788185358047485,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8506209254264832,0.328334242105484,0.3118512630462646,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8500279188156128,0.3272764086723327,0.229834496974945,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8208231329917908,0.2925736606121063,0.2783945798873901,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.7282257676124573,0.2020812332630157,0.917095959186554,285.030517578125,284.95001220703125,299.9706115722656,293.7704772949219,298.6280517578125,297.51434326171875,285.0371398925781,1.0,0.5013970136642456,0.8202115893363953,0.8202115893363953,1.0,1.0,-2.6603736877441406,1.204684138298035,1.455689549446106,0.6014936566352844,0.9598207473754884,0.9598207473754884,0.0,114.08651733398438,130.0,52941.55078125,0.0,1587.1016845703125,1.0,280.0020751953125,283.4167175292969,296.74169921875,299.5185852050781,293.1499938964844,293.1499938964844,280.04998779296875,34426.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553695917129515,1.0,0.0,0.0,3.695358514785767,3.695382833480835,9.111847703024978e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7994.02197265625,0.0,1572.302001953125,2977.34912109375,0.0,3911.2041015625,0.916586458683014,1.0,0.0,3.0,1.0,0.0
17917560,297.5991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.9990000128746032,0.6126342415809631,0.4831373989582062,297.4643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8499078154563904,0.3304366767406463,0.3138463497161865,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8487829566001892,0.3287327885627746,0.2308532893657684,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.819965124130249,0.2942238450050354,0.2799692451953888,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.7274339199066162,0.2031703293323516,0.922109842300415,285.04107666015625,284.95001220703125,299.99609375,293.7719421386719,298.6374816894531,297.510009765625,285.0404052734375,1.0,0.5047950148582458,0.8187837600708008,0.8187837600708008,1.0,1.0,-2.677101850509644,1.2125515937805176,1.464550256729126,0.6055999398231506,0.9972093105316162,0.9972093105316162,0.0,115.90169525146484,133.0,53351.78515625,0.0,1618.991943359375,1.0,280.04296875,283.41375732421875,296.7550354003906,299.58282470703125,293.1499938964844,293.1499938964844,279.75,32688.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539353251457214,1.0,0.0,0.0,3.7843892574310303,3.7844138145446777,9.556191571391537e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8610.365234375,0.0,1662.198974609375,2977.34912109375,0.0,3898.34423828125,0.933272659778595,1.0,0.0,3.0,1.0,0.0
17917620,297.5663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9990000128746032,0.6150146126747131,0.492515504360199,297.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8476830720901489,0.3337726294994354,0.3173382878303528,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8454604148864746,0.330639123916626,0.2324671447277069,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.817474901676178,0.2967215478420257,0.2826586961746216,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7251535058021545,0.2047402113676071,0.9305092096328736,284.9071350097656,284.95001220703125,300.0482788085937,293.77593994140625,298.64862060546875,297.486328125,284.9104309082031,1.0,0.5113035440444946,0.8159281015396118,0.8159281015396118,1.0,1.0,-2.707836151123047,1.2269426584243774,1.4808934926986694,0.613140881061554,0.8997050523757935,0.8997050523757935,0.0,119.69869995117188,136.0,54663.66015625,0.0,1680.656005859375,1.0,279.7561950683594,283.2568054199219,296.8213806152344,299.7703857421875,293.1499938964844,293.1499938964844,280.04998779296875,37746.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679020047187804,1.0,0.0,0.0,3.729313373565674,3.72933840751648,9.280065000893956e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7823.84814453125,0.0,1636.564453125,2977.34912109375,0.0,4022.70361328125,0.9242921471595764,1.0,0.0,3.0,1.0,0.0
17917680,297.5663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9990000128746032,0.6150146126747131,0.492515504360199,297.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8476830720901489,0.3337726294994354,0.3173382878303528,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8454604148864746,0.330639123916626,0.2324671447277069,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.817474901676178,0.2967215478420257,0.2826586961746216,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7251535058021545,0.2047402113676071,0.9305092096328736,284.9071350097656,284.95001220703125,300.0482788085937,293.77593994140625,298.64862060546875,297.486328125,284.9104309082031,1.0,0.5113035440444946,0.8159281015396118,0.8159281015396118,1.0,1.0,-2.707836151123047,1.2269426584243774,1.4808934926986694,0.613140881061554,0.8997050523757935,0.8997050523757935,0.0,119.69869995117188,136.0,54663.66015625,0.0,1680.656005859375,1.0,279.7561950683594,283.2568054199219,296.8213806152344,299.7703857421875,293.1499938964844,293.1499938964844,280.04998779296875,37746.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679020047187804,1.0,0.0,0.0,3.729313373565674,3.72933840751648,9.280065000893956e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7823.84814453125,0.0,1636.564453125,2977.34912109375,0.0,4022.70361328125,0.9242921471595764,1.0,0.0,3.0,1.0,0.0
17917740,297.5477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.9990000128746032,0.618392288684845,0.5011729598045349,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.845941424369812,0.337616890668869,0.3208459317684173,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8426689505577087,0.3331488668918609,0.2341041266918182,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.8153886795043945,0.2996358275413513,0.2853205800056457,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.7231409549713135,0.2065334022045135,0.9384307265281676,285.0704345703125,284.95001220703125,300.1019287109375,293.7811584472656,298.6669006347656,297.47442626953125,285.0711975097656,1.0,0.5174741744995117,0.8130724430084229,0.8130724430084229,1.0,1.0,-2.7371387481689453,1.2406386137008667,1.4965001344680786,0.6202093958854675,1.0,1.0,0.0,123.29022979736328,124.0,54383.5,0.0,1740.5072021484375,1.0,280.0434875488281,283.4201354980469,296.77056884765625,299.6527404785156,293.1499938964844,293.1499938964844,279.75,33368.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611175060272216,1.0,0.0,0.0,3.84844708442688,3.848472595214844,9.882443237074767e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8730.5869140625,0.0,1744.60546875,2977.34912109375,0.0,3962.541015625,0.9479100704193116,1.0,0.0,3.0,1.0,0.0
17917800,297.5477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.9990000128746032,0.618392288684845,0.5011729598045349,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.845941424369812,0.337616890668869,0.3208459317684173,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8426689505577087,0.3331488668918609,0.2341041266918182,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.8153886795043945,0.2996358275413513,0.2853205800056457,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.7231409549713135,0.2065334022045135,0.9384307265281676,285.0704345703125,284.95001220703125,300.1019287109375,293.7811584472656,298.6669006347656,297.47442626953125,285.0711975097656,1.0,0.5174741744995117,0.8130724430084229,0.8130724430084229,1.0,1.0,-2.7371387481689453,1.2406386137008667,1.4965001344680786,0.6202093958854675,1.0,1.0,0.0,123.29022979736328,124.0,54383.5,0.0,1740.5072021484375,1.0,280.0434875488281,283.4201354980469,296.77056884765625,299.6527404785156,293.1499938964844,293.1499938964844,279.75,33368.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611175060272216,1.0,0.0,0.0,3.84844708442688,3.848472595214844,9.882443237074767e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8730.5869140625,0.0,1744.60546875,2977.34912109375,0.0,3962.541015625,0.9479100704193116,1.0,0.0,3.0,1.0,0.0
17917860,297.53045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9990000128746032,0.6216632723808289,0.4973022937774658,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8507372736930847,0.3407561182975769,0.324026882648468,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8463267683982849,0.3348431289196014,0.2354812026023864,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8194991946220398,0.3018945157527923,0.2876559197902679,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7264512181282043,0.2078464180231094,0.9449983835220336,284.9027099609375,284.95001220703125,300.15692138671875,293.7874755859375,298.6835632324219,297.4595947265625,284.9043884277344,1.0,0.518012285232544,0.8101561069488525,0.8101561069488525,1.0,1.0,-2.74869155883789,1.2456692457199097,1.503022313117981,0.6229167580604553,0.9246673583984376,0.9246673583984376,0.0,122.5715103149414,127.0,55628.3359375,0.0,1754.404541015625,1.0,279.75567626953125,283.2295227050781,296.8346862792969,299.83868408203125,293.1499938964844,293.1499938964844,279.45001220703125,37191.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753056168556212,1.0,0.0,0.0,3.8256566524505615,3.825682640075684,9.765742561285151e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8929.8466796875,0.0,1746.8642578125,2977.34912109375,0.0,4087.78564453125,0.945205807685852,1.0,0.0,3.0,1.0,0.0
17917920,297.53045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9990000128746032,0.6216632723808289,0.4973022937774658,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8507372736930847,0.3407561182975769,0.324026882648468,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8463267683982849,0.3348431289196014,0.2354812026023864,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8194991946220398,0.3018945157527923,0.2876559197902679,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7264512181282043,0.2078464180231094,0.9449983835220336,284.9027099609375,284.95001220703125,300.15692138671875,293.7874755859375,298.6835632324219,297.4595947265625,284.9043884277344,1.0,0.518012285232544,0.8101561069488525,0.8101561069488525,1.0,1.0,-2.74869155883789,1.2456692457199097,1.503022313117981,0.6229167580604553,0.9246673583984376,0.9246673583984376,0.0,122.5715103149414,127.0,55628.3359375,0.0,1754.404541015625,1.0,279.75567626953125,283.2295227050781,296.8346862792969,299.83868408203125,293.1499938964844,293.1499938964844,279.45001220703125,37191.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753056168556212,1.0,0.0,0.0,3.8256566524505615,3.825682640075684,9.765742561285151e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8929.8466796875,0.0,1746.8642578125,2977.34912109375,0.0,4087.78564453125,0.945205807685852,1.0,0.0,3.0,1.0,0.0
17917980,297.5247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9990000128746032,0.625901997089386,0.4972978234291076,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8529355525970459,0.3435378670692444,0.3266192376613617,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8473268151283264,0.3361241519451141,0.236350417137146,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8210758566856384,0.3037830591201782,0.2894234657287597,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7275166511535645,0.2088455110788345,0.9494860172271729,284.8802795410156,284.95001220703125,300.2130432128906,293.7947692871094,298.70428466796875,297.4511108398437,284.8841552734375,1.0,0.5200443863868713,0.807239830493927,0.807239830493927,1.0,1.0,-2.760351181030273,1.2508230209350586,1.5095281600952148,0.6252358555793762,0.8423980474472046,0.8423980474472046,0.0,122.98011779785156,130.0,55950.94140625,0.0,1773.890625,1.0,279.4574279785156,283.1896057128906,296.82086181640625,299.85076904296875,293.1499938964844,293.1499938964844,279.75,41241.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841054677963256,1.0,0.0,0.0,3.5799057483673096,3.579930067062378,8.551385235477937e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7990.39404296875,0.0,1495.039306640625,2977.34912109375,0.0,4164.306640625,0.8946365118026733,1.0,0.0,3.0,1.0,0.0
17918040,297.5247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9990000128746032,0.625901997089386,0.4972978234291076,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8529355525970459,0.3435378670692444,0.3266192376613617,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8473268151283264,0.3361241519451141,0.236350417137146,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8210758566856384,0.3037830591201782,0.2894234657287597,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7275166511535645,0.2088455110788345,0.9494860172271729,284.8802795410156,284.95001220703125,300.2130432128906,293.7947692871094,298.70428466796875,297.4511108398437,284.8841552734375,1.0,0.5200443863868713,0.807239830493927,0.807239830493927,1.0,1.0,-2.760351181030273,1.2508230209350586,1.5095281600952148,0.6252358555793762,0.8423980474472046,0.8423980474472046,0.0,122.98011779785156,130.0,55950.94140625,0.0,1773.890625,1.0,279.4574279785156,283.1896057128906,296.82086181640625,299.85076904296875,293.1499938964844,293.1499938964844,279.75,41241.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841054677963256,1.0,0.0,0.0,3.5799057483673096,3.579930067062378,8.551385235477937e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7990.39404296875,0.0,1495.039306640625,2977.34912109375,0.0,4164.306640625,0.8946365118026733,1.0,0.0,3.0,1.0,0.0
17918100,297.5302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9990000128746032,0.6288058161735535,0.4978744685649872,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8539019823074341,0.3453474938869476,0.328140527009964,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8477293848991394,0.3372454941272735,0.2369756698608398,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8217266201972961,0.3050898909568786,0.2904945611953735,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.7279232740402222,0.2095966935157776,0.9523102045059204,285.01983642578125,284.95001220703125,300.2414855957031,293.7987060546875,298.71893310546875,297.4542541503906,285.0247802734375,1.0,0.5214076638221741,0.8057816624641418,0.8057816624641418,1.0,1.0,-2.768301010131836,1.2544128894805908,1.5138881206512451,0.6269577145576477,0.9346542358398438,0.9346542358398438,0.0,123.43376922607422,130.0,55346.5703125,0.0,1788.083251953125,1.0,279.7004699707031,283.3377685546875,296.75299072265625,299.6539001464844,293.1499938964844,293.1499938964844,279.75,34810.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754881262779236,1.0,0.0,0.0,3.628833770751953,3.628857374191284,8.786733474153152e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8264.552734375,0.0,1500.9000244140625,2977.34912109375,0.0,4089.382080078125,0.9020577073097228,1.0,0.0,3.0,1.0,0.0
17918160,297.53717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.9990000128746032,0.6318978667259216,0.4982915818691253,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8551970720291138,0.3472947776317596,0.3299479484558105,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8484942317008972,0.3385201394557953,0.2378420829772949,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8226801753044128,0.3065224587917328,0.2918205559253692,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7286147475242615,0.2104586809873581,0.956047534942627,285.02032470703125,284.95001220703125,300.2701416015625,293.8028564453125,298.73486328125,297.4595031738281,285.0193786621094,1.0,0.5230217576026917,0.8045045733451843,0.8045045733451843,1.0,1.0,-2.7780983448028564,1.258918046951294,1.519180178642273,0.6291990280151367,0.959716022014618,0.959716022014618,0.0,123.90929412841795,133.0,55659.6875,0.0,1805.276123046875,1.0,279.74249267578125,283.3292541503906,296.77203369140625,299.71942138671875,293.1499938964844,293.1499938964844,279.45001220703125,33160.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728344082832336,1.0,0.0,0.0,3.710293054580689,3.7103171348571777,9.185646376863588e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8886.1767578125,0.0,1579.6907958984375,2977.34912109375,0.0,4066.13134765625,0.9168214797973632,1.0,0.0,3.0,1.0,0.0
17918220,297.5296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9990000128746032,0.6360598802566528,0.5015400052070618,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8560472726821899,0.350396990776062,0.3331117630004883,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8482484817504883,0.3401401340961456,0.2391766160726547,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8229818940162659,0.308665007352829,0.2940687537193298,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7286314368247986,0.211676076054573,0.962351620197296,284.9117736816406,284.95001220703125,300.3280944824219,293.8116760253906,298.7573547363281,297.4524230957031,284.91473388671875,1.0,0.5266848206520081,0.8019503951072693,0.8019503951072693,1.0,1.0,-2.797687768936157,1.267904281616211,1.5297836065292358,0.633735179901123,0.8715844750404358,0.8715844750404358,0.0,125.58403778076172,136.0,56660.80859375,0.0,1843.42529296875,1.0,279.4571533203125,283.2004089355469,296.84149169921875,299.8947448730469,293.1499938964844,293.1499938964844,279.75,38332.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836416840553284,1.0,0.0,0.0,3.615600824356079,3.615625143051148,8.722767006474896e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8064.0078125,0.0,1512.519775390625,2977.34912109375,0.0,4160.29736328125,0.8997575640678406,1.0,0.0,3.0,1.0,0.0
