time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17918280,297.5296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9990000128746032,0.6360598802566528,0.5015400052070618,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8560472726821899,0.350396990776062,0.3331117630004883,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8482484817504883,0.3401401340961456,0.2391766160726547,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8229818940162659,0.308665007352829,0.2940687537193298,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7286314368247986,0.211676076054573,0.962351620197296,284.9117736816406,284.95001220703125,300.3280944824219,293.8116760253906,298.7573547363281,297.4524230957031,284.91473388671875,1.0,0.5266848206520081,0.8019503951072693,0.8019503951072693,1.0,1.0,-2.797687768936157,1.267904281616211,1.5297836065292358,0.633735179901123,0.8715844750404358,0.8715844750404358,0.0,125.58403778076172,136.0,56660.80859375,0.0,1843.42529296875,1.0,279.4571533203125,283.2004089355469,296.84149169921875,299.8947448730469,293.1499938964844,293.1499938964844,279.75,38332.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836416840553284,1.0,0.0,0.0,3.615600824356079,3.615625143051148,8.722767006474896e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8064.0078125,0.0,1512.519775390625,2977.34912109375,0.0,4160.29736328125,0.8997575640678406,1.0,0.0,3.0,1.0,0.0
17918340,297.52996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9990000128746032,0.6408931016921997,0.5056886076927185,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.8565048575401306,0.3540593087673187,0.3364168703556061,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8476386666297913,0.3423829972743988,0.2406146228313446,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8229020237922668,0.311272919178009,0.2964089214801788,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.7282799482345581,0.2131862491369247,0.9687944650650024,285.040771484375,284.95001220703125,300.3866882324219,293.8210144042969,298.7845153808594,297.4531555175781,285.03912353515625,1.0,0.5307773351669312,0.799396276473999,0.799396276473999,1.0,1.0,-2.818925619125366,1.277681589126587,1.5412439107894895,0.6386198401451111,0.9979599714279176,0.9979599714279176,0.0,127.59700775146484,139.0,56499.99609375,0.0,1886.2799072265625,1.0,279.7431640625,283.32843017578125,296.80419921875,299.7939453125,293.1499938964844,293.1499938964844,279.45001220703125,32303.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757348299026488,1.0,0.0,0.0,3.769104480743408,3.769129037857056,9.479155096414616e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8999.2333984375,0.0,1641.1995849609375,2977.34912109375,0.0,4091.53955078125,0.929358184337616,1.0,0.0,3.0,1.0,0.0
17918400,297.52996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9990000128746032,0.6408931016921997,0.5056886076927185,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.8565048575401306,0.3540593087673187,0.3364168703556061,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8476386666297913,0.3423829972743988,0.2406146228313446,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8229020237922668,0.311272919178009,0.2964089214801788,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.7282799482345581,0.2131862491369247,0.9687944650650024,285.040771484375,284.95001220703125,300.3866882324219,293.8210144042969,298.7845153808594,297.4531555175781,285.03912353515625,1.0,0.5307773351669312,0.799396276473999,0.799396276473999,1.0,1.0,-2.818925619125366,1.277681589126587,1.5412439107894895,0.6386198401451111,0.9979599714279176,0.9979599714279176,0.0,127.59700775146484,139.0,56499.99609375,0.0,1886.2799072265625,1.0,279.7431640625,283.32843017578125,296.80419921875,299.7939453125,293.1499938964844,293.1499938964844,279.45001220703125,32303.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757348299026488,1.0,0.0,0.0,3.769104480743408,3.769129037857056,9.479155096414616e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8999.2333984375,0.0,1641.1995849609375,2977.34912109375,0.0,4091.53955078125,0.929358184337616,1.0,0.0,3.0,1.0,0.0
17918460,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9990000128746032,0.6437134742736816,0.511367917060852,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8559128046035767,0.3569858074188232,0.3394758999347687,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8459829092025757,0.343770831823349,0.2418334633111953,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8218557238578796,0.3132055103778839,0.2985177636146545,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.727088987827301,0.2142066657543182,0.9744915962219238,284.90301513671875,284.95001220703125,300.44580078125,293.830810546875,298.80303955078125,297.4378967285156,284.90594482421875,1.0,0.5351573824882507,0.7965281009674072,0.7965281009674072,1.0,1.0,-2.8402769565582275,1.2874188423156738,1.5528582334518433,0.6435264945030212,0.8950185775756836,0.8950185775756836,0.0,130.09791564941406,142.0,57701.27734375,0.0,1932.2591552734373,1.0,279.4563293457031,283.1699523925781,296.8720703125,299.98046875,293.1499938964844,293.1499938964844,279.75,37768.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9888240098953248,1.0,0.0,0.0,3.711057186126709,3.711081981658936,9.189429874822964e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8164.06396484375,0.0,1615.6153564453125,2977.34912109375,0.0,4204.94091796875,0.9201960563659668,1.0,0.0,3.0,1.0,0.0
17918520,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9990000128746032,0.6437134742736816,0.511367917060852,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8559128046035767,0.3569858074188232,0.3394758999347687,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8459829092025757,0.343770831823349,0.2418334633111953,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8218557238578796,0.3132055103778839,0.2985177636146545,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.727088987827301,0.2142066657543182,0.9744915962219238,284.90301513671875,284.95001220703125,300.44580078125,293.830810546875,298.80303955078125,297.4378967285156,284.90594482421875,1.0,0.5351573824882507,0.7965281009674072,0.7965281009674072,1.0,1.0,-2.8402769565582275,1.2874188423156738,1.5528582334518433,0.6435264945030212,0.8950185775756836,0.8950185775756836,0.0,130.09791564941406,142.0,57701.27734375,0.0,1932.2591552734373,1.0,279.4563293457031,283.1699523925781,296.8720703125,299.98046875,293.1499938964844,293.1499938964844,279.75,37768.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9888240098953248,1.0,0.0,0.0,3.711057186126709,3.711081981658936,9.189429874822964e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8164.06396484375,0.0,1615.6153564453125,2977.34912109375,0.0,4204.94091796875,0.9201960563659668,1.0,0.0,3.0,1.0,0.0
17918580,297.5014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.9990000128746032,0.6473875641822815,0.5172958970069885,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8552907109260559,0.3605197668075561,0.3426468968391418,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8443256616592407,0.3458373248577118,0.2431354969739914,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.82075434923172,0.3156390190124511,0.3006855547428131,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.7257855534553528,0.2155212461948394,0.9800812005996704,285.0492858886719,284.95001220703125,300.5052795410156,293.8409118652344,298.827392578125,297.432861328125,285.0491943359375,1.0,0.5396690964698792,0.7936599254608154,0.7936599254608154,1.0,1.0,-2.8620975017547607,1.2973735332489014,1.564724087715149,0.6484562754631042,1.0,1.0,0.0,132.7134552001953,145.0,57379.63671875,0.0,1980.1929931640625,1.0,279.74334716796875,283.31854248046875,296.82843017578125,299.8663330078125,293.1499938964844,293.1499938964844,279.45001220703125,33156.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817432165145874,1.0,0.0,0.0,3.836060285568237,3.836085557937622,9.818928674576457e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9110.09375,0.0,1727.8258056640625,2977.34912109375,0.0,4143.85791015625,0.9449406862258912,1.0,0.0,3.0,1.0,0.0
17918640,297.5014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.9990000128746032,0.6473875641822815,0.5172958970069885,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8552907109260559,0.3605197668075561,0.3426468968391418,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8443256616592407,0.3458373248577118,0.2431354969739914,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.82075434923172,0.3156390190124511,0.3006855547428131,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.7257855534553528,0.2155212461948394,0.9800812005996704,285.0492858886719,284.95001220703125,300.5052795410156,293.8409118652344,298.827392578125,297.432861328125,285.0491943359375,1.0,0.5396690964698792,0.7936599254608154,0.7936599254608154,1.0,1.0,-2.8620975017547607,1.2973735332489014,1.564724087715149,0.6484562754631042,1.0,1.0,0.0,132.7134552001953,145.0,57379.63671875,0.0,1980.1929931640625,1.0,279.74334716796875,283.31854248046875,296.82843017578125,299.8663330078125,293.1499938964844,293.1499938964844,279.45001220703125,33156.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817432165145874,1.0,0.0,0.0,3.836060285568237,3.836085557937622,9.818928674576457e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9110.09375,0.0,1727.8258056640625,2977.34912109375,0.0,4143.85791015625,0.9449406862258912,1.0,0.0,3.0,1.0,0.0
17918700,297.491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9990000128746032,0.6486359238624573,0.5202310681343079,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8550695776939392,0.3620736598968506,0.3443178832530975,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.84360271692276,0.3466261923313141,0.2438566535711288,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8202877640724182,0.3166653215885162,0.3018429577350616,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.725215494632721,0.2160518765449524,0.9831435680389404,284.9090270996094,284.95001220703125,300.5350952148437,293.84600830078125,298.83721923828125,297.4261474609375,284.9016418457031,1.0,0.5419996380805969,0.7922258377075195,0.7922258377075195,1.0,1.0,-2.8735740184783936,1.3026068210601809,1.5709670782089231,0.6510952115058899,0.938832938671112,0.938832938671112,0.0,134.0459442138672,145.0,58678.99609375,0.0,2005.455810546875,1.0,279.4937744140625,283.1493225097656,296.9002380371094,300.0903625488281,293.1499938964844,293.1499938964844,279.45001220703125,35242.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908649921417236,1.0,0.0,0.0,3.850348472595215,3.850374221801758,9.892210073303431e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8872.791015625,0.0,1761.716552734375,2977.34912109375,0.0,4222.4267578125,0.948386251926422,1.0,0.0,3.0,1.0,0.0
17918760,297.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9990000128746032,0.6492880582809448,0.5239936113357544,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8541530966758728,0.3633861541748047,0.3456676006317138,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8421688675880432,0.347136914730072,0.2443054318428039,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8191714286804199,0.3174640238285064,0.3027093112468719,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7240660190582275,0.2163992524147033,0.9852023720741272,284.9028625488281,284.95001220703125,300.5649108886719,293.8511657714844,298.8443908691406,297.4144897460937,284.905517578125,1.0,0.5442898869514465,0.7906984686851501,0.7906984686851501,1.0,1.0,-2.883775472640991,1.307201266288757,1.5765740871429443,0.6533812880516052,0.9172887206077576,0.9172887206077576,0.0,135.59400939941406,148.0,58705.35546875,0.0,2029.853759765625,1.0,279.4560546875,283.1483154296875,296.8935546875,300.0542907714844,293.1499938964844,293.1499938964844,279.1499938964844,37430.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947999715805054,1.0,0.0,0.0,3.7975361347198486,3.797561883926392,9.622704055800568e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9329.30078125,0.0,1714.7252197265625,2977.34912109375,0.0,4255.9833984375,0.9392063021659852,1.0,0.0,3.0,1.0,0.0
17918820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.9990000128746032,0.6498388051986694,0.5301069021224976,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.8524702191352844,0.3653046488761902,0.3475821912288666,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.8396973013877869,0.3478190004825592,0.2448648512363433,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.8171741962432861,0.318583607673645,0.303878903388977,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.7220089435577393,0.2168156653642654,0.9876385927200316,284.8560791015625,284.95001220703125,300.6104431152344,293.8590087890625,298.8544616699219,297.3952331542969,284.86474609375,1.0,0.5477215647697449,0.7883672714233398,0.7883672714233398,1.0,1.0,-2.8984320163726807,1.3137637376785278,1.5846682786941528,0.6566012501716614,0.8358935713768005,0.8358935713768005,0.0,138.05625915527344,148.0,59126.30859375,0.0,2066.360107421875,1.0,279.1676940917969,283.08740234375,296.9147644042969,300.12567138671875,293.1499938964844,293.1499938964844,279.1499938964844,42603.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5961954593658447,3.596220016479492,8.62938520640455e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8871.5146484375,0.0,1522.8082275390625,2977.34912109375,0.0,4300.0,0.8987125754356384,1.0,0.0,3.0,1.0,0.0
17918880,297.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9990000128746032,0.6501497030258179,0.5319855213165283,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8519688844680786,0.3659875094890594,0.3481808006763458,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.838953971862793,0.3481286466121673,0.2450418174266815,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8165662288665771,0.3190028965473175,0.3042401075363159,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.7213698625564575,0.2169859111309051,0.9883400797843932,284.8894958496094,284.95001220703125,300.62457275390625,293.8614501953125,298.8585205078125,297.3909606933594,284.8929138183594,1.0,0.5487731695175171,0.7876437902450562,0.7876437902450562,1.0,1.0,-2.9028987884521484,1.3157602548599243,1.587138533592224,0.6575652956962585,0.8463868498802185,0.8463868498802185,0.0,138.8158416748047,136.0,59181.01953125,0.0,2077.599365234375,1.0,279.1575927734375,283.1107482910156,296.9007568359375,300.0932006835937,293.1499938964844,293.1499938964844,279.45001220703125,40625.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5754554271698,3.575479507446289,8.530137733941956e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8370.51953125,0.0,1485.703125,2977.34912109375,0.0,4300.0,0.8932738304138184,1.0,0.0,3.0,1.0,0.0
17918940,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9990000128746032,0.654190182685852,0.5261002779006958,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8574808239936829,0.369495153427124,0.3512158691883087,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8431899547576904,0.3501410186290741,0.2462276369333267,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8210725784301758,0.3213226795196533,0.306182324886322,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7248026132583618,0.218109056353569,0.9924094676971436,285.0097045898437,284.95001220703125,300.68408203125,293.87164306640625,298.88629150390625,297.393310546875,285.00787353515625,1.0,0.5479918122291565,0.7845890522003174,0.7845890522003174,1.0,1.0,-2.908143997192383,1.317578673362732,1.5905653238296509,0.6583317518234253,0.9505997896194458,0.9505997896194458,0.0,137.17495727539062,139.0,58711.1953125,0.0,2078.26318359375,1.0,279.44268798828125,283.235595703125,296.8502502441406,299.9627990722656,293.1499938964844,293.1499938964844,279.1499938964844,33393.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926291108131408,1.0,0.0,0.0,3.7016890048980713,3.701713085174561,9.143093393504388e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9291.3544921875,0.0,1571.6622314453125,2977.34912109375,0.0,4237.4970703125,0.9148115515708924,1.0,0.0,3.0,1.0,0.0
17919000,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9990000128746032,0.654190182685852,0.5261002779006958,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8574808239936829,0.369495153427124,0.3512158691883087,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8431899547576904,0.3501410186290741,0.2462276369333267,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8210725784301758,0.3213226795196533,0.306182324886322,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7248026132583618,0.218109056353569,0.9924094676971436,285.0097045898437,284.95001220703125,300.68408203125,293.87164306640625,298.88629150390625,297.393310546875,285.00787353515625,1.0,0.5479918122291565,0.7845890522003174,0.7845890522003174,1.0,1.0,-2.908143997192383,1.317578673362732,1.5905653238296509,0.6583317518234253,0.9505997896194458,0.9505997896194458,0.0,137.17495727539062,139.0,58711.1953125,0.0,2078.26318359375,1.0,279.44268798828125,283.235595703125,296.8502502441406,299.9627990722656,293.1499938964844,293.1499938964844,279.1499938964844,33393.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926291108131408,1.0,0.0,0.0,3.7016890048980713,3.701713085174561,9.143093393504388e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9291.3544921875,0.0,1571.6622314453125,2977.34912109375,0.0,4237.4970703125,0.9148115515708924,1.0,0.0,3.0,1.0,0.0
17919060,297.4533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9990000128746032,0.6585739254951477,0.5238893032073975,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8609455227851868,0.3723427057266235,0.35405433177948,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8454192876815796,0.3513903617858886,0.24723781645298,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8236367702484131,0.3230551183223724,0.3079582452774048,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7266265153884888,0.2188850790262222,0.99629807472229,284.90985107421875,284.95001220703125,300.7433166503906,293.8816223144531,298.91314697265625,297.3941345214844,284.91229248046875,1.0,0.5491648316383362,0.7816298007965088,0.7816298007965088,1.0,1.0,-2.91690993309021,1.3211561441421509,1.5957539081573486,0.6597014665603638,0.862684428691864,0.862684428691864,0.0,136.80865478515625,142.0,59440.828125,0.0,2091.217041015625,1.0,279.1573486328125,283.1184997558594,296.91357421875,300.1138610839844,293.1499938964844,293.1499938964844,279.45001220703125,38646.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5849175453186035,3.5849413871765137,8.575345873396145e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8401.4951171875,0.0,1481.4066162109375,2977.34912109375,0.0,4300.0,0.893267035484314,1.0,0.0,3.0,1.0,0.0
17919120,297.4533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9990000128746032,0.6585739254951477,0.5238893032073975,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8609455227851868,0.3723427057266235,0.35405433177948,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8454192876815796,0.3513903617858886,0.24723781645298,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8236367702484131,0.3230551183223724,0.3079582452774048,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7266265153884888,0.2188850790262222,0.99629807472229,284.90985107421875,284.95001220703125,300.7433166503906,293.8816223144531,298.91314697265625,297.3941345214844,284.91229248046875,1.0,0.5491648316383362,0.7816298007965088,0.7816298007965088,1.0,1.0,-2.91690993309021,1.3211561441421509,1.5957539081573486,0.6597014665603638,0.862684428691864,0.862684428691864,0.0,136.80865478515625,142.0,59440.828125,0.0,2091.217041015625,1.0,279.1573486328125,283.1184997558594,296.91357421875,300.1138610839844,293.1499938964844,293.1499938964844,279.45001220703125,38646.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5849175453186035,3.5849413871765137,8.575345873396145e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8401.4951171875,0.0,1481.4066162109375,2977.34912109375,0.0,4300.0,0.893267035484314,1.0,0.0,3.0,1.0,0.0
17919180,297.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9990000128746032,0.6637949347496033,0.5243297815322876,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8631844520568848,0.3758247196674347,0.3571446239948272,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8464899659156799,0.3533178567886352,0.2484290599822998,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8250553011894226,0.3253141641616821,0.3099267184734344,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.72746741771698,0.2200321853160858,1.0008783340454102,285.0253295898437,284.95001220703125,300.80206298828125,293.8912658691406,298.9445495605469,297.4034118652344,285.0235900878906,1.0,0.5513948798179626,0.778670608997345,0.778670608997345,1.0,1.0,-2.930450677871704,1.3269978761672974,1.6034528017044067,0.6623247265815735,0.9742268323898317,0.9742268323898317,0.0,137.45437622070312,145.0,59162.2265625,0.0,2117.402587890625,1.0,279.44287109375,283.2371520996094,296.8738708496094,300.0055236816406,293.1499938964844,293.1499938964844,279.1499938964844,32650.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9933918714523317,1.0,0.0,0.0,3.7291018962860094,3.729126214981079,9.279013397645032e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9355.1572265625,0.0,1597.365966796875,2977.34912109375,0.0,4244.0,0.9205138087272644,1.0,0.0,3.0,1.0,0.0
17919240,297.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9990000128746032,0.6637949347496033,0.5243297815322876,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8631844520568848,0.3758247196674347,0.3571446239948272,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8464899659156799,0.3533178567886352,0.2484290599822998,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8250553011894226,0.3253141641616821,0.3099267184734344,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.72746741771698,0.2200321853160858,1.0008783340454102,285.0253295898437,284.95001220703125,300.80206298828125,293.8912658691406,298.9445495605469,297.4034118652344,285.0235900878906,1.0,0.5513948798179626,0.778670608997345,0.778670608997345,1.0,1.0,-2.930450677871704,1.3269978761672974,1.6034528017044067,0.6623247265815735,0.9742268323898317,0.9742268323898317,0.0,137.45437622070312,145.0,59162.2265625,0.0,2117.402587890625,1.0,279.44287109375,283.2371520996094,296.8738708496094,300.0055236816406,293.1499938964844,293.1499938964844,279.1499938964844,32650.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9933918714523317,1.0,0.0,0.0,3.7291018962860094,3.729126214981079,9.279013397645032e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9355.1572265625,0.0,1597.365966796875,2977.34912109375,0.0,4244.0,0.9205138087272644,1.0,0.0,3.0,1.0,0.0
17919300,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9990000128746032,0.6655848026275635,0.5253227949142456,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8639035224914551,0.3772873878479004,0.3587200343608856,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8466472029685974,0.3539649546146393,0.2490442991256714,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8254050016403198,0.3261973559856415,0.3109372854232788,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7275952696800232,0.2204480022192001,1.003345012664795,284.88677978515625,284.95001220703125,300.8312072753906,293.8959350585937,298.9564514160156,297.4013977050781,284.8820495605469,1.0,0.5528348684310913,0.7771909832954407,0.7771909832954407,1.0,1.0,-2.938458204269409,1.33049476146698,1.6079634428024292,0.6639899611473083,0.8852643370628357,0.8852643370628357,0.0,138.0690155029297,145.0,60253.4453125,0.0,2134.151611328125,1.0,279.1957702636719,283.0769958496094,296.94586181640625,300.2234191894531,293.1499938964844,293.1499938964844,279.1499938964844,36407.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.718672275543213,3.71869707107544,9.22718186302518e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9090.4619140625,0.0,1614.0240478515625,2977.34912109375,0.0,4300.0,0.9189351201057434,1.0,0.0,3.0,1.0,0.0
17919360,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9990000128746032,0.6668642163276672,0.5274450778961182,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8637632131576538,0.3785818517208099,0.3599931299686432,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8459485769271851,0.3544158935546875,0.2494048774242401,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8249788284301758,0.3269175291061401,0.3116752207279205,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7270351648330688,0.2207277715206146,1.0048880577087402,284.9065246582031,284.95001220703125,300.86016845703125,293.90045166015625,298.9659423828125,297.3950500488281,284.9091796875,1.0,0.5543689727783203,0.7757105231285095,0.7757105231285095,1.0,1.0,-2.9457149505615234,1.333625316619873,1.61208975315094,0.6654517650604248,0.8785809278488159,0.8785809278488159,0.0,139.0086669921875,148.0,60156.0703125,0.0,2151.32421875,1.0,279.1571960449219,283.09869384765625,296.948974609375,300.1833801269531,293.1499938964844,293.1499938964844,279.45001220703125,38103.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6457245349884033,3.645748853683472,8.868720442478661e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8477.6611328125,0.0,1544.1358642578125,2977.34912109375,0.0,4300.0,0.906143605709076,1.0,0.0,3.0,1.0,0.0
17919420,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.6706354022026062,0.5314683318138123,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8639968037605286,0.3819879591464996,0.3630346059799194,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8451019525527954,0.3562118709087372,0.250519186258316,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8245708346366882,0.3290523588657379,0.3135534524917602,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.7262691855430603,0.2217498272657394,1.009103775024414,285.03076171875,284.95001220703125,300.9175109863281,293.90899658203125,298.9918518066406,297.3953857421875,285.0291748046875,1.0,0.5578117966651917,0.7727496027946472,0.7727496027946472,1.0,1.0,-2.9628665447235107,1.341145634651184,1.6217209100723269,0.6689749360084534,0.9969762563705444,0.9969762563705444,0.0,140.92710876464844,151.0,59887.84375,0.0,2190.692138671875,1.0,279.4432983398437,283.2256774902344,296.9021911621094,300.0733642578125,293.1499938964844,293.1499938964844,279.1499938964844,32608.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9966791272163392,1.0,0.0,0.0,3.786687850952149,3.786712646484375,9.5678046818648e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9457.3896484375,0.0,1664.2960205078125,2977.34912109375,0.0,4271.93310546875,0.9335214495658876,1.0,0.0,3.0,1.0,0.0
17919480,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.6706354022026062,0.5314683318138123,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8639968037605286,0.3819879591464996,0.3630346059799194,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8451019525527954,0.3562118709087372,0.250519186258316,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8245708346366882,0.3290523588657379,0.3135534524917602,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.7262691855430603,0.2217498272657394,1.009103775024414,285.03076171875,284.95001220703125,300.9175109863281,293.90899658203125,298.9918518066406,297.3953857421875,285.0291748046875,1.0,0.5578117966651917,0.7727496027946472,0.7727496027946472,1.0,1.0,-2.9628665447235107,1.341145634651184,1.6217209100723269,0.6689749360084534,0.9969762563705444,0.9969762563705444,0.0,140.92710876464844,151.0,59887.84375,0.0,2190.692138671875,1.0,279.4432983398437,283.2256774902344,296.9021911621094,300.0733642578125,293.1499938964844,293.1499938964844,279.1499938964844,32608.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9966791272163392,1.0,0.0,0.0,3.786687850952149,3.786712646484375,9.5678046818648e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9457.3896484375,0.0,1664.2960205078125,2977.34912109375,0.0,4271.93310546875,0.9335214495658876,1.0,0.0,3.0,1.0,0.0
17919540,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.6723718047142029,0.5370172262191772,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.863236129283905,0.3846635222434997,0.3658526241779327,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8433029055595398,0.3571877479553222,0.2514432668685913,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8232736587524414,0.3305317163467407,0.3152285814285278,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7247337698936462,0.2223071157932281,1.0126924514770508,284.9007263183594,284.95001220703125,300.9739074707031,293.9168395996094,299.008544921875,297.3798522949219,284.9034423828125,1.0,0.5615763664245605,0.7697886824607849,0.7697886824607849,1.0,1.0,-2.980364799499512,1.3487869501113892,1.6315778493881226,0.6726440787315369,0.8943278789520264,0.8943278789520264,0.0,143.36279296875,154.0,60990.765625,0.0,2233.7080078125,1.0,279.1562805175781,283.07501220703125,296.9884338378906,300.2638244628906,293.1499938964844,293.1499938964844,279.45001220703125,37973.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7174532413482666,3.717478275299072,9.22113372325839e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8566.021484375,0.0,1624.5557861328125,2977.34912109375,0.0,4300.0,0.9218160510063172,1.0,0.0,3.0,1.0,0.0
17919600,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.6723718047142029,0.5370172262191772,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.863236129283905,0.3846635222434997,0.3658526241779327,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8433029055595398,0.3571877479553222,0.2514432668685913,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8232736587524414,0.3305317163467407,0.3152285814285278,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7247337698936462,0.2223071157932281,1.0126924514770508,284.9007263183594,284.95001220703125,300.9739074707031,293.9168395996094,299.008544921875,297.3798522949219,284.9034423828125,1.0,0.5615763664245605,0.7697886824607849,0.7697886824607849,1.0,1.0,-2.980364799499512,1.3487869501113892,1.6315778493881226,0.6726440787315369,0.8943278789520264,0.8943278789520264,0.0,143.36279296875,154.0,60990.765625,0.0,2233.7080078125,1.0,279.1562805175781,283.07501220703125,296.9884338378906,300.2638244628906,293.1499938964844,293.1499938964844,279.45001220703125,37973.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7174532413482666,3.717478275299072,9.22113372325839e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8566.021484375,0.0,1624.5557861328125,2977.34912109375,0.0,4300.0,0.9218160510063172,1.0,0.0,3.0,1.0,0.0
17919660,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.9990000128746032,0.6750369668006897,0.5427162647247314,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8625511527061462,0.3880227208137512,0.3688507080078125,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8416030406951904,0.3588975667953491,0.2524974644184112,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.822019636631012,0.3325703144073486,0.3170202672481537,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.7231801152229309,0.2232039719820022,1.016395926475525,285.0372619628906,284.95001220703125,301.0291748046875,293.923828125,299.0307922363281,297.3753356933594,285.0368347167969,1.0,0.565510094165802,0.7666028738021851,0.7666028738021851,1.0,1.0,-2.998687744140625,1.3567508459091189,1.6419368982315063,0.6763657331466675,1.0,1.0,0.0,145.89712524414062,157.0,60608.33203125,0.0,2279.16748046875,1.0,279.4431457519531,283.2162475585937,296.93096923828125,300.1438903808594,293.1499938964844,293.1499938964844,279.1499938964844,33246.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8395841121673584,3.839609622955322,9.83697759693314e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9554.4541015625,0.0,1732.824462890625,2977.34912109375,0.0,4300.0,0.9457548260688782,1.0,0.0,3.0,1.0,0.0
17919720,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.9990000128746032,0.6750369668006897,0.5427162647247314,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8625511527061462,0.3880227208137512,0.3688507080078125,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8416030406951904,0.3588975667953491,0.2524974644184112,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.822019636631012,0.3325703144073486,0.3170202672481537,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.7231801152229309,0.2232039719820022,1.016395926475525,285.0372619628906,284.95001220703125,301.0291748046875,293.923828125,299.0307922363281,297.3753356933594,285.0368347167969,1.0,0.565510094165802,0.7666028738021851,0.7666028738021851,1.0,1.0,-2.998687744140625,1.3567508459091189,1.6419368982315063,0.6763657331466675,1.0,1.0,0.0,145.89712524414062,157.0,60608.33203125,0.0,2279.16748046875,1.0,279.4431457519531,283.2162475585937,296.93096923828125,300.1438903808594,293.1499938964844,293.1499938964844,279.1499938964844,33246.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8395841121673584,3.839609622955322,9.83697759693314e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9554.4541015625,0.0,1732.824462890625,2977.34912109375,0.0,4300.0,0.9457548260688782,1.0,0.0,3.0,1.0,0.0
17919780,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9990000128746032,0.6758262515068054,0.5492929220199585,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8612819314002991,0.3906713724136352,0.3716620206832886,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8393518328666687,0.3598175346851349,0.2533956468105316,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8202388286590576,0.3339774012565613,0.3186442255973816,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7211735844612122,0.223663255572319,1.0196095705032349,284.90191650390625,284.95001220703125,301.08319091796875,293.9298400878906,299.0446472167969,297.3568420410156,284.90399169921875,1.0,0.5695738196372986,0.7634170651435852,0.7634170651435852,1.0,1.0,-3.016871929168701,1.364594578742981,1.6522773504257202,0.680102527141571,0.9118932485580444,0.9118932485580444,0.0,148.7405548095703,145.0,61813.7734375,0.0,2326.46630859375,1.0,279.1567077636719,283.05767822265625,297.025634765625,300.3427734375,293.1499938964844,293.1499938964844,278.8500061035156,37664.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.78533935546875,3.785365104675293,9.560991429680143e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9783.78515625,0.0,1701.932861328125,2977.34912109375,0.0,4300.0,0.9367733001708984,1.0,0.0,3.0,1.0,0.0
17919840,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9990000128746032,0.6758262515068054,0.5492929220199585,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8612819314002991,0.3906713724136352,0.3716620206832886,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8393518328666687,0.3598175346851349,0.2533956468105316,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8202388286590576,0.3339774012565613,0.3186442255973816,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7211735844612122,0.223663255572319,1.0196095705032349,284.90191650390625,284.95001220703125,301.08319091796875,293.9298400878906,299.0446472167969,297.3568420410156,284.90399169921875,1.0,0.5695738196372986,0.7634170651435852,0.7634170651435852,1.0,1.0,-3.016871929168701,1.364594578742981,1.6522773504257202,0.680102527141571,0.9118932485580444,0.9118932485580444,0.0,148.7405548095703,145.0,61813.7734375,0.0,2326.46630859375,1.0,279.1567077636719,283.05767822265625,297.025634765625,300.3427734375,293.1499938964844,293.1499938964844,278.8500061035156,37664.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.78533935546875,3.785365104675293,9.560991429680143e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9783.78515625,0.0,1701.932861328125,2977.34912109375,0.0,4300.0,0.9367733001708984,1.0,0.0,3.0,1.0,0.0
17919900,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140869140625,0.9990000128746032,0.6759883761405945,0.5485169291496277,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.8625588417053223,0.3918269574642181,0.3728030323982239,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139953613281,0.839967668056488,0.3600868284702301,0.2536278665065765,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139953613281,0.8210500478744507,0.3345122039318084,0.3192004561424255,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.814453125,0.7216183543205261,0.2237424254417419,1.0201728343963623,284.8139953613281,284.95001220703125,301.1096496582031,293.9324645996094,299.0502624511719,297.34619140625,284.8165588378906,1.0,0.5694160461425781,0.7618241906166077,0.7618241906166077,1.0,1.0,-3.0189545154571533,1.3651131391525269,1.653841257095337,0.6803309321403503,0.822747528553009,0.822747528553009,0.0,148.5791015625,145.0,62296.49609375,0.0,2329.39599609375,1.0,278.89764404296875,282.9543151855469,297.0786437988281,300.4874267578125,293.1499938964844,293.1499938964844,278.8500061035156,42362.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6659677028656006,3.665992975234986,8.967482472144184e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9381.2275390625,0.0,1598.8221435546875,2977.34912109375,0.0,4300.0,0.9108684062957764,1.0,0.0,3.0,1.0,0.0
17919960,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9990000128746032,0.6771060228347778,0.5448973178863525,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8652608394622803,0.3930900394916534,0.3738476634025574,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8418878316879272,0.3604701161384582,0.2537835836410522,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8231141567230225,0.3351272940635681,0.3196553289890289,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7231320738792419,0.223861888051033,1.0202624797821045,284.88543701171875,284.95001220703125,301.1357421875,293.9347839355469,299.05908203125,297.3417663574219,284.8874816894531,1.0,0.5682476758956909,0.7601972818374634,0.7601972818374634,1.0,1.0,-3.016706705093384,1.363568902015686,1.6531379222869873,0.6793118119239807,0.8379964828491211,0.8379964828491211,0.0,147.31776428222656,148.0,61898.33984375,0.0,2318.83203125,1.0,278.8579406738281,283.0204772949219,297.0616760253906,300.4018859863281,293.1499938964844,293.1499938964844,279.1499938964844,40880.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5525248050689697,3.552548885345459,8.421075108344667e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8740.7802734375,0.0,1462.9461669921875,2977.34912109375,0.0,4300.0,0.8882177472114563,1.0,0.0,3.0,1.0,0.0
17920020,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9990000128746032,0.6820773482322693,0.5419519543647766,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8691259026527405,0.3965134024620056,0.3768205642700195,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8444031476974487,0.3622078597545624,0.2547976672649383,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.825844407081604,0.3371422886848449,0.3213298618793487,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7249830961227417,0.2247031927108764,1.0231328010559082,285.0021057128906,284.95001220703125,301.1867370605469,293.9384765625,299.0884704589844,297.3548583984375,285.0018005371094,1.0,0.5689828991889954,0.7569434642791748,0.7569434642791748,1.0,1.0,-3.0234034061431885,1.3658781051635742,1.6575251817703247,0.6798093318939209,0.9346521496772766,0.9346521496772766,0.0,146.61708068847656,151.0,61347.55078125,0.0,2327.367919921875,1.0,279.14166259765625,283.1466064453125,296.9810485839844,300.2398986816406,293.1499938964844,293.1499938964844,278.8500061035156,33806.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6615052223205566,3.661528825759888,8.94566426268284e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9673.767578125,0.0,1529.5421142578125,2977.34912109375,0.0,4300.0,0.9064085483551024,1.0,0.0,3.0,1.0,0.0
17920080,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9990000128746032,0.6820773482322693,0.5419519543647766,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8691259026527405,0.3965134024620056,0.3768205642700195,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8444031476974487,0.3622078597545624,0.2547976672649383,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.825844407081604,0.3371422886848449,0.3213298618793487,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7249830961227417,0.2247031927108764,1.0231328010559082,285.0021057128906,284.95001220703125,301.1867370605469,293.9384765625,299.0884704589844,297.3548583984375,285.0018005371094,1.0,0.5689828991889954,0.7569434642791748,0.7569434642791748,1.0,1.0,-3.0234034061431885,1.3658781051635742,1.6575251817703247,0.6798093318939209,0.9346521496772766,0.9346521496772766,0.0,146.61708068847656,151.0,61347.55078125,0.0,2327.367919921875,1.0,279.14166259765625,283.1466064453125,296.9810485839844,300.2398986816406,293.1499938964844,293.1499938964844,278.8500061035156,33806.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6615052223205566,3.661528825759888,8.94566426268284e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9673.767578125,0.0,1529.5421142578125,2977.34912109375,0.0,4300.0,0.9064085483551024,1.0,0.0,3.0,1.0,0.0
