time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17920140,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9990000128746032,0.6852460503578186,0.542831540107727,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.870802640914917,0.3992713987827301,0.3796054720878601,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8448628783226013,0.3632005453109741,0.2556482255458832,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8266447186470032,0.3385772705078125,0.322856456041336,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.72523432970047,0.2251976728439331,1.0259402990341189,284.916259765625,284.95001220703125,301.2359313964844,293.9408264160156,299.10870361328125,297.35284423828125,284.91796875,1.0,0.5708391070365906,0.753689706325531,0.753689706325531,1.0,1.0,-3.034040689468384,1.3700007200241089,1.6640398502349854,0.6814770102500916,0.8569850921630859,0.8569850921630859,0.0,147.3177032470703,154.0,62064.26953125,0.0,2350.35205078125,1.0,278.857666015625,283.03912353515625,297.0545349121094,300.3918762207031,293.1499938964844,293.1499938964844,279.1499938964844,38471.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5468859672546387,3.54690933227539,8.394362680519407e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8760.7021484375,0.0,1439.4129638671875,2977.34912109375,0.0,4300.0,0.8847661018371582,1.0,0.0,3.0,1.0,0.0
17920200,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9990000128746032,0.6852460503578186,0.542831540107727,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.870802640914917,0.3992713987827301,0.3796054720878601,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8448628783226013,0.3632005453109741,0.2556482255458832,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8266447186470032,0.3385772705078125,0.322856456041336,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.72523432970047,0.2251976728439331,1.0259402990341189,284.916259765625,284.95001220703125,301.2359313964844,293.9408264160156,299.10870361328125,297.35284423828125,284.91796875,1.0,0.5708391070365906,0.753689706325531,0.753689706325531,1.0,1.0,-3.034040689468384,1.3700007200241089,1.6640398502349854,0.6814770102500916,0.8569850921630859,0.8569850921630859,0.0,147.3177032470703,154.0,62064.26953125,0.0,2350.35205078125,1.0,278.857666015625,283.03912353515625,297.0545349121094,300.3918762207031,293.1499938964844,293.1499938964844,279.1499938964844,38471.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5468859672546387,3.54690933227539,8.394362680519407e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8760.7021484375,0.0,1439.4129638671875,2977.34912109375,0.0,4300.0,0.8847661018371582,1.0,0.0,3.0,1.0,0.0
17920260,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9990000128746032,0.6889550089836121,0.5452065467834473,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8718543648719788,0.402650773525238,0.3826367259025574,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8447602987289429,0.3648339211940765,0.2566687762737274,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8268775939941406,0.3405166864395141,0.324563205242157,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7249855995178223,0.2260275334119796,1.0292887687683103,285.01806640625,284.95001220703125,301.2832336425781,293.9417419433594,299.1320495605469,297.357666015625,285.0163269042969,1.0,0.5734652280807495,0.750664472579956,0.750664472579956,1.0,1.0,-3.0478382110595703,1.3756778240203855,1.672160506248474,0.6839409470558167,0.9586764574050904,0.9586764574050904,0.0,148.6265106201172,157.0,61789.546875,0.0,2382.46044921875,1.0,279.1425476074219,283.1469421386719,296.9915466308594,300.269287109375,293.1499938964844,293.1499938964844,278.8500061035156,32744.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.690289497375488,3.6903133392333984,9.08686615730403e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9741.095703125,0.0,1553.827392578125,2977.34912109375,0.0,4300.0,0.9117879867553712,1.0,0.0,3.0,1.0,0.0
17920320,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9990000128746032,0.6889550089836121,0.5452065467834473,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8718543648719788,0.402650773525238,0.3826367259025574,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8447602987289429,0.3648339211940765,0.2566687762737274,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8268775939941406,0.3405166864395141,0.324563205242157,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7249855995178223,0.2260275334119796,1.0292887687683103,285.01806640625,284.95001220703125,301.2832336425781,293.9417419433594,299.1320495605469,297.357666015625,285.0163269042969,1.0,0.5734652280807495,0.750664472579956,0.750664472579956,1.0,1.0,-3.0478382110595703,1.3756778240203855,1.672160506248474,0.6839409470558167,0.9586764574050904,0.9586764574050904,0.0,148.6265106201172,157.0,61789.546875,0.0,2382.46044921875,1.0,279.1425476074219,283.1469421386719,296.9915466308594,300.269287109375,293.1499938964844,293.1499938964844,278.8500061035156,32744.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.690289497375488,3.6903133392333984,9.08686615730403e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9741.095703125,0.0,1553.827392578125,2977.34912109375,0.0,4300.0,0.9117879867553712,1.0,0.0,3.0,1.0,0.0
17920380,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9990000128746032,0.6904752254486084,0.5497532486915588,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8715037107467651,0.4052701890468597,0.3853669464588165,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8433356881141663,0.3656294643878937,0.257438063621521,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.825883686542511,0.3417836129665375,0.3260052502155304,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7236843109130859,0.2263934165239334,1.031882882118225,284.91094970703125,284.95001220703125,301.3284606933594,293.9410705566406,299.1449279785156,297.3453063964844,284.9129638671875,1.0,0.5765904188156128,0.7476392388343811,0.7476392388343811,1.0,1.0,-3.0623655319213867,1.3816545009613037,1.6807111501693726,0.6866487860679626,0.8695427179336548,0.8695427179336548,0.0,150.68258666992188,160.0,62685.18359375,0.0,2420.08642578125,1.0,278.8573303222656,283.01934814453125,297.0750427246094,300.4433898925781,293.1499938964844,293.1499938964844,279.1499938964844,38094.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.598529577255249,3.598553419113159,8.640591317998769e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8827.53125,0.0,1492.10791015625,2977.34912109375,0.0,4300.0,0.8957465291023254,1.0,0.0,3.0,1.0,0.0
17920440,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9990000128746032,0.6904752254486084,0.5497532486915588,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8715037107467651,0.4052701890468597,0.3853669464588165,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8433356881141663,0.3656294643878937,0.257438063621521,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.825883686542511,0.3417836129665375,0.3260052502155304,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7236843109130859,0.2263934165239334,1.031882882118225,284.91094970703125,284.95001220703125,301.3284606933594,293.9410705566406,299.1449279785156,297.3453063964844,284.9129638671875,1.0,0.5765904188156128,0.7476392388343811,0.7476392388343811,1.0,1.0,-3.0623655319213867,1.3816545009613037,1.6807111501693726,0.6866487860679626,0.8695427179336548,0.8695427179336548,0.0,150.68258666992188,160.0,62685.18359375,0.0,2420.08642578125,1.0,278.8573303222656,283.01934814453125,297.0750427246094,300.4433898925781,293.1499938964844,293.1499938964844,279.1499938964844,38094.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.598529577255249,3.598553419113159,8.640591317998769e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8827.53125,0.0,1492.10791015625,2977.34912109375,0.0,4300.0,0.8957465291023254,1.0,0.0,3.0,1.0,0.0
17920500,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9990000128746032,0.6915490627288818,0.5524342656135559,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8710966110229492,0.4068549573421478,0.3867087066173553,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8424052000045776,0.3663094937801361,0.2577939331531524,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8251718282699585,0.3426330685615539,0.3266873955726623,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.7228201031684875,0.2266987264156341,1.0329437255859375,285.0313720703125,284.95001220703125,301.3502197265625,293.9400939941406,299.1531066894531,297.3428955078125,285.0340881347656,1.0,0.5782502293586731,0.746126651763916,0.746126651763916,1.0,1.0,-3.069721937179565,1.3846817016601562,1.6850403547286987,0.6879769563674927,0.9565378427505492,0.9565378427505492,0.0,151.85121154785156,160.0,62073.80078125,0.0,2439.93408203125,1.0,279.1011047363281,283.1503601074219,297.0106201171875,300.2669372558594,293.1499938964844,293.1499938964844,279.1499938964844,33573.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6581814289093018,3.658205032348633,8.929430350690382e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9131.337890625,0.0,1524.091064453125,2977.34912109375,0.0,4300.0,0.9071375131607056,1.0,0.0,3.0,1.0,0.0
17920560,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9990000128746032,0.6927467584609985,0.5546976923942566,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8711203336715698,0.4085650444030761,0.3883246481418609,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8419061899185181,0.3671257793903351,0.2583659589290619,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8248392939567566,0.3435932397842407,0.3276009559631347,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.7222913503646851,0.2270903885364532,1.0347471237182615,285.0201110839844,284.95001220703125,301.3714294433594,293.9386901855469,299.1620178222656,297.3424377441406,285.0184936523437,1.0,0.5800239443778992,0.7444674372673035,0.7444674372673035,1.0,1.0,-3.078338146209717,1.3882524967193604,1.6900856494903564,0.689583957195282,0.97529935836792,0.97529935836792,0.0,152.9390411376953,163.0,62391.6796875,0.0,2461.813720703125,1.0,279.14276123046875,283.13446044921875,297.0121765136719,300.3213806152344,293.1499938964844,293.1499938964844,278.8500061035156,32732.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.738023042678833,3.738047361373901,9.323463245891616e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9828.9287109375,0.0,1608.281494140625,2977.34912109375,0.0,4300.0,0.9226613640785216,1.0,0.0,3.0,1.0,0.0
17920620,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9990000128746032,0.6930035352706909,0.5608993768692017,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8698899745941162,0.4111138880252838,0.3910177946090698,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8396890163421631,0.3678131699562073,0.2590802311897278,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8230538964271545,0.3447487950325012,0.3289653360843658,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7202498316764832,0.2273358404636383,1.0369197130203247,284.9056091308594,284.95001220703125,301.4119873046875,293.9344787597656,299.169677734375,297.3248291015625,284.9078063964844,1.0,0.5836539268493652,0.7411489486694336,0.7411489486694336,1.0,1.0,-3.0941457748413086,1.3946605920791626,1.699485182762146,0.6924738883972168,0.8800927400588989,0.8800927400588989,0.0,155.63003540039062,166.0,63343.6484375,0.0,2505.91015625,1.0,278.85693359375,282.99932861328125,297.0950012207031,300.498291015625,293.1499938964844,293.1499938964844,279.1499938964844,38079.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6531341075897217,3.65315842628479,8.904807486942445e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8898.9130859375,0.0,1552.23388671875,2977.34912109375,0.0,4300.0,0.9077954888343812,1.0,0.0,3.0,1.0,0.0
17920680,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9990000128746032,0.6930035352706909,0.5608993768692017,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8698899745941162,0.4111138880252838,0.3910177946090698,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8396890163421631,0.3678131699562073,0.2590802311897278,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8230538964271545,0.3447487950325012,0.3289653360843658,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7202498316764832,0.2273358404636383,1.0369197130203247,284.9056091308594,284.95001220703125,301.4119873046875,293.9344787597656,299.169677734375,297.3248291015625,284.9078063964844,1.0,0.5836539268493652,0.7411489486694336,0.7411489486694336,1.0,1.0,-3.0941457748413086,1.3946605920791626,1.699485182762146,0.6924738883972168,0.8800927400588989,0.8800927400588989,0.0,155.63003540039062,166.0,63343.6484375,0.0,2505.91015625,1.0,278.85693359375,282.99932861328125,297.0950012207031,300.498291015625,293.1499938964844,293.1499938964844,279.1499938964844,38079.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6531341075897217,3.65315842628479,8.904807486942445e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8898.9130859375,0.0,1552.23388671875,2977.34912109375,0.0,4300.0,0.9077954888343812,1.0,0.0,3.0,1.0,0.0
17920740,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.9990000128746032,0.6935523748397827,0.5643047094345093,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8691508173942566,0.4127457737922668,0.3923960626125335,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8384419679641724,0.3684838116168976,0.2594241201877594,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.8220235705375671,0.3455905318260193,0.3296358585357666,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.7190675735473633,0.2276027500629425,1.037809133529663,285.0321655273437,284.95001220703125,301.4320983886719,293.9315490722656,299.1759033203125,297.3204650878906,285.03436279296875,1.0,0.5855565071105957,0.7394233345985413,0.7394233345985413,1.0,1.0,-3.1021828651428223,1.397896647453308,1.7042860984802246,0.6938716769218445,0.9712690711021424,0.9712690711021424,0.0,157.0900115966797,166.0,62699.32421875,0.0,2528.977294921875,1.0,279.1058349609375,283.1363830566406,297.0274658203125,300.319580078125,293.1499938964844,293.1499938964844,279.1499938964844,33572.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.712998628616333,3.713022947311402,9.1990483497284e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9217.4716796875,0.0,1585.9140625,2977.34912109375,0.0,4300.0,0.9192779064178468,1.0,0.0,3.0,1.0,0.0
17920800,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9990000128746032,0.6942275762557983,0.566909909248352,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8689575791358948,0.4143811166286468,0.3939462304115295,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8377726674079895,0.3692428469657898,0.2599595487117767,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8215047717094421,0.3464819490909576,0.3304888904094696,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.718361496925354,0.2279394268989563,1.0393834114074707,285.0220947265625,284.95001220703125,301.45001220703125,293.9283447265625,299.1825866699219,297.3187561035156,285.0205383300781,1.0,0.5873847007751465,0.7378305196762085,0.7378305196762085,1.0,1.0,-3.110739231109619,1.4014123678207395,1.709326982498169,0.6954527497291565,0.990137219429016,0.990137219429016,0.0,158.31072998046875,154.0,62987.48046875,0.0,2551.88330078125,1.0,279.1433410644531,283.1222229003906,297.0283203125,300.37017822265625,293.1499938964844,293.1499938964844,278.8500061035156,32859.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.785788536071777,3.785813331604004,9.56326061896107e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9916.2001953125,0.0,1665.1787109375,2977.34912109375,0.0,4300.0,0.9334644079208374,1.0,0.0,3.0,1.0,0.0
17920860,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9990000128746032,0.694876492023468,0.5617727041244507,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8734708428382874,0.4168381989002228,0.3964356482028961,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.840724766254425,0.3698066174983978,0.2605005502700805,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8247080445289612,0.3475081324577331,0.3316095769405365,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7206516861915588,0.2280621081590652,1.040374994277954,284.89239501953125,284.95001220703125,301.4852294921875,293.9201965332031,299.1895446777344,297.3056335449219,284.8944091796875,1.0,0.5859498977661133,0.7343728542327881,0.7343728542327881,1.0,1.0,-3.1107752323150635,1.4001225233078003,1.7106528282165527,0.6944940090179443,0.8817233443260193,0.8817233443260193,0.0,156.6103057861328,157.0,63696.83203125,0.0,2542.911865234375,1.0,278.8563842773437,282.9765319824219,297.10595703125,300.5346374511719,293.1499938964844,293.1499938964844,279.1499938964844,38586.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.692986011505127,3.6930108070373535,9.100151032725988e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8935.12109375,0.0,1601.1009521484375,2977.34912109375,0.0,4300.0,0.9167526364326476,1.0,0.0,3.0,1.0,0.0
17920920,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9990000128746032,0.694876492023468,0.5617727041244507,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8734708428382874,0.4168381989002228,0.3964356482028961,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.840724766254425,0.3698066174983978,0.2605005502700805,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8247080445289612,0.3475081324577331,0.3316095769405365,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7206516861915588,0.2280621081590652,1.040374994277954,284.89239501953125,284.95001220703125,301.4852294921875,293.9201965332031,299.1895446777344,297.3056335449219,284.8944091796875,1.0,0.5859498977661133,0.7343728542327881,0.7343728542327881,1.0,1.0,-3.1107752323150635,1.4001225233078003,1.7106528282165527,0.6944940090179443,0.8817233443260193,0.8817233443260193,0.0,156.6103057861328,157.0,63696.83203125,0.0,2542.911865234375,1.0,278.8563842773437,282.9765319824219,297.10595703125,300.5346374511719,293.1499938964844,293.1499938964844,279.1499938964844,38586.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.692986011505127,3.6930108070373535,9.100151032725988e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8935.12109375,0.0,1601.1009521484375,2977.34912109375,0.0,4300.0,0.9167526364326476,1.0,0.0,3.0,1.0,0.0
17920980,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9990000128746032,0.6986075043678284,0.5593867301940918,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.87678062915802,0.4200660288333893,0.3991904258728027,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8425964117050171,0.3711574077606201,0.2612254619598388,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8268135190010071,0.3491583466529846,0.3329215943813324,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.7219578623771667,0.2286124974489212,1.041953682899475,285.01043701171875,284.95001220703125,301.51763916015625,293.91015625,299.2070007324219,297.3135070800781,285.0089416503906,1.0,0.5864962339401245,0.7309151887893677,0.7309151887893677,1.0,1.0,-3.1155459880828857,1.4011389017105105,1.714407205581665,0.6942193508148193,0.9848552942276,0.9848552942276,0.0,155.99937438964844,160.0,63021.7578125,0.0,2548.874267578125,1.0,279.1434936523437,283.1052551269531,297.0247802734375,300.37457275390625,293.1499938964844,293.1499938964844,278.8500061035156,33381.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8039393424987793,3.803964376449585,9.655180974732502e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9922.1962890625,0.0,1690.8568115234375,2977.34912109375,0.0,4300.0,0.9379001259803772,1.0,0.0,3.0,1.0,0.0
17921040,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9990000128746032,0.6986075043678284,0.5593867301940918,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.87678062915802,0.4200660288333893,0.3991904258728027,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8425964117050171,0.3711574077606201,0.2612254619598388,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8268135190010071,0.3491583466529846,0.3329215943813324,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.7219578623771667,0.2286124974489212,1.041953682899475,285.01043701171875,284.95001220703125,301.51763916015625,293.91015625,299.2070007324219,297.3135070800781,285.0089416503906,1.0,0.5864962339401245,0.7309151887893677,0.7309151887893677,1.0,1.0,-3.1155459880828857,1.4011389017105105,1.714407205581665,0.6942193508148193,0.9848552942276,0.9848552942276,0.0,155.99937438964844,160.0,63021.7578125,0.0,2548.874267578125,1.0,279.1434936523437,283.1052551269531,297.0247802734375,300.37457275390625,293.1499938964844,293.1499938964844,278.8500061035156,33381.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8039393424987793,3.803964376449585,9.655180974732502e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9922.1962890625,0.0,1690.8568115234375,2977.34912109375,0.0,4300.0,0.9379001259803772,1.0,0.0,3.0,1.0,0.0
17921100,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9990000128746032,0.6997561454772949,0.5593971014022827,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8778591156005859,0.4214032888412475,0.4006470441818237,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.843023955821991,0.3715406954288482,0.2616488635540008,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.8273715972900391,0.3497532606124878,0.3336518108844757,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.7222070693969727,0.228756308555603,1.0431238412857056,284.8728942871094,284.95001220703125,301.53289794921875,293.90447998046875,299.2123718261719,297.312255859375,284.8691711425781,1.0,0.5872288346290588,0.7291863560676575,0.7291863560676575,1.0,1.0,-3.1201040744781494,1.4026423692703247,1.7174617052078247,0.6947224736213684,0.891323983669281,0.891323983669281,0.0,156.18972778320312,160.0,64004.9296875,0.0,2558.686279296875,1.0,278.8942565917969,282.947998046875,297.09326171875,300.5731811523437,293.1499938964844,293.1499938964844,278.8500061035156,37121.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.780496597290039,3.780522108078003,9.5365436436623e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9615.759765625,0.0,1691.9453125,2977.34912109375,0.0,4300.0,0.9333065152168274,1.0,0.0,3.0,1.0,0.0
17921160,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9990000128746032,0.7004014849662781,0.5606890320777893,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8780243992805481,0.4225900173187256,0.4017951488494873,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8425885438919067,0.3717515170574188,0.2618259191513061,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8271352648735046,0.3502035737037658,0.3341149985790252,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7217570543289185,0.2287866622209549,1.0434517860412598,284.8968200683594,284.95001220703125,301.5474853515625,293.8984069824219,299.2154541015625,297.3070983886719,284.8992919921875,1.0,0.5881286263465881,0.7276098132133484,0.7276098132133484,1.0,1.0,-3.124201536178589,1.403971552848816,1.720229983329773,0.6951521039009094,0.8837944865226746,0.8837944865226746,0.0,156.78709411621094,163.0,63768.359375,0.0,2569.801513671875,1.0,278.8567199707031,282.9735107421875,297.0917053222656,300.522705078125,293.1499938964844,293.1499938964844,279.1499938964844,38634.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.699824571609497,3.699849605560303,9.133885328083124e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8939.40234375,0.0,1609.294189453125,2977.34912109375,0.0,4300.0,0.9185728430747986,1.0,0.0,3.0,1.0,0.0
17921220,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9990000128746032,0.7029600739479065,0.5633090138435364,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8787787556648254,0.4258885383605957,0.4046945869922638,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8421614766120911,0.3731282949447632,0.2626284956932068,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8270158171653748,0.3518690764904022,0.3355201482772827,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7211544513702393,0.2293629348278045,1.045538067817688,285.0189208984375,284.95001220703125,301.574951171875,293.88507080078125,299.22802734375,297.309814453125,285.0174865722656,1.0,0.5904972553253174,0.7244567275047302,0.7244567275047302,1.0,1.0,-3.135993719100952,1.4083260297775269,1.7276676893234253,0.6968408823013306,0.9941605925559998,0.9941605925559998,0.0,158.14187622070312,166.0,63228.2578125,0.0,2599.989501953125,1.0,279.1435852050781,283.10382080078125,297.0111083984375,300.36981201171875,293.1499938964844,293.1499938964844,278.8500061035156,33231.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.817929983139038,3.817955017089844,9.72633415585733e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9947.2783203125,0.0,1706.4808349609375,2977.34912109375,0.0,4300.0,0.9409870505332948,1.0,0.0,3.0,1.0,0.0
17921280,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9990000128746032,0.7029600739479065,0.5633090138435364,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8787787556648254,0.4258885383605957,0.4046945869922638,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8421614766120911,0.3731282949447632,0.2626284956932068,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8270158171653748,0.3518690764904022,0.3355201482772827,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7211544513702393,0.2293629348278045,1.045538067817688,285.0189208984375,284.95001220703125,301.574951171875,293.88507080078125,299.22802734375,297.309814453125,285.0174865722656,1.0,0.5904972553253174,0.7244567275047302,0.7244567275047302,1.0,1.0,-3.135993719100952,1.4083260297775269,1.7276676893234253,0.6968408823013306,0.9941605925559998,0.9941605925559998,0.0,158.14187622070312,166.0,63228.2578125,0.0,2599.989501953125,1.0,279.1435852050781,283.10382080078125,297.0111083984375,300.36981201171875,293.1499938964844,293.1499938964844,278.8500061035156,33231.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.817929983139038,3.817955017089844,9.72633415585733e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9947.2783203125,0.0,1706.4808349609375,2977.34912109375,0.0,4300.0,0.9409870505332948,1.0,0.0,3.0,1.0,0.0
17921340,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.7032877206802368,0.5678694844245911,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8783310055732727,0.4284073114395141,0.4073593616485595,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8406420946121216,0.3736782073974609,0.2632456719875335,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8258706331253052,0.3528676331043243,0.3367310464382171,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7196769714355469,0.229502335190773,1.0471625328063965,284.8984375,284.95001220703125,301.60015869140625,293.870361328125,299.2308349609375,297.2968444824219,284.9008483886719,1.0,0.5933700799942017,0.7213037014007568,0.7213037014007568,1.0,1.0,-3.148834228515625,1.4131139516830444,1.735720157623291,0.6988535523414612,0.892510712146759,0.892510712146759,0.0,160.20486450195312,169.0,64126.75,0.0,2636.244384765625,1.0,278.8561706542969,282.9638671875,297.081298828125,300.5292358398437,293.1499938964844,293.1499938964844,279.1499938964844,38381.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7288975715637207,3.7289228439331055,9.277995900447422e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8974.154296875,0.0,1640.9327392578125,2977.34912109375,0.0,4300.0,0.9247215986251832,1.0,0.0,3.0,1.0,0.0
17921400,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.7032877206802368,0.5678694844245911,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8783310055732727,0.4284073114395141,0.4073593616485595,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8406420946121216,0.3736782073974609,0.2632456719875335,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8258706331253052,0.3528676331043243,0.3367310464382171,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7196769714355469,0.229502335190773,1.0471625328063965,284.8984375,284.95001220703125,301.60015869140625,293.870361328125,299.2308349609375,297.2968444824219,284.9008483886719,1.0,0.5933700799942017,0.7213037014007568,0.7213037014007568,1.0,1.0,-3.148834228515625,1.4131139516830444,1.735720157623291,0.6988535523414612,0.892510712146759,0.892510712146759,0.0,160.20486450195312,169.0,64126.75,0.0,2636.244384765625,1.0,278.8561706542969,282.9638671875,297.081298828125,300.5292358398437,293.1499938964844,293.1499938964844,279.1499938964844,38381.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7288975715637207,3.7289228439331055,9.277995900447422e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8974.154296875,0.0,1640.9327392578125,2977.34912109375,0.0,4300.0,0.9247215986251832,1.0,0.0,3.0,1.0,0.0
17921460,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9990000128746032,0.7044575810432434,0.5727686882019043,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8778895735740662,0.4316904246807098,0.4102658629417419,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8391501307487488,0.3749957978725433,0.2640234529972076,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8247097134590149,0.354471892118454,0.338102638721466,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.718142569065094,0.2300187647342682,1.049121379852295,285.0246887207031,284.95001220703125,301.6233215332031,293.8544006347656,299.2382507324219,297.2940368652344,285.02349853515625,1.0,0.5965474843978882,0.7179065942764282,0.7179065942764282,1.0,1.0,-3.163153648376465,1.418470025062561,1.7446836233139038,0.7010195255279541,1.0,1.0,0.0,162.4541778564453,157.0,63600.328125,0.0,2676.72314453125,1.0,279.1437683105469,283.09869384765625,297.00103759765625,300.3788757324219,293.1499938964844,293.1499938964844,278.8500061035156,33292.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.845124483108521,3.845149993896485,9.865385663943016e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9995.6484375,0.0,1739.9404296875,2977.34912109375,0.0,4300.0,0.9471092224121094,1.0,0.0,3.0,1.0,0.0
17921520,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9990000128746032,0.7044575810432434,0.5727686882019043,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8778895735740662,0.4316904246807098,0.4102658629417419,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8391501307487488,0.3749957978725433,0.2640234529972076,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8247097134590149,0.354471892118454,0.338102638721466,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.718142569065094,0.2300187647342682,1.049121379852295,285.0246887207031,284.95001220703125,301.6233215332031,293.8544006347656,299.2382507324219,297.2940368652344,285.02349853515625,1.0,0.5965474843978882,0.7179065942764282,0.7179065942764282,1.0,1.0,-3.163153648376465,1.418470025062561,1.7446836233139038,0.7010195255279541,1.0,1.0,0.0,162.4541778564453,157.0,63600.328125,0.0,2676.72314453125,1.0,279.1437683105469,283.09869384765625,297.00103759765625,300.3788757324219,293.1499938964844,293.1499938964844,278.8500061035156,33292.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.845124483108521,3.845149993896485,9.865385663943016e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9995.6484375,0.0,1739.9404296875,2977.34912109375,0.0,4300.0,0.9471092224121094,1.0,0.0,3.0,1.0,0.0
17921580,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.7048827409744263,0.5668782591819763,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8827832937240601,0.4341155290603637,0.4127327501773834,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8423518538475037,0.3754452466964721,0.2644813358783722,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8281154036521912,0.3553661704063415,0.3390937149524688,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.720620334148407,0.2300519347190857,1.0496848821640017,284.8896179199219,284.95001220703125,301.6446533203125,293.8373718261719,299.2395324707031,297.2829895019531,284.89117431640625,1.0,0.5947230458259583,0.7145095467567444,0.7145095467567444,1.0,1.0,-3.1614866256713867,1.4161345958709717,1.745352029800415,0.6994754076004028,0.8943807482719421,0.8943807482719421,0.0,160.41636657714844,160.0,64324.52734375,0.0,2662.399658203125,1.0,278.8568420410156,282.9473571777344,297.068603515625,300.53240966796875,293.1499938964844,293.1499938964844,279.1499938964844,38526.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.756561756134033,3.756587266921997,9.416171451448464e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8992.82421875,0.0,1674.4429931640625,2977.34912109375,0.0,4300.0,0.9308617115020752,1.0,0.0,3.0,1.0,0.0
17921640,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.7048827409744263,0.5668782591819763,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8827832937240601,0.4341155290603637,0.4127327501773834,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8423518538475037,0.3754452466964721,0.2644813358783722,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8281154036521912,0.3553661704063415,0.3390937149524688,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.720620334148407,0.2300519347190857,1.0496848821640017,284.8896179199219,284.95001220703125,301.6446533203125,293.8373718261719,299.2395324707031,297.2829895019531,284.89117431640625,1.0,0.5947230458259583,0.7145095467567444,0.7145095467567444,1.0,1.0,-3.1614866256713867,1.4161345958709717,1.745352029800415,0.6994754076004028,0.8943807482719421,0.8943807482719421,0.0,160.41636657714844,160.0,64324.52734375,0.0,2662.399658203125,1.0,278.8568420410156,282.9473571777344,297.068603515625,300.53240966796875,293.1499938964844,293.1499938964844,279.1499938964844,38526.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.756561756134033,3.756587266921997,9.416171451448464e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8992.82421875,0.0,1674.4429931640625,2977.34912109375,0.0,4300.0,0.9308617115020752,1.0,0.0,3.0,1.0,0.0
17921700,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9990000128746032,0.7064514756202698,0.5651942491531372,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8845452666282654,0.4356306493282318,0.413916677236557,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.843336820602417,0.3759773075580597,0.2646698951721191,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8292197585105896,0.3560559749603271,0.3395401537418365,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.721305787563324,0.230215772986412,1.0497386455535889,285.01861572265625,284.95001220703125,301.6546936035156,293.8284912109375,299.2442932128906,297.28515625,285.02166748046875,1.0,0.5946641564369202,0.7128109931945801,0.7128109931945801,1.0,1.0,-3.161697626113892,1.4155046939849854,1.7461928129196167,0.6986432075500488,0.9813753366470336,0.9813753366470336,0.0,159.85122680664062,160.0,63391.5078125,0.0,2659.78662109375,1.0,279.1045837402344,283.0921325683594,296.9902648925781,300.3260803222656,293.1499938964844,293.1499938964844,279.1499938964844,34488.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7926976680755615,3.792722702026367,9.598198857929674e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9283.8603515625,0.0,1686.042236328125,2977.34912109375,0.0,4300.0,0.9378973841667176,1.0,0.0,3.0,1.0,0.0
17921760,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9990000128746032,0.7083292007446289,0.5640460252761841,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8862828612327576,0.4373245537281036,0.4154533445835113,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8443463444709778,0.3767011761665344,0.265129029750824,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8303101062774658,0.3569058775901794,0.340286523103714,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7219941020011902,0.2305068373680114,1.050801157951355,285.01226806640625,284.95001220703125,301.664306640625,293.81939697265625,299.25054931640625,297.29034423828125,285.0108337402344,1.0,0.594983696937561,0.7111769318580627,0.7111769318580627,1.0,1.0,-3.1648874282836914,1.4162770509719849,1.7486103773117063,0.6986895203590393,1.0,1.0,0.0,159.59799194335938,163.0,63510.359375,0.0,2664.760498046875,1.0,279.1437683105469,283.0829772949219,296.97802734375,300.3559265136719,293.1499938964844,293.1499938964844,278.8500061035156,33595.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8552677631378174,3.855293273925781,9.917503120959736e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9980.517578125,0.0,1754.7537841796875,2977.34912109375,0.0,4300.0,0.9497281312942504,1.0,0.0,3.0,1.0,0.0
17921820,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9990000128746032,0.709757387638092,0.565082311630249,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8875877857208252,0.439785897731781,0.4180093705654144,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8443871140480042,0.3771848380565643,0.2656565308570862,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8306530714035034,0.3578238487243652,0.3413649797439575,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7218007445335388,0.2305750101804733,1.0518310070037842,284.89324951171875,284.95001220703125,301.6824951171875,293.8006896972656,299.2533569335937,297.2841491699219,284.89532470703125,1.0,0.5963894128799438,0.7079088091850281,0.7079088091850281,1.0,1.0,-3.1723761558532715,1.418300747871399,1.7540754079818726,0.6990967392921448,0.8942034244537354,0.8942034244537354,0.0,160.2584991455078,166.0,64257.4140625,0.0,2683.253662109375,1.0,278.8568420410156,282.9458312988281,297.03729248046875,300.495361328125,293.1499938964844,293.1499938964844,279.1499938964844,38642.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.753721714019776,3.7537472248077393,9.401939564668282e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8977.923828125,0.0,1671.9893798828125,2977.34912109375,0.0,4300.0,0.9305349588394164,1.0,0.0,3.0,1.0,0.0
17921880,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9990000128746032,0.709757387638092,0.565082311630249,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8875877857208252,0.439785897731781,0.4180093705654144,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8443871140480042,0.3771848380565643,0.2656565308570862,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8306530714035034,0.3578238487243652,0.3413649797439575,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7218007445335388,0.2305750101804733,1.0518310070037842,284.89324951171875,284.95001220703125,301.6824951171875,293.8006896972656,299.2533569335937,297.2841491699219,284.89532470703125,1.0,0.5963894128799438,0.7079088091850281,0.7079088091850281,1.0,1.0,-3.1723761558532715,1.418300747871399,1.7540754079818726,0.6990967392921448,0.8942034244537354,0.8942034244537354,0.0,160.2584991455078,166.0,64257.4140625,0.0,2683.253662109375,1.0,278.8568420410156,282.9458312988281,297.03729248046875,300.495361328125,293.1499938964844,293.1499938964844,279.1499938964844,38642.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.753721714019776,3.7537472248077393,9.401939564668282e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8977.923828125,0.0,1671.9893798828125,2977.34912109375,0.0,4300.0,0.9305349588394164,1.0,0.0,3.0,1.0,0.0
17921940,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.7110127806663513,0.5666614174842834,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8878793120384216,0.4416975975036621,0.4195795357227325,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8439705967903137,0.3779009878635406,0.2659856379032135,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8304279446601868,0.3587120175361633,0.3420204818248749,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.7212929725646973,0.2308216691017151,1.052404284477234,285.0298767089844,284.95001220703125,301.6927795410156,293.7891845703125,299.2574157714844,297.2850341796875,285.0301208496094,1.0,0.5975949764251709,0.7059478759765625,0.7059478759765625,1.0,1.0,-3.1780307292938232,1.4200540781021118,1.757976770401001,0.699533224105835,0.9931614995002748,0.9931614995002748,0.0,161.02056884765625,166.0,63456.63671875,0.0,2698.70068359375,1.0,279.1191711425781,283.0938720703125,296.9527893066406,300.2997131347656,293.1499938964844,293.1499938964844,279.1499938964844,33804.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8134706020355225,3.8134958744049072,9.703627483759192e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9317.7744140625,0.0,1705.591552734375,2977.34912109375,0.0,4300.0,0.941518247127533,1.0,0.0,3.0,1.0,0.0
