time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17922000,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.711900532245636,0.5675332546234131,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8883479833602905,0.4430650174617767,0.4208729565143585,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8439674377441406,0.3784782290458679,0.2663916945457458,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8305153250694275,0.3593882620334625,0.3426626622676849,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.7211710214614868,0.2310557067394256,1.0534555912017822,285.0206298828125,284.95001220703125,301.6993713378906,293.7814025878906,299.2605895996094,297.2867126464844,285.0194702148437,1.0,0.598570704460144,0.7046406269073486,0.7046406269073486,1.0,1.0,-3.183156728744507,1.4218502044677734,1.761306643486023,0.7001638412475586,1.0,1.0,0.0,161.52615356445312,169.0,63593.55078125,0.0,2711.737060546875,1.0,279.1439208984375,283.08367919921875,296.94879150390625,300.3287048339844,293.1499938964844,293.1499938964844,278.8500061035156,33540.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.859361410140991,3.859386920928955,9.938576113199815e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9983.703125,0.0,1759.3489990234375,2977.34912109375,0.0,4300.0,0.950502336025238,1.0,0.0,3.0,1.0,0.0
17922060,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9990000128746032,0.7116495370864868,0.5719711780548096,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8878723978996277,0.445537120103836,0.4235014915466308,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8424441814422607,0.3789395987987518,0.266949862241745,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8293424248695374,0.3602783381938934,0.3437750339508056,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7196702361106873,0.2311169058084488,1.054694890975952,284.8973083496094,284.95001220703125,301.71514892578125,293.7616271972656,299.259033203125,297.274658203125,284.8993530273437,1.0,0.6012879014015198,0.7012782692909241,0.7012782692909241,1.0,1.0,-3.1951546669006348,1.4258540868759155,1.7693004608154297,0.7015380263328552,0.9023444652557372,0.9023444652557372,0.0,163.5294647216797,172.0,64524.9453125,0.0,2746.863525390625,1.0,278.85675048828125,282.9405822753906,297.0132141113281,300.4825134277344,293.1499938964844,293.1499938964844,278.54998779296875,38294.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.774133682250977,3.77415943145752,9.50446860770171e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10177.4873046875,0.0,1693.46240234375,2977.34912109375,0.0,4300.0,0.9347519874572754,1.0,0.0,3.0,1.0,0.0
17922120,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9990000128746032,0.7116495370864868,0.5719711780548096,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8878723978996277,0.445537120103836,0.4235014915466308,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8424441814422607,0.3789395987987518,0.266949862241745,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8293424248695374,0.3602783381938934,0.3437750339508056,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7196702361106873,0.2311169058084488,1.054694890975952,284.8973083496094,284.95001220703125,301.71514892578125,293.7616271972656,299.259033203125,297.274658203125,284.8993530273437,1.0,0.6012879014015198,0.7012782692909241,0.7012782692909241,1.0,1.0,-3.1951546669006348,1.4258540868759155,1.7693004608154297,0.7015380263328552,0.9023444652557372,0.9023444652557372,0.0,163.5294647216797,172.0,64524.9453125,0.0,2746.863525390625,1.0,278.85675048828125,282.9405822753906,297.0132141113281,300.4825134277344,293.1499938964844,293.1499938964844,278.54998779296875,38294.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.774133682250977,3.77415943145752,9.50446860770171e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10177.4873046875,0.0,1693.46240234375,2977.34912109375,0.0,4300.0,0.9347519874572754,1.0,0.0,3.0,1.0,0.0
17922180,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9990000128746032,0.7099151611328125,0.5780114531517029,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8862913846969604,0.4479227066040039,0.425751656293869,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8398958444595337,0.3792721927165985,0.2671931982040405,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8271985054016113,0.3610352873802185,0.3445221781730652,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7172787189483643,0.2310705333948135,1.0547484159469604,284.8939514160156,284.95001220703125,301.7300109863281,293.7416076660156,299.2558288574219,297.26055908203125,284.8951110839844,1.0,0.6041936278343201,0.6979158520698547,0.6979158520698547,1.0,1.0,-3.2063770294189453,1.4294310808181765,1.7769458293914795,0.7026620507240295,0.8403297662734985,0.8403297662734985,0.0,166.0625457763672,160.0,64744.54296875,0.0,2783.549072265625,1.0,278.5582580566406,282.91119384765625,297.0238952636719,300.5164794921875,293.1499938964844,293.1499938964844,278.8500061035156,40338.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.553799867630005,3.553823709487915,8.427121542808891e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9104.9150390625,0.0,1460.3609619140625,2977.34912109375,0.0,4300.0,0.8879081010818481,1.0,0.0,3.0,1.0,0.0
17922240,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9990000128746032,0.7099151611328125,0.5780114531517029,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8862913846969604,0.4479227066040039,0.425751656293869,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8398958444595337,0.3792721927165985,0.2671931982040405,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8271985054016113,0.3610352873802185,0.3445221781730652,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7172787189483643,0.2310705333948135,1.0547484159469604,284.8939514160156,284.95001220703125,301.7300109863281,293.7416076660156,299.2558288574219,297.26055908203125,284.8951110839844,1.0,0.6041936278343201,0.6979158520698547,0.6979158520698547,1.0,1.0,-3.2063770294189453,1.4294310808181765,1.7769458293914795,0.7026620507240295,0.8403297662734985,0.8403297662734985,0.0,166.0625457763672,160.0,64744.54296875,0.0,2783.549072265625,1.0,278.5582580566406,282.91119384765625,297.0238952636719,300.5164794921875,293.1499938964844,293.1499938964844,278.8500061035156,40338.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.553799867630005,3.553823709487915,8.427121542808891e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9104.9150390625,0.0,1460.3609619140625,2977.34912109375,0.0,4300.0,0.8879081010818481,1.0,0.0,3.0,1.0,0.0
17922300,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9990000128746032,0.7099905014038086,0.5761082172393799,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8882400393486023,0.4495611190795898,0.4270804822444916,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8410375118255615,0.3798877000808716,0.2674631774425506,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.828431248664856,0.3617721796035766,0.3450382649898529,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7181096076965332,0.2312798202037811,1.055086374282837,285.0138854980469,284.95001220703125,301.73712158203125,293.73150634765625,299.2578430175781,297.2606201171875,285.0146179199219,1.0,0.6036279797554016,0.6962346434593201,0.6962346434593201,1.0,1.0,-3.2070536613464355,1.428839921951294,1.7782137393951416,0.702164351940155,0.9219725728034972,0.9219725728034972,0.0,165.45262145996094,160.0,63970.69921875,0.0,2781.58642578125,1.0,278.79931640625,283.0436096191406,296.9402770996094,300.3092346191406,293.1499938964844,293.1499938964844,278.8500061035156,34707.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.598698139190674,3.598721504211426,8.641400768283347e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9386.8173828125,0.0,1467.301513671875,2977.34912109375,0.0,4300.0,0.8948147892951965,1.0,0.0,3.0,1.0,0.0
17922360,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9990000128746032,0.7110574245452881,0.5709130167961121,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8921046853065491,0.4512606561183929,0.4286211431026459,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8438861966133118,0.3805760145187378,0.2678968906402588,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8312815427780151,0.362572580575943,0.3457271754741668,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7203581929206848,0.2315485924482345,1.0559351444244385,284.9945068359375,284.95001220703125,301.7441101074219,293.721435546875,299.2614440917969,297.26397705078125,284.9929504394531,1.0,0.6022197008132935,0.6945183873176575,0.6945183873176575,1.0,1.0,-3.20503568649292,1.426967978477478,1.778067708015442,0.7008810043334961,0.927472710609436,0.927472710609436,0.0,163.6078338623047,163.0,64006.421875,0.0,2767.37646484375,1.0,278.84234619140625,283.0271911621094,296.9256591796875,300.3334350585937,293.1499938964844,293.1499938964844,278.54998779296875,33968.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656981706619263,3.6570053100585938,8.923574341679341e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10050.5244140625,0.0,1525.7237548828125,2977.34912109375,0.0,4300.0,0.9051834344863892,1.0,0.0,3.0,1.0,0.0
17922420,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9990000128746032,0.712618350982666,0.5683210492134094,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8953351378440857,0.4538374543190002,0.4311899244785309,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8455991744995117,0.3811091184616089,0.2683854699134826,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8332005739212036,0.3634927570819855,0.3467165231704712,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.721561849117279,0.231654405593872,1.0567419528961182,284.9129638671875,284.95001220703125,301.7576599121094,293.7012939453125,299.2641296386719,297.262451171875,284.9140014648437,1.0,0.602410614490509,0.6910858154296875,0.6910858154296875,1.0,1.0,-3.20774245262146,1.4263933897018433,1.7813490629196167,0.6997267007827759,0.8486922979354858,0.8486922979354858,0.0,162.84669494628906,166.0,64398.00390625,0.0,2768.751708984375,1.0,278.557861328125,282.9275817871094,296.9723815917969,300.4422302246094,293.1499938964844,293.1499938964844,278.8500061035156,38761.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.522088050842285,3.522111415863037,8.277395977529522e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9058.1240234375,0.0,1415.400146484375,2977.34912109375,0.0,4300.0,0.8794607520103455,1.0,0.0,3.0,1.0,0.0
17922480,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9990000128746032,0.712618350982666,0.5683210492134094,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8953351378440857,0.4538374543190002,0.4311899244785309,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8455991744995117,0.3811091184616089,0.2683854699134826,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8332005739212036,0.3634927570819855,0.3467165231704712,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.721561849117279,0.231654405593872,1.0567419528961182,284.9129638671875,284.95001220703125,301.7576599121094,293.7012939453125,299.2641296386719,297.262451171875,284.9140014648437,1.0,0.602410614490509,0.6910858154296875,0.6910858154296875,1.0,1.0,-3.20774245262146,1.4263933897018433,1.7813490629196167,0.6997267007827759,0.8486922979354858,0.8486922979354858,0.0,162.84669494628906,166.0,64398.00390625,0.0,2768.751708984375,1.0,278.557861328125,282.9275817871094,296.9723815917969,300.4422302246094,293.1499938964844,293.1499938964844,278.8500061035156,38761.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.522088050842285,3.522111415863037,8.277395977529522e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9058.1240234375,0.0,1415.400146484375,2977.34912109375,0.0,4300.0,0.8794607520103455,1.0,0.0,3.0,1.0,0.0
17922540,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9990000128746032,0.7149525880813599,0.5685400366783142,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8972837328910828,0.4571102559566498,0.4340939521789551,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8462103605270386,0.382313460111618,0.2690975666046142,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8340268731117249,0.3649563193321228,0.3479548096656799,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7218151092529297,0.232111856341362,1.0583345890045166,285.0024719238281,284.95001220703125,301.7708435058594,293.68133544921875,299.2707214355469,297.2680969238281,285.00152587890625,1.0,0.6037651896476746,0.6876533031463623,0.6876533031463623,1.0,1.0,-3.2157511711120605,1.4282327890396118,1.7875182628631592,0.6999137997627258,0.9353150725364684,0.9353150725364684,0.0,163.2645263671875,169.0,63868.37109375,0.0,2787.4306640625,1.0,278.84149169921875,283.0303955078125,296.8838806152344,300.2786865234375,293.1499938964844,293.1499938964844,278.54998779296875,33376.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6452348232269287,3.64525842666626,8.866339271662582e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10017.955078125,0.0,1508.271484375,2977.34912109375,0.0,4300.0,0.9023374319076538,1.0,0.0,3.0,1.0,0.0
17922600,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9990000128746032,0.7149525880813599,0.5685400366783142,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8972837328910828,0.4571102559566498,0.4340939521789551,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8462103605270386,0.382313460111618,0.2690975666046142,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8340268731117249,0.3649563193321228,0.3479548096656799,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7218151092529297,0.232111856341362,1.0583345890045166,285.0024719238281,284.95001220703125,301.7708435058594,293.68133544921875,299.2707214355469,297.2680969238281,285.00152587890625,1.0,0.6037651896476746,0.6876533031463623,0.6876533031463623,1.0,1.0,-3.2157511711120605,1.4282327890396118,1.7875182628631592,0.6999137997627258,0.9353150725364684,0.9353150725364684,0.0,163.2645263671875,169.0,63868.37109375,0.0,2787.4306640625,1.0,278.84149169921875,283.0303955078125,296.8838806152344,300.2786865234375,293.1499938964844,293.1499938964844,278.54998779296875,33376.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6452348232269287,3.64525842666626,8.866339271662582e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10017.955078125,0.0,1508.271484375,2977.34912109375,0.0,4300.0,0.9023374319076538,1.0,0.0,3.0,1.0,0.0
17922660,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9990000128746032,0.7149149775505066,0.5716496706008911,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8974258303642273,0.4596076607704162,0.4366693794727325,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8452054858207703,0.3827266097068786,0.2695631682872772,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8333374261856079,0.3657729029655456,0.348931074142456,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.7207812070846558,0.2321553528308868,1.0592716932296753,284.9135437011719,284.95001220703125,301.7838134765625,293.66168212890625,299.2702331542969,297.2611389160156,284.91473388671875,1.0,0.6058936715126038,0.6844006776809692,0.6844006776809692,1.0,1.0,-3.2254488468170166,1.430876851081848,1.794572114944458,0.7006783485412598,0.8545292019844055,0.8545292019844055,0.0,164.740478515625,172.0,64513.7421875,0.0,2815.489013671875,1.0,278.5578308105469,282.920654296875,296.9403076171875,300.4119873046875,293.1499938964844,293.1499938964844,278.8500061035156,38341.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5338685512542725,3.5338919162750244,8.332860375048767e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9063.0478515625,0.0,1424.727294921875,2977.34912109375,0.0,4300.0,0.8816807866096497,1.0,0.0,3.0,1.0,0.0
17922720,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9990000128746032,0.7149149775505066,0.5716496706008911,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8974258303642273,0.4596076607704162,0.4366693794727325,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8452054858207703,0.3827266097068786,0.2695631682872772,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8333374261856079,0.3657729029655456,0.348931074142456,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.7207812070846558,0.2321553528308868,1.0592716932296753,284.9135437011719,284.95001220703125,301.7838134765625,293.66168212890625,299.2702331542969,297.2611389160156,284.91473388671875,1.0,0.6058936715126038,0.6844006776809692,0.6844006776809692,1.0,1.0,-3.2254488468170166,1.430876851081848,1.794572114944458,0.7006783485412598,0.8545292019844055,0.8545292019844055,0.0,164.740478515625,172.0,64513.7421875,0.0,2815.489013671875,1.0,278.5578308105469,282.920654296875,296.9403076171875,300.4119873046875,293.1499938964844,293.1499938964844,278.8500061035156,38341.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5338685512542725,3.5338919162750244,8.332860375048767e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9063.0478515625,0.0,1424.727294921875,2977.34912109375,0.0,4300.0,0.8816807866096497,1.0,0.0,3.0,1.0,0.0
17922780,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9990000128746032,0.715226411819458,0.5754649639129639,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8974108099937439,0.4628345668315887,0.4395623803138733,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8440892100334167,0.3838420510292053,0.2702374160289764,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.83249831199646,0.3671513795852661,0.350125640630722,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7195999026298523,0.2325570285320282,1.0608092546463013,285.0058288574219,284.95001220703125,301.7968139648437,293.6425476074219,299.2738647460937,297.2615051269531,285.0048522949219,1.0,0.6085406541824341,0.6811479926109314,0.6811479926109314,1.0,1.0,-3.2376065254211426,1.4346213340759275,1.8029850721359253,0.7019445300102234,0.9443962574005128,0.9443962574005128,0.0,166.5658721923828,175.0,64107.6171875,0.0,2850.74658203125,1.0,278.84161376953125,283.02520751953125,296.8584899902344,300.26275634765625,293.1499938964844,293.1499938964844,278.54998779296875,33150.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663661003112793,3.663684606552124,8.956201327237068e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10045.7490234375,0.0,1527.0225830078125,2977.34912109375,0.0,4300.0,0.9063259959220886,1.0,0.0,3.0,1.0,0.0
17922840,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9990000128746032,0.715226411819458,0.5754649639129639,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8974108099937439,0.4628345668315887,0.4395623803138733,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8440892100334167,0.3838420510292053,0.2702374160289764,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.83249831199646,0.3671513795852661,0.350125640630722,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7195999026298523,0.2325570285320282,1.0608092546463013,285.0058288574219,284.95001220703125,301.7968139648437,293.6425476074219,299.2738647460937,297.2615051269531,285.0048522949219,1.0,0.6085406541824341,0.6811479926109314,0.6811479926109314,1.0,1.0,-3.2376065254211426,1.4346213340759275,1.8029850721359253,0.7019445300102234,0.9443962574005128,0.9443962574005128,0.0,166.5658721923828,175.0,64107.6171875,0.0,2850.74658203125,1.0,278.84161376953125,283.02520751953125,296.8584899902344,300.26275634765625,293.1499938964844,293.1499938964844,278.54998779296875,33150.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663661003112793,3.663684606552124,8.956201327237068e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10045.7490234375,0.0,1527.0225830078125,2977.34912109375,0.0,4300.0,0.9063259959220886,1.0,0.0,3.0,1.0,0.0
17922900,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9990000128746032,0.7144653797149658,0.5778005719184875,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8971662521362305,0.4641103446483612,0.4409965574741363,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8433331251144409,0.3840686976909637,0.2705694437026977,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8318883776664734,0.3675710260868072,0.3507198393344879,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7188546657562256,0.2325930297374725,1.061638355255127,284.8790283203125,284.95001220703125,301.8033752441406,293.6332092285156,299.2733459472656,297.257568359375,284.87725830078125,1.0,0.6100219488143921,0.6795216798782349,0.6795216798782349,1.0,1.0,-3.2442526817321777,1.4367263317108154,1.8075262308120728,0.7027338147163391,0.8577311038970947,0.8577311038970947,0.0,167.65609741210938,175.0,65038.12890625,0.0,2870.62939453125,1.0,278.59735107421875,282.8805236816406,296.9247131347656,300.459228515625,293.1499938964844,293.1499938964844,278.54998779296875,37456.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.633001089096069,3.633025169372559,8.806925961835077e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9750.912109375,0.0,1525.1834716796875,2977.34912109375,0.0,4300.0,0.9003270268440247,1.0,0.0,3.0,1.0,0.0
17922960,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9990000128746032,0.7132230401039124,0.580943763256073,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8962854743003845,0.4652811586856842,0.442129909992218,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.841989278793335,0.3841759860515594,0.2706752121448517,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8307374715805054,0.3678854703903198,0.3510615527629852,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.7176181077957153,0.2325412184000015,1.0616652965545654,284.9120178222656,284.95001220703125,301.8099975585937,293.6240539550781,299.2720031738281,297.2522277832031,284.9135437011719,1.0,0.6115108132362366,0.6777743697166443,0.6777743697166443,1.0,1.0,-3.249966144561768,1.43831205368042,1.811654090881348,0.7031875848770142,0.8609384894371033,0.8609384894371033,0.0,168.9871368408203,163.0,64872.81640625,0.0,2889.96826171875,1.0,278.55780029296875,282.91015625,296.9215087890625,300.4100341796875,293.1499938964844,293.1499938964844,278.8500061035156,38217.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5616800785064697,3.561703681945801,8.464535312668886e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9097.0576171875,0.0,1453.3016357421875,2977.34912109375,0.0,4300.0,0.8877001404762268,1.0,0.0,3.0,1.0,0.0
17923020,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9990000128746032,0.7132885456085205,0.5744186043739319,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.90164452791214,0.4684226512908935,0.4448135793209076,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8455115556716919,0.3851819038391113,0.2711767852306366,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8343697190284729,0.3691462278366089,0.3520159721374511,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7202902436256409,0.2328326553106308,1.062101125717163,284.9976501464844,284.95001220703125,301.82354736328125,293.6063537597656,299.2755126953125,297.2536315917969,284.9960632324219,1.0,0.6095036864280701,0.6742797493934631,0.6742797493934631,1.0,1.0,-3.247644662857056,1.4349673986434937,1.8126771450042725,0.7008380889892578,0.9441908597946168,0.9441908597946168,0.0,166.67799377441406,166.0,64232.6015625,0.0,2872.298828125,1.0,278.841796875,283.0116271972656,296.8402404785156,300.255615234375,293.1499938964844,293.1499938964844,278.54998779296875,33415.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.683430194854736,3.6834542751312256,9.053118219526368e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10061.83203125,0.0,1551.1689453125,2977.34912109375,0.0,4300.0,0.9108819365501404,1.0,0.0,3.0,1.0,0.0
17923080,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9990000128746032,0.7132885456085205,0.5744186043739319,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.90164452791214,0.4684226512908935,0.4448135793209076,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8455115556716919,0.3851819038391113,0.2711767852306366,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8343697190284729,0.3691462278366089,0.3520159721374511,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7202902436256409,0.2328326553106308,1.062101125717163,284.9976501464844,284.95001220703125,301.82354736328125,293.6063537597656,299.2755126953125,297.2536315917969,284.9960632324219,1.0,0.6095036864280701,0.6742797493934631,0.6742797493934631,1.0,1.0,-3.247644662857056,1.4349673986434937,1.8126771450042725,0.7008380889892578,0.9441908597946168,0.9441908597946168,0.0,166.67799377441406,166.0,64232.6015625,0.0,2872.298828125,1.0,278.841796875,283.0116271972656,296.8402404785156,300.255615234375,293.1499938964844,293.1499938964844,278.54998779296875,33415.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.683430194854736,3.6834542751312256,9.053118219526368e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10061.83203125,0.0,1551.1689453125,2977.34912109375,0.0,4300.0,0.9108819365501404,1.0,0.0,3.0,1.0,0.0
17923140,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.71354740858078,0.5722623467445374,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9040203094482422,0.4700399041175842,0.4465365409851074,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8468023538589478,0.3853612244129181,0.2714528739452362,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8357821702957153,0.36959308385849,0.3525988161563873,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7211962938308716,0.2327912747859954,1.0623525381088257,284.8766174316406,284.95001220703125,301.83306884765625,293.5948486328125,299.2760009765625,297.25079345703125,284.8811950683594,1.0,0.6094590425491333,0.6719034314155579,0.6719034314155579,1.0,1.0,-3.2484476566314697,1.4338209629058838,1.814626693725586,0.6994990706443787,0.8484414219856262,0.8484414219856262,0.0,165.97775268554688,166.0,64765.953125,0.0,2870.11474609375,1.0,278.5741577148437,282.88006591796875,296.9061584472656,300.41571044921875,293.1499938964844,293.1499938964844,278.54998779296875,39559.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5897669792175293,3.5897910594940186,8.598561862527276e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9649.5986328125,0.0,1493.378173828125,2977.34912109375,0.0,4300.0,0.8935661315917969,1.0,0.0,3.0,1.0,0.0
17923200,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9990000128746032,0.7136090993881226,0.5722779035568237,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.904490053653717,0.4708179533481598,0.4472116827964782,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8468216061592102,0.3854515552520752,0.2714795470237732,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8358943462371826,0.3698049187660217,0.3527597784996032,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7211440205574036,0.2327646911144256,1.0621360540390017,284.9049377441406,284.95001220703125,301.837646484375,293.5895690917969,299.2762451171875,297.2493896484375,284.9062805175781,1.0,0.6096097230911255,0.670785129070282,0.670785129070282,1.0,1.0,-3.249241828918457,1.4334585666656494,1.815783262252808,0.6989933252334595,0.8551265001296997,0.8551265001296997,0.0,166.01853942871094,169.0,64677.4140625,0.0,2872.00732421875,1.0,278.5575866699219,282.9017028808594,296.89453125,300.377197265625,293.1499938964844,293.1499938964844,278.8500061035156,38735.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.557647943496704,3.557671546936035,8.44538078581536e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9067.900390625,0.0,1452.7781982421875,2977.34912109375,0.0,4300.0,0.887225866317749,1.0,0.0,3.0,1.0,0.0
17923260,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9990000128746032,0.714820921421051,0.5727058053016663,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9062671065330504,0.4740327298641205,0.4500297605991363,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.847201943397522,0.386502593755722,0.272064208984375,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8364799618721008,0.3710987865924835,0.3538146615028381,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7211906909942627,0.2331104278564453,1.063149333000183,285.00048828125,284.95001220703125,301.8525085449219,293.57391357421875,299.2820129394531,297.2530822753906,284.9996032714844,1.0,0.6108607053756714,0.6675351858139038,0.6675351858139038,1.0,1.0,-3.2563276290893555,1.434589385986328,1.821738362312317,0.6986080408096313,0.942813515663147,0.942813515663147,0.0,166.46913146972656,172.0,64106.0,0.0,2889.37744140625,1.0,278.8417358398437,283.0111694335937,296.80810546875,300.21405029296875,293.1499938964844,293.1499938964844,278.54998779296875,33455.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.675816059112549,3.67583966255188,9.015728323902296e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10034.384765625,0.0,1542.90576171875,2977.34912109375,0.0,4300.0,0.9092787504196168,1.0,0.0,3.0,1.0,0.0
17923320,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9990000128746032,0.714820921421051,0.5727058053016663,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9062671065330504,0.4740327298641205,0.4500297605991363,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.847201943397522,0.386502593755722,0.272064208984375,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8364799618721008,0.3710987865924835,0.3538146615028381,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7211906909942627,0.2331104278564453,1.063149333000183,285.00048828125,284.95001220703125,301.8525085449219,293.57391357421875,299.2820129394531,297.2530822753906,284.9996032714844,1.0,0.6108607053756714,0.6675351858139038,0.6675351858139038,1.0,1.0,-3.2563276290893555,1.434589385986328,1.821738362312317,0.6986080408096313,0.942813515663147,0.942813515663147,0.0,166.46913146972656,172.0,64106.0,0.0,2889.37744140625,1.0,278.8417358398437,283.0111694335937,296.80810546875,300.21405029296875,293.1499938964844,293.1499938964844,278.54998779296875,33455.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.675816059112549,3.67583966255188,9.015728323902296e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10034.384765625,0.0,1542.90576171875,2977.34912109375,0.0,4300.0,0.9092787504196168,1.0,0.0,3.0,1.0,0.0
17923380,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.7137548327445984,0.575880765914917,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9062946438789368,0.4764798283576965,0.4525630474090576,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8460868000984192,0.3867965936660766,0.2724473774433136,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.835656464099884,0.3717728853225708,0.3546576499938965,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7200561761856079,0.2330668717622757,1.063707947731018,284.91021728515625,284.95001220703125,301.8682861328125,293.5594787597656,299.2828063964844,297.24725341796875,284.9115905761719,1.0,0.6128906011581421,0.6642851829528809,0.6642851829528809,1.0,1.0,-3.265339136123657,1.4365390539169312,1.8287999629974363,0.6987007856369019,0.859218418598175,0.859218418598175,0.0,167.94398498535156,175.0,64759.5078125,0.0,2916.578125,1.0,278.5575866699219,282.8999938964844,296.86883544921875,300.3519287109375,293.1499938964844,293.1499938964844,278.8500061035156,38431.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5636701583862305,3.563693761825561,8.473996331304079e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9071.5439453125,0.0,1456.99267578125,2977.34912109375,0.0,4300.0,0.8883277773857117,1.0,0.0,3.0,1.0,0.0
17923440,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.7137548327445984,0.575880765914917,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9062946438789368,0.4764798283576965,0.4525630474090576,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8460868000984192,0.3867965936660766,0.2724473774433136,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.835656464099884,0.3717728853225708,0.3546576499938965,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7200561761856079,0.2330668717622757,1.063707947731018,284.91021728515625,284.95001220703125,301.8682861328125,293.5594787597656,299.2828063964844,297.24725341796875,284.9115905761719,1.0,0.6128906011581421,0.6642851829528809,0.6642851829528809,1.0,1.0,-3.265339136123657,1.4365390539169312,1.8287999629974363,0.6987007856369019,0.859218418598175,0.859218418598175,0.0,167.94398498535156,175.0,64759.5078125,0.0,2916.578125,1.0,278.5575866699219,282.8999938964844,296.86883544921875,300.3519287109375,293.1499938964844,293.1499938964844,278.8500061035156,38431.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5636701583862305,3.563693761825561,8.473996331304079e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9071.5439453125,0.0,1456.99267578125,2977.34912109375,0.0,4300.0,0.8883277773857117,1.0,0.0,3.0,1.0,0.0
17923500,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9990000128746032,0.7134310603141785,0.5779609680175781,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9060508012771606,0.4780427515506744,0.4538562297821045,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8453108072280884,0.3872590661048889,0.2726459205150604,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8350273966789246,0.3723625242710113,0.3550818860530853,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7192811369895935,0.2331908047199249,1.063920259475708,285.0226745605469,284.95001220703125,301.8765563964844,293.55279541015625,299.2851867675781,297.2474975585937,285.0238647460937,1.0,0.614086925983429,0.6626602411270142,0.6626602411270142,1.0,1.0,-3.2703962326049805,1.4377514123916626,1.8326448202133176,0.698806643486023,0.9398976564407348,0.9398976564407348,0.0,168.87353515625,175.0,64087.07421875,0.0,2932.47509765625,1.0,278.7997436523437,283.0245056152344,296.7955322265625,300.1630859375,293.1499938964844,293.1499938964844,278.8500061035156,33788.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.621115684509277,3.621139049530029,8.749396442908619e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9366.046875,0.0,1484.85302734375,2977.34912109375,0.0,4300.0,0.8988548517227173,1.0,0.0,3.0,1.0,0.0
17923560,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9990000128746032,0.7131403684616089,0.5797467231750488,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9061770439147948,0.4797056019306183,0.4554360508918762,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8448817729949951,0.3878290951251983,0.2730526924133301,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.834703803062439,0.3730435371398926,0.3557371795177459,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7187777161598206,0.233387678861618,1.064855456352234,285.00714111328125,284.95001220703125,301.8851623535156,293.54644775390625,299.28826904296875,297.2489624023437,285.00567626953125,1.0,0.6154406070709229,0.6609533429145813,0.6609533429145813,1.0,1.0,-3.276843547821045,1.4395334720611572,1.837310075759888,0.699185848236084,0.9517168998718262,0.9517168998718262,0.0,169.76522827148438,163.0,64321.46484375,0.0,2951.161865234375,1.0,278.8426208496094,283.0090026855469,296.7891540527344,300.2036437988281,293.1499938964844,293.1499938964844,278.54998779296875,33131.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.691699981689453,3.6917238235473633,9.093814128391386e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10063.3125,0.0,1558.3541259765625,2977.34912109375,0.0,4300.0,0.9124388098716736,1.0,0.0,3.0,1.0,0.0
17923620,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9990000128746032,0.7116893529891968,0.5732970833778381,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.911617398262024,0.4820587038993835,0.4577910900115967,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8481446504592896,0.388016790151596,0.2732920944690704,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8381054997444153,0.3736085295677185,0.3563804924488067,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7212355136871338,0.2332408428192138,1.0644574165344238,284.90252685546875,284.95001220703125,301.9033203125,293.53497314453125,299.2893981933594,297.24346923828125,284.90362548828125,1.0,0.6131364703178406,0.6575395464897156,0.6575395464897156,1.0,1.0,-3.2725324630737305,1.4349896907806396,1.8375426530838013,0.6960617899894714,0.8583043217658997,0.8583043217658997,0.0,167.39910888671875,166.0,64817.03515625,0.0,2928.769775390625,1.0,278.55743408203125,282.8877868652344,296.85552978515625,300.3451538085937,293.1499938964844,293.1499938964844,278.8500061035156,38673.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.576695442199707,3.576719284057617,8.536055133845366e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9073.1982421875,0.0,1472.73779296875,2977.34912109375,0.0,4300.0,0.8912647366523743,1.0,0.0,3.0,1.0,0.0
17923680,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9990000128746032,0.7116893529891968,0.5732970833778381,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.911617398262024,0.4820587038993835,0.4577910900115967,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8481446504592896,0.388016790151596,0.2732920944690704,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8381054997444153,0.3736085295677185,0.3563804924488067,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7212355136871338,0.2332408428192138,1.0644574165344238,284.90252685546875,284.95001220703125,301.9033203125,293.53497314453125,299.2893981933594,297.24346923828125,284.90362548828125,1.0,0.6131364703178406,0.6575395464897156,0.6575395464897156,1.0,1.0,-3.2725324630737305,1.4349896907806396,1.8375426530838013,0.6960617899894714,0.8583043217658997,0.8583043217658997,0.0,167.39910888671875,166.0,64817.03515625,0.0,2928.769775390625,1.0,278.55743408203125,282.8877868652344,296.85552978515625,300.3451538085937,293.1499938964844,293.1499938964844,278.8500061035156,38673.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.576695442199707,3.576719284057617,8.536055133845366e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9073.1982421875,0.0,1472.73779296875,2977.34912109375,0.0,4300.0,0.8912647366523743,1.0,0.0,3.0,1.0,0.0
17923740,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9990000128746032,0.7131673097610474,0.5700423717498779,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9156206250190736,0.4852322041988373,0.4605032801628113,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8501744866371155,0.3889809846878052,0.273768663406372,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8402748107910156,0.3748065829277038,0.3572816252708435,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7226065397262573,0.2335201203823089,1.064858317375183,284.9976806640625,284.95001220703125,301.9230041503906,293.5251770019531,299.296630859375,297.247314453125,284.99676513671875,1.0,0.613036572933197,0.6541257500648499,0.6541257500648499,1.0,1.0,-3.273998260498047,1.433148741722107,1.84084951877594,0.6937296986579895,0.9438620805740356,0.9438620805740356,0.0,166.34860229492188,169.0,64130.13671875,0.0,2926.042236328125,1.0,278.84185791015625,282.9993591308594,296.7711181640625,300.1785888671875,293.1499938964844,293.1499938964844,278.54998779296875,33588.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.687736034393311,3.6877601146698,9.07429637209134e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10030.080078125,0.0,1557.330810546875,2977.34912109375,0.0,4300.0,0.9120413064956664,1.0,0.0,3.0,1.0,0.0
17923800,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9990000128746032,0.7131673097610474,0.5700423717498779,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9156206250190736,0.4852322041988373,0.4605032801628113,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8501744866371155,0.3889809846878052,0.273768663406372,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8402748107910156,0.3748065829277038,0.3572816252708435,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7226065397262573,0.2335201203823089,1.064858317375183,284.9976806640625,284.95001220703125,301.9230041503906,293.5251770019531,299.296630859375,297.247314453125,284.99676513671875,1.0,0.613036572933197,0.6541257500648499,0.6541257500648499,1.0,1.0,-3.273998260498047,1.433148741722107,1.84084951877594,0.6937296986579895,0.9438620805740356,0.9438620805740356,0.0,166.34860229492188,169.0,64130.13671875,0.0,2926.042236328125,1.0,278.84185791015625,282.9993591308594,296.7711181640625,300.1785888671875,293.1499938964844,293.1499938964844,278.54998779296875,33588.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.687736034393311,3.6877601146698,9.07429637209134e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10030.080078125,0.0,1557.330810546875,2977.34912109375,0.0,4300.0,0.9120413064956664,1.0,0.0,3.0,1.0,0.0
