time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17923860,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9990000128746032,0.7126971483230591,0.5709233283996582,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.916959583759308,0.4876559674739837,0.4629811644554138,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8500691652297974,0.3892183303833008,0.2740863561630249,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8404160141944885,0.3754114806652069,0.3580245673656463,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7223132848739624,0.2334486842155456,1.065118432044983,284.9079895019531,284.95001220703125,301.9443359375,293.5172119140625,299.3001708984375,297.2430725097656,284.9093933105469,1.0,0.6141309142112732,0.6509057879447937,0.6509057879447937,1.0,1.0,-3.279624938964844,1.4332683086395264,1.8463566303253167,0.6926547288894653,0.8588292598724365,0.8588292598724365,0.0,166.8912811279297,172.0,64712.42578125,0.0,2941.04052734375,1.0,278.5575256347656,282.8896179199219,296.8338928222656,300.3143005371094,293.1499938964844,293.1499938964844,278.8500061035156,38588.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.569431066513061,3.5694546699523926,8.501416459694155e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9057.0927734375,0.0,1464.302490234375,2977.34912109375,0.0,4300.0,0.8897263407707214,1.0,0.0,3.0,1.0,0.0
17923920,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9990000128746032,0.7126971483230591,0.5709233283996582,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.916959583759308,0.4876559674739837,0.4629811644554138,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8500691652297974,0.3892183303833008,0.2740863561630249,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8404160141944885,0.3754114806652069,0.3580245673656463,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7223132848739624,0.2334486842155456,1.065118432044983,284.9079895019531,284.95001220703125,301.9443359375,293.5172119140625,299.3001708984375,297.2430725097656,284.9093933105469,1.0,0.6141309142112732,0.6509057879447937,0.6509057879447937,1.0,1.0,-3.279624938964844,1.4332683086395264,1.8463566303253167,0.6926547288894653,0.8588292598724365,0.8588292598724365,0.0,166.8912811279297,172.0,64712.42578125,0.0,2941.04052734375,1.0,278.5575256347656,282.8896179199219,296.8338928222656,300.3143005371094,293.1499938964844,293.1499938964844,278.8500061035156,38588.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.569431066513061,3.5694546699523926,8.501416459694155e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9057.0927734375,0.0,1464.302490234375,2977.34912109375,0.0,4300.0,0.8897263407707214,1.0,0.0,3.0,1.0,0.0
17923980,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9990000128746032,0.7126712799072266,0.5732176899909973,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9177166223526,0.4908938109874725,0.4658423960208893,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8495365381240845,0.3902159631252289,0.2746526598930359,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8401036858558655,0.3766369223594665,0.3590396642684936,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7216189503669739,0.2337601482868194,1.0661163330078125,285.0057373046875,284.95001220703125,301.9674987792969,293.5112609863281,299.30865478515625,297.2460327148437,285.0048522949219,1.0,0.6160538792610168,0.6476858258247375,0.6476858258247375,1.0,1.0,-3.288919687271118,1.4350244998931885,1.8538953065872192,0.6923071146011353,0.9507689476013184,0.9507689476013184,0.0,168.06796264648438,175.0,64228.61328125,0.0,2967.486083984375,1.0,278.84185791015625,283.0005798339844,296.7575988769531,300.1659545898437,293.1499938964844,293.1499938964844,278.54998779296875,33296.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6924314498901367,3.692455291748047,9.09741856958135e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10040.3369140625,0.0,1560.428466796875,2977.34912109375,0.0,4300.0,0.9129292368888856,1.0,0.0,3.0,1.0,0.0
17924040,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9990000128746032,0.7126712799072266,0.5732176899909973,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9177166223526,0.4908938109874725,0.4658423960208893,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8495365381240845,0.3902159631252289,0.2746526598930359,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8401036858558655,0.3766369223594665,0.3590396642684936,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7216189503669739,0.2337601482868194,1.0661163330078125,285.0057373046875,284.95001220703125,301.9674987792969,293.5112609863281,299.30865478515625,297.2460327148437,285.0048522949219,1.0,0.6160538792610168,0.6476858258247375,0.6476858258247375,1.0,1.0,-3.288919687271118,1.4350244998931885,1.8538953065872192,0.6923071146011353,0.9507689476013184,0.9507689476013184,0.0,168.06796264648438,175.0,64228.61328125,0.0,2967.486083984375,1.0,278.84185791015625,283.0005798339844,296.7575988769531,300.1659545898437,293.1499938964844,293.1499938964844,278.54998779296875,33296.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6924314498901367,3.692455291748047,9.09741856958135e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10040.3369140625,0.0,1560.428466796875,2977.34912109375,0.0,4300.0,0.9129292368888856,1.0,0.0,3.0,1.0,0.0
17924100,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9990000128746032,0.7117235660552979,0.5749909281730652,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9177060723304749,0.4921569228172302,0.4672695100307464,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8489797711372375,0.3903840482234955,0.2749411761760711,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8396683931350708,0.3769799172878265,0.3595581352710724,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7210500240325928,0.233753889799118,1.0667284727096558,284.8785095214844,284.95001220703125,301.9798278808594,293.5090637207031,299.31121826171875,297.2440185546875,284.8766784667969,1.0,0.6172594428062439,0.6460758447647095,0.6460758447647095,1.0,1.0,-3.2944767475128174,1.436283826828003,1.858192801475525,0.6923625469207764,0.8637018203735352,0.8637018203735352,0.0,168.91346740722656,175.0,65174.97265625,0.0,2984.15380859375,1.0,278.5966796875,282.85498046875,296.8288269042969,300.3671264648437,293.1499938964844,293.1499938964844,278.54998779296875,37466.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6622369289398193,3.662261486053467,8.949240850597562e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9745.4873046875,0.0,1557.8369140625,2977.34912109375,0.0,4300.0,0.9069163799285888,1.0,0.0,3.0,1.0,0.0
17924160,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.7102617025375366,0.5777192115783691,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.91687273979187,0.4933039247989654,0.4683763682842254,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8477481603622437,0.3904247581958771,0.2749987542629242,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8386097550392151,0.3772112131118774,0.3598179817199707,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7199310064315796,0.2336496859788894,1.0665161609649658,284.9101867675781,284.95001220703125,301.9927062988281,293.5074462890625,299.3131103515625,297.2406616210937,284.91180419921875,1.0,0.618513286113739,0.6443850994110107,0.6443850994110107,1.0,1.0,-3.299215316772461,1.4370849132537842,1.8621305227279663,0.6921250820159912,0.8655292391777039,0.8655292391777039,0.0,170.05184936523438,163.0,64995.10546875,0.0,3000.760498046875,1.0,278.5575561523437,282.88348388671875,296.8309631347656,300.3228759765625,293.1499938964844,293.1499938964844,278.8500061035156,38297.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5899498462677,3.5899736881256104,8.599437251177733e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9086.9267578125,0.0,1484.2847900390625,2977.34912109375,0.0,4300.0,0.8940064907073975,1.0,0.0,3.0,1.0,0.0
17924220,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9990000128746032,0.7098071575164795,0.5705212950706482,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9233502149581908,0.4964591264724731,0.4710433483123779,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8515887260437012,0.3913293182849884,0.2754132449626922,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8425281047821045,0.3783395886421203,0.3606257736682892,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7227559089660645,0.2338489443063736,1.066459059715271,285.0001220703125,284.95001220703125,302.0201416015625,293.5058898925781,299.3223571777344,297.2434387207031,284.9980773925781,1.0,0.6161402463912964,0.6410036087036133,0.6410036087036133,1.0,1.0,-3.2951900959014893,1.4323649406433103,1.8628251552581787,0.6885709762573242,0.9521540999412536,0.9521540999412536,0.0,167.44058227539062,166.0,64346.6953125,0.0,2977.409423828125,1.0,278.84283447265625,282.9892272949219,296.7592163085937,300.1773986816406,293.1499938964844,293.1499938964844,278.54998779296875,33365.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.711380004882813,3.7114040851593018,9.191028880195518e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10063.39453125,0.0,1582.493408203125,2977.34912109375,0.0,4300.0,0.9169036746025084,1.0,0.0,3.0,1.0,0.0
17924280,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9990000128746032,0.7098071575164795,0.5705212950706482,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9233502149581908,0.4964591264724731,0.4710433483123779,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8515887260437012,0.3913293182849884,0.2754132449626922,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8425281047821045,0.3783395886421203,0.3606257736682892,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7227559089660645,0.2338489443063736,1.066459059715271,285.0001220703125,284.95001220703125,302.0201416015625,293.5058898925781,299.3223571777344,297.2434387207031,284.9980773925781,1.0,0.6161402463912964,0.6410036087036133,0.6410036087036133,1.0,1.0,-3.2951900959014893,1.4323649406433103,1.8628251552581787,0.6885709762573242,0.9521540999412536,0.9521540999412536,0.0,167.44058227539062,166.0,64346.6953125,0.0,2977.409423828125,1.0,278.84283447265625,282.9892272949219,296.7592163085937,300.1773986816406,293.1499938964844,293.1499938964844,278.54998779296875,33365.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.711380004882813,3.7114040851593018,9.191028880195518e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10063.39453125,0.0,1582.493408203125,2977.34912109375,0.0,4300.0,0.9169036746025084,1.0,0.0,3.0,1.0,0.0
17924340,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9990000128746032,0.7095670104026794,0.5679824352264404,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9263868927955629,0.4982257187366485,0.472918301820755,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8530452847480774,0.3914310932159424,0.2756383419036865,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.844108521938324,0.378718227148056,0.3611481785774231,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.7237442135810852,0.2337380349636078,1.066382646560669,284.8849792480469,284.95001220703125,302.0426025390625,293.50634765625,299.3271179199219,297.2402648925781,284.88916015625,1.0,0.6159131526947021,0.6384336948394775,0.6384336948394775,1.0,1.0,-3.295186996459961,1.430184841156006,1.865002155303955,0.6862390041351318,0.8573207855224609,0.8573207855224609,0.0,166.5740203857422,166.0,64906.14453125,0.0,2972.553466796875,1.0,278.56768798828125,282.8621826171875,296.8355407714844,300.3404541015625,293.1499938964844,293.1499938964844,278.54998779296875,39419.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.607991933822632,3.608016014099121,8.686091064191714e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9641.5234375,0.0,1512.2247314453125,2977.34912109375,0.0,4300.0,0.8981603980064392,1.0,0.0,3.0,1.0,0.0
17924400,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9990000128746032,0.7094441652297974,0.5679452419281006,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9267883896827698,0.4988075792789459,0.4734134078025818,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8530631065368652,0.3914771974086761,0.2756380438804626,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8441900014877319,0.3788471817970276,0.3612343072891235,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7237064242362976,0.2337030321359634,1.066133737564087,284.90386962890625,284.95001220703125,302.04998779296875,293.5068054199219,299.32879638671875,297.2393493652344,284.9053955078125,1.0,0.6159794330596924,0.6376221776008606,0.6376221776008606,1.0,1.0,-3.2955398559570312,1.4296456575393677,1.865894198417664,0.685596764087677,0.861210823059082,0.861210823059082,0.0,166.5751953125,169.0,64864.17578125,0.0,2973.32275390625,1.0,278.557373046875,282.8760070800781,296.8294677734375,300.3174133300781,293.1499938964844,293.1499938964844,278.8500061035156,38700.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.588643789291382,3.588667631149292,8.593181632932101e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9070.5341796875,0.0,1485.8414306640625,2977.34912109375,0.0,4300.0,0.8940319418907166,1.0,0.0,3.0,1.0,0.0
17924460,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9990000128746032,0.7098743319511414,0.5681038498878479,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9288238286972046,0.5020338892936707,0.4762187004089355,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8534948229789734,0.3924335539340973,0.2761451601982116,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8448022603988647,0.380020260810852,0.3621597290039062,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.7237874269485474,0.2339862883090973,1.0668154954910278,285.00439453125,284.95001220703125,302.0819091796875,293.5110778808594,299.3408508300781,297.2429504394531,285.0035400390625,1.0,0.6170287132263184,0.6344634890556335,0.6344634890556335,1.0,1.0,-3.30163836479187,1.4296661615371704,1.8719723224639893,0.6841251850128174,0.9533560872077942,0.9533560872077942,0.0,166.88442993164062,172.0,64323.765625,0.0,2988.18994140625,1.0,278.84197998046875,282.9906005859375,296.75811767578125,300.1705627441406,293.1499938964844,293.1499938964844,278.54998779296875,33402.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.706850290298462,3.706874370574951,9.168606993625872e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10055.0361328125,0.0,1577.6068115234375,2977.34912109375,0.0,4300.0,0.9162552952766418,1.0,0.0,3.0,1.0,0.0
17924520,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9990000128746032,0.7098743319511414,0.5681038498878479,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9288238286972046,0.5020338892936707,0.4762187004089355,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8534948229789734,0.3924335539340973,0.2761451601982116,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8448022603988647,0.380020260810852,0.3621597290039062,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.7237874269485474,0.2339862883090973,1.0668154954910278,285.00439453125,284.95001220703125,302.0819091796875,293.5110778808594,299.3408508300781,297.2429504394531,285.0035400390625,1.0,0.6170287132263184,0.6344634890556335,0.6344634890556335,1.0,1.0,-3.30163836479187,1.4296661615371704,1.8719723224639893,0.6841251850128174,0.9533560872077942,0.9533560872077942,0.0,166.88442993164062,172.0,64323.765625,0.0,2988.18994140625,1.0,278.84197998046875,282.9906005859375,296.75811767578125,300.1705627441406,293.1499938964844,293.1499938964844,278.54998779296875,33402.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.706850290298462,3.706874370574951,9.168606993625872e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10055.0361328125,0.0,1577.6068115234375,2977.34912109375,0.0,4300.0,0.9162552952766418,1.0,0.0,3.0,1.0,0.0
17924580,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9990000128746032,0.7079658508300781,0.5711444020271301,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9287909269332886,0.5044333338737488,0.4787239730358124,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8523306846618652,0.3926154673099518,0.276457130908966,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.843903124332428,0.3805561363697052,0.3628807067871094,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7226418256759644,0.2338708788156509,1.0670838356018066,284.90924072265625,284.95001220703125,302.1153869628906,293.5194091796875,299.34893798828125,297.23858642578125,284.9107666015625,1.0,0.6189042925834656,0.6313048601150513,0.6313048601150513,1.0,1.0,-3.309873342514038,1.4305723905563354,1.879301071166992,0.6831715703010559,0.8675022721290588,0.8675022721290588,0.0,168.2668914794922,175.0,65087.078125,0.0,3013.778076171875,1.0,278.55731201171875,282.8740234375,296.83905029296875,300.33380126953125,293.1499938964844,293.1499938964844,278.8500061035156,38338.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6027028560638428,3.602726936340332,8.660643970870296e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9097.45703125,0.0,1498.45263671875,2977.34912109375,0.0,4300.0,0.8968724012374878,1.0,0.0,3.0,1.0,0.0
17924640,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9990000128746032,0.7079658508300781,0.5711444020271301,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9287909269332886,0.5044333338737488,0.4787239730358124,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8523306846618652,0.3926154673099518,0.276457130908966,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.843903124332428,0.3805561363697052,0.3628807067871094,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7226418256759644,0.2338708788156509,1.0670838356018066,284.90924072265625,284.95001220703125,302.1153869628906,293.5194091796875,299.34893798828125,297.23858642578125,284.9107666015625,1.0,0.6189042925834656,0.6313048601150513,0.6313048601150513,1.0,1.0,-3.309873342514038,1.4305723905563354,1.879301071166992,0.6831715703010559,0.8675022721290588,0.8675022721290588,0.0,168.2668914794922,175.0,65087.078125,0.0,3013.778076171875,1.0,278.55731201171875,282.8740234375,296.83905029296875,300.33380126953125,293.1499938964844,293.1499938964844,278.8500061035156,38338.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6027028560638428,3.602726936340332,8.660643970870296e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9097.45703125,0.0,1498.45263671875,2977.34912109375,0.0,4300.0,0.8968724012374878,1.0,0.0,3.0,1.0,0.0
17924700,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9990000128746032,0.7071991562843323,0.5732182264328003,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9284400939941406,0.5059915781021118,0.4799966514110565,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8514890670776367,0.3930275738239288,0.2766150236129761,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8431968688964844,0.3810837268829345,0.3632387816905975,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.7218270301818848,0.2339517325162887,1.0670989751815796,285.02557373046875,284.95001220703125,302.1326599121094,293.5249938964844,299.3549499511719,297.23944091796875,285.02740478515625,1.0,0.6200318336486816,0.6297255158424377,0.6297255158424377,1.0,1.0,-3.31453275680542,1.431247591972351,1.8832850456237795,0.6827442646026611,0.950917899608612,0.950917899608612,0.0,169.1692657470703,175.0,64405.796875,0.0,3028.989990234375,1.0,278.8011169433594,283.0033569335937,296.7753295898437,300.1537780761719,293.1499938964844,293.1499938964844,278.8500061035156,33818.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6580686569213854,3.6580922603607178,8.928880106395809e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9400.2841796875,0.0,1525.8087158203125,2977.34912109375,0.0,4300.0,0.907241702079773,1.0,0.0,3.0,1.0,0.0
17924760,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9990000128746032,0.7064854502677917,0.5749714374542236,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9285293221473694,0.5076691508293152,0.4815834462642669,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8510262966156006,0.3935668766498565,0.276994526386261,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8428261876106262,0.3817198574542999,0.3638448417186737,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7212981581687927,0.2341146320104599,1.0678621530532837,285.0123291015625,284.95001220703125,302.1502380371094,293.5314636230469,299.3617553710937,297.2416687011719,285.0109558105469,1.0,0.6213247179985046,0.6280646920204163,0.6280646920204163,1.0,1.0,-3.320650100708008,1.4324915409088137,1.888158679008484,0.682576060295105,0.96580708026886,0.96580708026886,0.0,170.02951049804688,163.0,64687.48046875,0.0,3047.177978515625,1.0,278.8428039550781,282.9891662597656,296.7794189453125,300.2073974609375,293.1499938964844,293.1499938964844,278.54998779296875,33071.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7305984497070312,3.730622529983521,9.286461590818362e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10114.560546875,0.0,1602.30322265625,2977.34912109375,0.0,4300.0,0.9212049245834352,1.0,0.0,3.0,1.0,0.0
17924820,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9990000128746032,0.7041247487068176,0.568475067615509,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9343873858451844,0.509962260723114,0.4839065074920654,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.854344367980957,0.3936505913734436,0.2771725952625274,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8462730050086975,0.3821544945240021,0.3643790483474731,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7236994504928589,0.2338757812976837,1.067095160484314,284.90093994140625,284.95001220703125,302.1864013671875,293.5469970703125,299.3699645996094,297.23748779296875,284.9022216796875,1.0,0.6189136505126953,0.6247431635856628,0.6247431635856628,1.0,1.0,-3.315596103668213,1.4269514083862305,1.888644814491272,0.6784782409667969,0.8691554665565491,0.8691554665565491,0.0,167.62313842773438,166.0,65328.234375,0.0,3022.55517578125,1.0,278.5570983886719,282.8606262207031,296.8702087402344,300.38037109375,293.1499938964844,293.1499938964844,278.8500061035156,38524.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6269919872283936,3.627016305923462,8.777816447036457e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9129.0419921875,0.0,1526.4942626953125,2977.34912109375,0.0,4300.0,0.9022547602653505,1.0,0.0,3.0,1.0,0.0
17924880,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9990000128746032,0.7041247487068176,0.568475067615509,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9343873858451844,0.509962260723114,0.4839065074920654,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.854344367980957,0.3936505913734436,0.2771725952625274,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8462730050086975,0.3821544945240021,0.3643790483474731,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7236994504928589,0.2338757812976837,1.067095160484314,284.90093994140625,284.95001220703125,302.1864013671875,293.5469970703125,299.3699645996094,297.23748779296875,284.9022216796875,1.0,0.6189136505126953,0.6247431635856628,0.6247431635856628,1.0,1.0,-3.315596103668213,1.4269514083862305,1.888644814491272,0.6784782409667969,0.8691554665565491,0.8691554665565491,0.0,167.62313842773438,166.0,65328.234375,0.0,3022.55517578125,1.0,278.5570983886719,282.8606262207031,296.8702087402344,300.38037109375,293.1499938964844,293.1499938964844,278.8500061035156,38524.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6269919872283936,3.627016305923462,8.777816447036457e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9129.0419921875,0.0,1526.4942626953125,2977.34912109375,0.0,4300.0,0.9022547602653505,1.0,0.0,3.0,1.0,0.0
17924940,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9990000128746032,0.7046424150466919,0.5652263760566711,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9384579062461852,0.5131412744522095,0.4865918755531311,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8563571572303772,0.3945461809635162,0.2775844931602478,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8484155535697937,0.3832571506500244,0.3651697337627411,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7249907851219177,0.2340843081474304,1.067108392715454,285.0037536621094,284.95001220703125,302.22369384765625,293.56573486328125,299.383056640625,297.2406921386719,285.0023803710937,1.0,0.6187154054641724,0.6214215755462646,0.6214215755462646,1.0,1.0,-3.316359043121338,1.4240689277648926,1.892289996147156,0.6751101016998291,0.9617994427680968,0.9617994427680968,0.0,166.54530334472656,169.0,64707.39453125,0.0,3018.149169921875,1.0,278.8430480957031,282.9794921875,296.80914306640625,300.2411193847656,293.1499938964844,293.1499938964844,278.54998779296875,33422.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.740490436553955,3.740514755249024,9.33577496198268e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10126.35546875,0.0,1616.430419921875,2977.34912109375,0.0,4300.0,0.923581063747406,1.0,0.0,3.0,1.0,0.0
17925000,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9990000128746032,0.7046424150466919,0.5652263760566711,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9384579062461852,0.5131412744522095,0.4865918755531311,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8563571572303772,0.3945461809635162,0.2775844931602478,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8484155535697937,0.3832571506500244,0.3651697337627411,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7249907851219177,0.2340843081474304,1.067108392715454,285.0037536621094,284.95001220703125,302.22369384765625,293.56573486328125,299.383056640625,297.2406921386719,285.0023803710937,1.0,0.6187154054641724,0.6214215755462646,0.6214215755462646,1.0,1.0,-3.316359043121338,1.4240689277648926,1.892289996147156,0.6751101016998291,0.9617994427680968,0.9617994427680968,0.0,166.54530334472656,169.0,64707.39453125,0.0,3018.149169921875,1.0,278.8430480957031,282.9794921875,296.80914306640625,300.2411193847656,293.1499938964844,293.1499938964844,278.54998779296875,33422.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.740490436553955,3.740514755249024,9.33577496198268e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10126.35546875,0.0,1616.430419921875,2977.34912109375,0.0,4300.0,0.923581063747406,1.0,0.0,3.0,1.0,0.0
17925060,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.7031535506248474,0.5661187767982483,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.939697563648224,0.5155009031295776,0.4890406131744385,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8561854958534241,0.3946875333786011,0.2778522074222564,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8484694361686707,0.3837414979934692,0.3658187091350555,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7246354818344116,0.2339415401220321,1.0671045780181885,284.90576171875,284.95001220703125,302.2619934082031,293.5873413085937,299.3927307128906,297.23681640625,284.9074401855469,1.0,0.6197289228439331,0.6183061599731445,0.6183061599731445,1.0,1.0,-3.321474313735962,1.4232434034347534,1.898231029510498,0.6730735898017883,0.872356653213501,0.872356653213501,0.0,167.0626678466797,172.0,65457.75,0.0,3032.2099609375,1.0,278.5570678710937,282.8617248535156,296.9004821777344,300.4135437011719,293.1499938964844,293.1499938964844,278.8500061035156,38443.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6330177783966064,3.633042097091675,8.807006679489859e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9149.89453125,0.0,1532.5555419921875,2977.34912109375,0.0,4300.0,0.9036608934402466,1.0,0.0,3.0,1.0,0.0
17925120,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.7031535506248474,0.5661187767982483,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.939697563648224,0.5155009031295776,0.4890406131744385,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8561854958534241,0.3946875333786011,0.2778522074222564,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8484694361686707,0.3837414979934692,0.3658187091350555,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7246354818344116,0.2339415401220321,1.0671045780181885,284.90576171875,284.95001220703125,302.2619934082031,293.5873413085937,299.3927307128906,297.23681640625,284.9074401855469,1.0,0.6197289228439331,0.6183061599731445,0.6183061599731445,1.0,1.0,-3.321474313735962,1.4232434034347534,1.898231029510498,0.6730735898017883,0.872356653213501,0.872356653213501,0.0,167.0626678466797,172.0,65457.75,0.0,3032.2099609375,1.0,278.5570678710937,282.8617248535156,296.9004821777344,300.4135437011719,293.1499938964844,293.1499938964844,278.8500061035156,38443.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6330177783966064,3.633042097091675,8.807006679489859e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9149.89453125,0.0,1532.5555419921875,2977.34912109375,0.0,4300.0,0.9036608934402466,1.0,0.0,3.0,1.0,0.0
17925180,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9990000128746032,0.7021358609199524,0.568472683429718,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9402857422828674,0.518751323223114,0.4918778538703918,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8555387854576111,0.3956330120563507,0.2783625423908233,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8480220437049866,0.3848882913589477,0.3667362630367279,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.72384113073349,0.2341892421245575,1.067763090133667,285.01318359375,284.95001220703125,302.3012084960937,293.61151123046875,299.4071350097656,297.2405090332031,285.0118408203125,1.0,0.6215724945068359,0.6151908040046692,0.6151908040046692,1.0,1.0,-3.330219030380249,1.423993706703186,1.9062254428863523,0.6717097163200378,0.9730907678604126,0.9730907678604126,0.0,168.2261962890625,175.0,65026.80078125,0.0,3057.915283203125,1.0,278.8431396484375,282.9817810058594,296.8495178222656,300.2943420410156,293.1499938964844,293.1499938964844,278.54998779296875,33161.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.757082462310791,3.75710701942444,9.418781132808364e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10181.515625,0.0,1633.7354736328125,2977.34912109375,0.0,4300.0,0.9271760582923888,1.0,0.0,3.0,1.0,0.0
17925240,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9990000128746032,0.7021358609199524,0.568472683429718,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9402857422828674,0.518751323223114,0.4918778538703918,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8555387854576111,0.3956330120563507,0.2783625423908233,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8480220437049866,0.3848882913589477,0.3667362630367279,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.72384113073349,0.2341892421245575,1.067763090133667,285.01318359375,284.95001220703125,302.3012084960937,293.61151123046875,299.4071350097656,297.2405090332031,285.0118408203125,1.0,0.6215724945068359,0.6151908040046692,0.6151908040046692,1.0,1.0,-3.330219030380249,1.423993706703186,1.9062254428863523,0.6717097163200378,0.9730907678604126,0.9730907678604126,0.0,168.2261962890625,175.0,65026.80078125,0.0,3057.915283203125,1.0,278.8431396484375,282.9817810058594,296.8495178222656,300.2943420410156,293.1499938964844,293.1499938964844,278.54998779296875,33161.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.757082462310791,3.75710701942444,9.418781132808364e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10181.515625,0.0,1633.7354736328125,2977.34912109375,0.0,4300.0,0.9271760582923888,1.0,0.0,3.0,1.0,0.0
17925300,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9990000128746032,0.70070481300354,0.5702419877052307,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9402160048484802,0.5199984908103943,0.4933130443096161,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8549512624740601,0.3957736492156982,0.2786411941051483,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8475407958030701,0.3851893842220306,0.367226630449295,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.7232472896575928,0.2341518104076385,1.068264365196228,284.8817749023437,284.95001220703125,302.32110595703125,293.62451171875,299.4126892089844,297.2393798828125,284.87921142578125,1.0,0.6227455139160156,0.6136330962181091,0.6136330962181091,1.0,1.0,-3.335602045059204,1.4247841835021973,1.9108178615570068,0.6712583303451538,0.8851333260536194,0.8851333260536194,0.0,169.05633544921875,175.0,66102.40625,0.0,3074.441162109375,1.0,278.59527587890625,282.8309631347656,296.93536376953125,300.51531982421875,293.1499938964844,293.1499938964844,278.54998779296875,36956.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7357027530670166,3.7357277870178223,9.311891631114122e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9893.1357421875,0.0,1637.9451904296875,2977.34912109375,0.0,4300.0,0.9231932163238524,1.0,0.0,3.0,1.0,0.0
17925360,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9990000128746032,0.6987122297286987,0.5730500817298889,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9392297863960266,0.5210933685302734,0.4943852126598358,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8536141514778137,0.3957562446594238,0.2786693871021271,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8463637232780457,0.3853526711463928,0.3674349188804626,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7220557928085327,0.2339939028024673,1.0678672790527344,284.9071655273437,284.95001220703125,302.3411560058594,293.6380310058594,299.4173278808594,297.23681640625,284.9090576171875,1.0,0.6239630579948425,0.6120001673698425,0.6120001673698425,1.0,1.0,-3.340075731277466,1.425066351890564,1.9150093793869016,0.6704668998718262,0.8823370933532715,0.8823370933532715,0.0,170.19967651367188,163.0,65970.28125,0.0,3090.800537109375,1.0,278.5570068359375,282.8544921875,296.9522399902344,300.4893798828125,293.1499938964844,293.1499938964844,278.8500061035156,38128.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6674044132232666,3.667428970336914,8.974512866188888e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9217.7490234375,0.0,1568.6226806640625,2977.34912109375,0.0,4300.0,0.9110053777694702,1.0,0.0,3.0,1.0,0.0
17925420,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9990000128746032,0.6972662210464478,0.5659050941467285,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9456220865249634,0.5242512822151184,0.4970227479934692,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8574817180633545,0.3966141939163208,0.2790345251560211,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8503109216690063,0.3864077627658844,0.3681536912918091,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7247807383537292,0.234110489487648,1.0673915147781372,285.00836181640625,284.95001220703125,302.3817443847656,293.6665344238281,299.4310913085937,297.2404479980469,285.00640869140625,1.0,0.6215170621871948,0.6087343096733093,0.6087343096733093,1.0,1.0,-3.3354084491729736,1.4193679094314575,1.916040539741516,0.6658802628517151,0.9787065982818604,0.9787065982818604,0.0,167.58468627929688,151.0,65353.7109375,0.0,3065.652587890625,1.0,278.8434143066406,282.9715576171875,296.9065856933594,300.3722229003906,293.1499938964844,293.1499938964844,278.54998779296875,33315.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.786102533340454,3.78612756729126,9.56484768721566e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10245.5869140625,0.0,1669.091796875,2977.34912109375,0.0,4300.0,0.9337835311889648,1.0,0.0,3.0,1.0,0.0
17925480,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9990000128746032,0.6972662210464478,0.5659050941467285,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9456220865249634,0.5242512822151184,0.4970227479934692,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8574817180633545,0.3966141939163208,0.2790345251560211,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8503109216690063,0.3864077627658844,0.3681536912918091,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7247807383537292,0.234110489487648,1.0673915147781372,285.00836181640625,284.95001220703125,302.3817443847656,293.6665344238281,299.4310913085937,297.2404479980469,285.00640869140625,1.0,0.6215170621871948,0.6087343096733093,0.6087343096733093,1.0,1.0,-3.3354084491729736,1.4193679094314575,1.916040539741516,0.6658802628517151,0.9787065982818604,0.9787065982818604,0.0,167.58468627929688,151.0,65353.7109375,0.0,3065.652587890625,1.0,278.8434143066406,282.9715576171875,296.9065856933594,300.3722229003906,293.1499938964844,293.1499938964844,278.54998779296875,33315.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.786102533340454,3.78612756729126,9.56484768721566e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10245.5869140625,0.0,1669.091796875,2977.34912109375,0.0,4300.0,0.9337835311889648,1.0,0.0,3.0,1.0,0.0
17925540,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9990000128746032,0.6970857977867126,0.5538075566291809,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9544937014579772,0.5260982513427734,0.4988887310028076,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8637047410011292,0.3966191709041595,0.2791222631931305,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8565569519996643,0.3866985440254211,0.368497222661972,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.729404866695404,0.2338927090167999,1.066306233406067,284.8811950683594,284.95001220703125,302.4162292480469,293.6918029785156,299.4383239746094,297.2366638183594,284.884033203125,1.0,0.617133378982544,0.6059909462928772,0.6059909462928772,1.0,1.0,-3.322330951690674,1.4104013442993164,1.9119296073913568,0.6598694324493408,0.8725376129150391,0.8725376129150391,0.0,162.99740600585938,151.0,65886.0390625,0.0,3011.080078125,1.0,278.5622863769531,282.8338928222656,297.0033569335937,300.5528564453125,293.1499938964844,293.1499938964844,278.54998779296875,39259.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.683300495147705,3.683325290679932,9.05248043636675e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9800.1142578125,0.0,1595.1451416015625,2977.34912109375,0.0,4300.0,0.9149256944656372,1.0,0.0,3.0,1.0,0.0
17925600,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9990000128746032,0.6972985863685608,0.5511353611946106,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.956337869167328,0.5264624357223511,0.4991608262062073,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8650503158569336,0.3966250121593475,0.2790795564651489,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8579123616218567,0.3867563903331756,0.3684939742088318,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7304055690765381,0.2338529229164123,1.0658937692642212,284.89129638671875,284.95001220703125,302.4228515625,293.6967468261719,299.439697265625,297.2359619140625,284.8927917480469,1.0,0.616093635559082,0.6054683923721313,0.6054683923721313,1.0,1.0,-3.318894624710083,1.4082640409469604,1.910630464553833,0.6584981083869934,0.8724972605705261,0.8724972605705261,0.0,161.9718017578125,169.0,65797.6328125,0.0,2997.82568359375,1.0,278.5567626953125,282.8425598144531,297.00213623046875,300.5394897460937,293.1499938964844,293.1499938964844,278.8500061035156,38972.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6676011085510254,3.667625904083252,8.97547579370439e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9206.9013671875,0.0,1575.18359375,2977.34912109375,0.0,4300.0,0.9115784168243408,1.0,0.0,3.0,1.0,0.0
17925660,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9990000128746032,0.6989814639091492,0.5545864105224609,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9561247229576112,0.5297383069992065,0.5019729733467102,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8637607097625732,0.397581547498703,0.2795694470405578,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8568328022956848,0.3879075050354004,0.3693789541721344,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7291789650917053,0.2341871261596679,1.066733479499817,285.0106506347656,284.95001220703125,302.4642944335937,293.7283630371094,299.4548034667969,297.23956298828125,285.00994873046875,1.0,0.6190657615661621,0.6026114821434021,0.6026114821434021,1.0,1.0,-3.329035758972168,1.4096447229385376,1.91939115524292,0.6569393277168274,0.9749255776405334,0.9749255776405334,0.0,163.50662231445312,187.0,65273.49609375,0.0,3028.614013671875,1.0,278.8432922363281,282.97576904296875,296.94793701171875,300.4057312011719,293.1499938964844,293.1499938964844,278.54998779296875,33453.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.776111364364624,3.7761361598968506,9.51443269059382e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10240.798828125,0.0,1658.3367919921875,2977.34912109375,0.0,4300.0,0.9317219257354736,1.0,0.0,3.0,1.0,0.0
