time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17925720,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9990000128746032,0.6989814639091492,0.5545864105224609,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9561247229576112,0.5297383069992065,0.5019729733467102,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8637607097625732,0.397581547498703,0.2795694470405578,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8568328022956848,0.3879075050354004,0.3693789541721344,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7291789650917053,0.2341871261596679,1.066733479499817,285.0106506347656,284.95001220703125,302.4642944335937,293.7283630371094,299.4548034667969,297.23956298828125,285.00994873046875,1.0,0.6190657615661621,0.6026114821434021,0.6026114821434021,1.0,1.0,-3.329035758972168,1.4096447229385376,1.91939115524292,0.6569393277168274,0.9749255776405334,0.9749255776405334,0.0,163.50662231445312,187.0,65273.49609375,0.0,3028.614013671875,1.0,278.8432922363281,282.97576904296875,296.94793701171875,300.4057312011719,293.1499938964844,293.1499938964844,278.54998779296875,33453.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.776111364364624,3.7761361598968506,9.51443269059382e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10240.798828125,0.0,1658.3367919921875,2977.34912109375,0.0,4300.0,0.9317219257354736,1.0,0.0,3.0,1.0,0.0
17925780,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.9990000128746032,0.6946872472763062,0.5728084444999695,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9467984437942504,0.5321978330612183,0.5047582387924194,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8551235795021057,0.3978019654750824,0.280068427324295,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.8486078977584839,0.3884611427783966,0.3703297078609466,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.7222479581832886,0.2341306507587433,1.068326115608215,284.9169006347656,284.95001220703125,302.5060119628906,293.7611389160156,299.46661376953125,297.2364196777344,284.91925048828125,1.0,0.6271466016769409,0.5997545719146729,0.5997545719146729,1.0,1.0,-3.3579447269439697,1.419292688369751,1.9386519193649288,0.6600571274757385,0.895312488079071,0.895312488079071,0.0,170.86170959472656,190.0,66567.9296875,0.0,3134.244873046875,1.0,278.5564880371094,282.8540344238281,297.0582275390625,300.61993408203125,293.1499938964844,293.1499938964844,278.8500061035156,37724.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.700396299362183,3.700421094894409,9.136708172263752e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9308.087890625,0.0,1603.0435791015625,2977.34912109375,0.0,4300.0,0.9181004166603088,1.0,0.0,3.0,1.0,0.0
17925840,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.9990000128746032,0.6946872472763062,0.5728084444999695,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9467984437942504,0.5321978330612183,0.5047582387924194,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8551235795021057,0.3978019654750824,0.280068427324295,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.8486078977584839,0.3884611427783966,0.3703297078609466,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.7222479581832886,0.2341306507587433,1.068326115608215,284.9169006347656,284.95001220703125,302.5060119628906,293.7611389160156,299.46661376953125,297.2364196777344,284.91925048828125,1.0,0.6271466016769409,0.5997545719146729,0.5997545719146729,1.0,1.0,-3.3579447269439697,1.419292688369751,1.9386519193649288,0.6600571274757385,0.895312488079071,0.895312488079071,0.0,170.86170959472656,190.0,66567.9296875,0.0,3134.244873046875,1.0,278.5564880371094,282.8540344238281,297.0582275390625,300.61993408203125,293.1499938964844,293.1499938964844,278.8500061035156,37724.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.700396299362183,3.700421094894409,9.136708172263752e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9308.087890625,0.0,1603.0435791015625,2977.34912109375,0.0,4300.0,0.9181004166603088,1.0,0.0,3.0,1.0,0.0
17925900,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.9990000128746032,0.691493570804596,0.580906867980957,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.9427655935287476,0.533782422542572,0.506125271320343,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.8514501452445984,0.3982153534889221,0.2802856564521789,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.8451209664344788,0.388980507850647,0.3707605898380279,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.7191336750984192,0.2341699451208114,1.0686519145965576,285.0426025390625,284.95001220703125,302.5268859863281,293.77783203125,299.47442626953125,297.2384033203125,285.04541015625,1.0,0.6303826570510864,0.5983260869979858,0.5983260869979858,1.0,1.0,-3.370511293411255,1.4231895208358765,1.9473217725753784,0.6613686084747314,0.989482581615448,0.989482581615448,0.0,174.19937133789062,190.0,66023.1796875,0.0,3181.486083984375,1.0,278.80291748046875,282.9903869628906,297.01141357421875,300.4656982421875,293.1499938964844,293.1499938964844,278.8500061035156,33516.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.761640787124634,3.761665344238281,9.441650377084444e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9652.9482421875,0.0,1641.80419921875,2977.34912109375,0.0,4300.0,0.9300951957702636,1.0,0.0,3.0,1.0,0.0
17925960,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.9990000128746032,0.6883180737495422,0.5872937440872192,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.9400334358215332,0.5355041027069092,0.5078064799308777,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.8488768339157104,0.3987764716148376,0.2807179987430572,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8426710367202759,0.3896219134330749,0.3714264929294586,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.7167994976043701,0.2342640310525894,1.0694602727890017,285.0414733886719,284.95001220703125,302.5478210449219,293.7947082519531,299.48223876953125,297.2415466308594,285.0409240722656,1.0,0.6334066987037659,0.5965670347213745,0.5965670347213745,1.0,1.0,-3.382508516311645,1.426441311836243,1.9560673236846924,0.6620444655418396,1.0,1.0,0.0,176.94888305664062,193.0,66399.75,0.0,3224.38232421875,1.0,278.843505859375,282.98590087890625,297.0301208496094,300.5414733886719,293.1499938964844,293.1499938964844,278.54998779296875,33051.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.831876754760742,3.831902027130127,9.797524853638606e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10420.4140625,0.0,1721.9278564453125,2977.34912109375,0.0,4300.0,0.9439647197723388,1.0,0.0,3.0,1.0,0.0
17926020,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.6797459721565247,0.5998464226722717,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.934233784675598,0.5377432703971863,0.5103944540023804,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8435292840003967,0.398835688829422,0.2810989618301391,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8376241326332092,0.390000581741333,0.3722023069858551,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.711742639541626,0.2337772697210312,1.069048285484314,284.91021728515625,284.95001220703125,302.589599609375,293.82879638671875,299.48980712890625,297.23468017578125,284.9116516113281,1.0,0.6386644840240479,0.5930489301681519,0.5930489301681519,1.0,1.0,-3.401623010635376,1.4305986166000366,1.971024513244629,0.6621366739273071,0.9186863303184508,0.9186863303184508,0.0,182.22970581054688,196.0,67772.6171875,0.0,3298.536376953125,1.0,278.5567626953125,282.8284912109375,297.1525573730469,300.7807312011719,293.1499938964844,293.1499938964844,278.25,37218.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.790743827819824,3.790769338607788,9.588311513653025e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10718.9775390625,0.0,1704.9293212890625,2977.34912109375,0.0,4300.0,0.9376813769340516,1.0,0.0,3.0,1.0,0.0
17926080,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.6797459721565247,0.5998464226722717,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.934233784675598,0.5377432703971863,0.5103944540023804,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8435292840003967,0.398835688829422,0.2810989618301391,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8376241326332092,0.390000581741333,0.3722023069858551,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.711742639541626,0.2337772697210312,1.069048285484314,284.91021728515625,284.95001220703125,302.589599609375,293.82879638671875,299.48980712890625,297.23468017578125,284.9116516113281,1.0,0.6386644840240479,0.5930489301681519,0.5930489301681519,1.0,1.0,-3.401623010635376,1.4305986166000366,1.971024513244629,0.6621366739273071,0.9186863303184508,0.9186863303184508,0.0,182.22970581054688,196.0,67772.6171875,0.0,3298.536376953125,1.0,278.5567626953125,282.8284912109375,297.1525573730469,300.7807312011719,293.1499938964844,293.1499938964844,278.25,37218.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.790743827819824,3.790769338607788,9.588311513653025e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10718.9775390625,0.0,1704.9293212890625,2977.34912109375,0.0,4300.0,0.9376813769340516,1.0,0.0,3.0,1.0,0.0
17926140,296.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9959475994110109,0.6708375811576843,0.6054127812385559,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9262108206748962,0.5397346615791321,0.5124465823173523,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8366119861602783,0.3986488282680511,0.2811121940612793,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8310362696647644,0.3901231586933136,0.3725295066833496,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7047083377838135,0.2329246997833252,1.066482663154602,284.8915405273437,284.95001220703125,302.6312561035156,293.8631286621094,299.4956359863281,297.2262268066406,284.8925476074219,1.0,0.6425835490226746,0.589530885219574,0.589530885219574,1.0,1.0,-3.4079997539520264,1.4289251565933228,1.9790747165679927,0.6594179272651672,0.8501959443092346,0.8501959443092346,0.0,188.2717742919922,199.0,68090.65625,0.0,3348.483642578125,1.0,278.257568359375,282.7823181152344,297.2173767089844,300.8819274902344,293.1499938964844,293.1499938964844,278.54998779296875,40033.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.595604181289673,3.595628499984741,8.626548151369207e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9601.0576171875,0.0,1503.2186279296875,2977.34912109375,0.0,4300.0,0.896786093711853,1.0,0.0,3.0,1.0,0.0
17926200,296.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9959475994110109,0.6708375811576843,0.6054127812385559,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9262108206748962,0.5397346615791321,0.5124465823173523,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8366119861602783,0.3986488282680511,0.2811121940612793,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8310362696647644,0.3901231586933136,0.3725295066833496,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7047083377838135,0.2329246997833252,1.066482663154602,284.8915405273437,284.95001220703125,302.6312561035156,293.8631286621094,299.4956359863281,297.2262268066406,284.8925476074219,1.0,0.6425835490226746,0.589530885219574,0.589530885219574,1.0,1.0,-3.4079997539520264,1.4289251565933228,1.9790747165679927,0.6594179272651672,0.8501959443092346,0.8501959443092346,0.0,188.2717742919922,199.0,68090.65625,0.0,3348.483642578125,1.0,278.257568359375,282.7823181152344,297.2173767089844,300.8819274902344,293.1499938964844,293.1499938964844,278.54998779296875,40033.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.595604181289673,3.595628499984741,8.626548151369207e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9601.0576171875,0.0,1503.2186279296875,2977.34912109375,0.0,4300.0,0.896786093711853,1.0,0.0,3.0,1.0,0.0
17926260,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.988282322883606,0.6668382883071899,0.6010701060295105,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.920138657093048,0.5428562164306641,0.515354573726654,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8312849402427673,0.3995164632797241,0.2817049622535705,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8258772492408752,0.3911095261573791,0.3734769225120544,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.6988767981529236,0.2326616793870926,1.0655118227005005,284.9976501464844,284.95001220703125,302.672607421875,293.8973693847656,299.5078430175781,297.22955322265625,284.99713134765625,1.0,0.6451733112335205,0.5861026644706726,0.5861026644706726,1.0,1.0,-3.4070844650268555,1.4240843057632446,1.9830001592636108,0.6546372771263123,0.939727544784546,0.939727544784546,0.0,193.41769409179688,202.0,67432.0625,0.0,3376.20654296875,1.0,278.5419616699219,282.9072570800781,297.163330078125,300.7420654296875,293.1499938964844,293.1499938964844,278.25,34023.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.692559957504273,3.6925840377807617,9.098051236833272e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10633.6953125,0.0,1566.0716552734375,2977.34912109375,0.0,4300.0,0.913535475730896,1.0,0.0,3.0,1.0,0.0
17926320,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.988282322883606,0.6668382883071899,0.6010701060295105,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.920138657093048,0.5428562164306641,0.515354573726654,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8312849402427673,0.3995164632797241,0.2817049622535705,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8258772492408752,0.3911095261573791,0.3734769225120544,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.6988767981529236,0.2326616793870926,1.0655118227005005,284.9976501464844,284.95001220703125,302.672607421875,293.8973693847656,299.5078430175781,297.22955322265625,284.99713134765625,1.0,0.6451733112335205,0.5861026644706726,0.5861026644706726,1.0,1.0,-3.4070844650268555,1.4240843057632446,1.9830001592636108,0.6546372771263123,0.939727544784546,0.939727544784546,0.0,193.41769409179688,202.0,67432.0625,0.0,3376.20654296875,1.0,278.5419616699219,282.9072570800781,297.163330078125,300.7420654296875,293.1499938964844,293.1499938964844,278.25,34023.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.692559957504273,3.6925840377807617,9.098051236833272e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10633.6953125,0.0,1566.0716552734375,2977.34912109375,0.0,4300.0,0.913535475730896,1.0,0.0,3.0,1.0,0.0
17926380,296.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9814717769622804,0.6623247861862183,0.5974159240722656,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.9153671264648438,0.5451004505157471,0.5178501605987549,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8268716335296631,0.3996115028858185,0.2820521295070648,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8216366171836853,0.3914717435836792,0.3741621971130371,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.6941042542457581,0.2321628630161285,1.0645360946655271,284.91265869140625,284.95001220703125,302.71356201171875,293.9312438964844,299.5153503417969,297.22564697265625,284.91357421875,1.0,0.6472581028938293,0.582674503326416,0.582674503326416,1.0,1.0,-3.405766248703003,1.4189422130584717,1.9868240356445312,0.649880051612854,0.8606506586074829,0.8606506586074829,0.0,197.764877319336,205.0,68032.6484375,0.0,3398.44970703125,1.0,278.25750732421875,282.8020935058594,297.2572631835937,300.9129333496094,293.1499938964844,293.1499938964844,278.54998779296875,38494.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5774717330932617,3.577495574951172,8.539760756320902e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9606.92578125,0.0,1472.2584228515625,2977.34912109375,0.0,4300.0,0.8914039731025696,1.0,0.0,3.0,1.0,0.0
17926440,296.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9814717769622804,0.6623247861862183,0.5974159240722656,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.9153671264648438,0.5451004505157471,0.5178501605987549,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8268716335296631,0.3996115028858185,0.2820521295070648,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8216366171836853,0.3914717435836792,0.3741621971130371,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.6941042542457581,0.2321628630161285,1.0645360946655271,284.91265869140625,284.95001220703125,302.71356201171875,293.9312438964844,299.5153503417969,297.22564697265625,284.91357421875,1.0,0.6472581028938293,0.582674503326416,0.582674503326416,1.0,1.0,-3.405766248703003,1.4189422130584717,1.9868240356445312,0.649880051612854,0.8606506586074829,0.8606506586074829,0.0,197.764877319336,205.0,68032.6484375,0.0,3398.44970703125,1.0,278.25750732421875,282.8020935058594,297.2572631835937,300.9129333496094,293.1499938964844,293.1499938964844,278.54998779296875,38494.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5774717330932617,3.577495574951172,8.539760756320902e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9606.92578125,0.0,1472.2584228515625,2977.34912109375,0.0,4300.0,0.8914039731025696,1.0,0.0,3.0,1.0,0.0
17926500,296.8697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.978521466255188,0.6608970761299133,0.5958298444747925,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.9136177897453308,0.5465956926345825,0.5191041827201843,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8251026272773743,0.3999680280685425,0.2822122573852539,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8199434876441956,0.3919127583503723,0.3744872510433197,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.692145049571991,0.2320903986692428,1.064026951789856,285.0216979980469,284.95001220703125,302.7338562011719,293.94793701171875,299.5209350585937,297.2269897460937,285.0223388671875,1.0,0.6481651663780212,0.5809604525566101,0.5809604525566101,1.0,1.0,-3.4053311347961426,1.4164496660232544,1.9888815879821773,0.6474040746688843,0.9395447373390198,0.9395447373390198,0.0,199.5749664306641,205.0,67321.453125,0.0,3407.98388671875,1.0,278.5,282.9257507324219,297.2026672363281,300.73876953125,293.1499938964844,293.1499938964844,278.54998779296875,33929.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.631715059280396,3.631738662719727,8.800692512522801e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9920.228515625,0.0,1497.5093994140625,2977.34912109375,0.0,4300.0,0.9012810587882996,1.0,0.0,3.0,1.0,0.0
17926560,296.874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9764012694358826,0.6595697999000549,0.5947377681732178,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.9128237962722778,0.5481880903244019,0.5206505060195923,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8240662813186646,0.4004192948341369,0.2825621962547302,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8189589977264404,0.3924452662467956,0.3750321567058563,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.6909036040306091,0.2321198731660843,1.064283013343811,285.0047302246094,284.95001220703125,302.7539978027344,293.96441650390625,299.5275573730469,297.2294921875,285.0033264160156,1.0,0.6491589546203613,0.5794854164123535,0.5794854164123535,1.0,1.0,-3.407259702682495,1.4152740240097046,1.99198579788208,0.6457693576812744,0.949664831161499,0.949664831161499,0.0,200.97422790527344,208.0,67550.4140625,0.0,3420.6318359375,1.0,278.5427551269531,282.911376953125,297.2138671875,300.7971496582031,293.1499938964844,293.1499938964844,278.25,33343.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.697319507598877,3.697343587875366,9.121520747612522e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10668.8349609375,0.0,1566.323486328125,2977.34912109375,0.0,4300.0,0.9138473868370056,1.0,0.0,3.0,1.0,0.0
17926620,296.86602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9703103303909302,0.6552461385726929,0.591366708278656,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9096038937568665,0.5503613352775574,0.5230628848075867,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8206855654716492,0.4004172384738922,0.2828250229358673,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8157346248626709,0.3927492797374725,0.3756445348262787,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.6873086094856262,0.2317130267620086,1.0637167692184448,284.90966796875,284.95001220703125,302.79376220703125,293.9966125488281,299.5348815917969,297.22515869140625,284.9107360839844,1.0,0.6509009003639221,0.5765353441238403,0.5765353441238403,1.0,1.0,-3.406486988067627,1.4108452796936035,1.995641708374024,0.6416214108467102,0.8645631074905396,0.8645631074905396,0.0,204.5276794433593,211.0,68218.859375,0.0,3439.514404296875,1.0,278.2574157714844,282.7971496582031,297.3129577636719,300.97857666015625,293.1499938964844,293.1499938964844,278.54998779296875,38325.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.590902090072632,3.590925931930542,8.604000640843879e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9640.861328125,0.0,1485.529296875,2977.34912109375,0.0,4300.0,0.8941908478736877,1.0,0.0,3.0,1.0,0.0
17926680,296.86602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9703103303909302,0.6552461385726929,0.591366708278656,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9096038937568665,0.5503613352775574,0.5230628848075867,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8206855654716492,0.4004172384738922,0.2828250229358673,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8157346248626709,0.3927492797374725,0.3756445348262787,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.6873086094856262,0.2317130267620086,1.0637167692184448,284.90966796875,284.95001220703125,302.79376220703125,293.9966125488281,299.5348815917969,297.22515869140625,284.9107360839844,1.0,0.6509009003639221,0.5765353441238403,0.5765353441238403,1.0,1.0,-3.406486988067627,1.4108452796936035,1.995641708374024,0.6416214108467102,0.8645631074905396,0.8645631074905396,0.0,204.5276794433593,211.0,68218.859375,0.0,3439.514404296875,1.0,278.2574157714844,282.7971496582031,297.3129577636719,300.97857666015625,293.1499938964844,293.1499938964844,278.54998779296875,38325.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.590902090072632,3.590925931930542,8.604000640843879e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9640.861328125,0.0,1485.529296875,2977.34912109375,0.0,4300.0,0.8941908478736877,1.0,0.0,3.0,1.0,0.0
17926740,296.87469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9657989144325256,0.6528056263923645,0.5889195799827576,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9078749418258668,0.5531864166259766,0.5255655646324158,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8184864521026611,0.4011234641075134,0.2832277715206146,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8136422634124756,0.3936187326908111,0.3763746619224548,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.6848300099372864,0.2317072600126266,1.0635371208190918,285.00653076171875,284.95001220703125,302.8296203613281,294.0251159667969,299.545654296875,297.2286682128906,285.00494384765625,1.0,0.6524659991264343,0.5738212466239929,0.5738212466239929,1.0,1.0,-3.407691240310669,1.4075714349746704,2.000119686126709,0.6379725337028503,0.9526908993721008,0.9526908993721008,0.0,207.16842651367188,211.0,67692.09375,0.0,3457.72900390625,1.0,278.5401611328125,282.9106140136719,297.2653503417969,300.8539123535156,293.1499938964844,293.1499938964844,278.54998779296875,33265.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.70336389541626,3.703387975692749,9.151369226856332e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10069.8818359375,0.0,1572.5916748046875,2977.34912109375,0.0,4300.0,0.9151054620742798,1.0,0.0,3.0,1.0,0.0
17926800,296.87518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9654717445373536,0.652570903301239,0.588746190071106,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9077937602996826,0.5534257292747498,0.5258113741874695,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8183518052101135,0.4011812508106231,0.283281922340393,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.813515305519104,0.3936927020549774,0.3764607310295105,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.6846714019775391,0.2317106425762176,1.0636043548583984,285.0031433105469,284.95001220703125,302.83270263671875,294.02752685546875,299.5465393066406,297.2289123535156,285.001708984375,1.0,0.6526159048080444,0.5735852718353271,0.5735852718353271,1.0,1.0,-3.4080278873443604,1.4073837995529177,2.0006442070007324,0.637714147567749,0.9533507227897644,0.9533507227897644,0.0,207.37127685546875,214.0,67727.1328125,0.0,3459.701171875,1.0,278.5428161621094,282.9076232910156,297.2694396972656,300.8631591796875,293.1499938964844,293.1499938964844,278.25,33349.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.710188865661621,3.7102129459381104,9.185129670186144e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10710.5966796875,0.0,1581.0081787109375,2977.34912109375,0.0,4300.0,0.916687548160553,1.0,0.0,3.0,1.0,0.0
17926860,296.8675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9594088792800904,0.6483261585235596,0.5854380130767822,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9051360487937928,0.5555762648582458,0.5281962752342224,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8152820467948914,0.4011543095111847,0.2835202813148498,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8105756640434265,0.3939759731292724,0.3770453929901123,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6814723610877991,0.2313253134489059,1.063117265701294,284.90740966796875,284.95001220703125,302.8707580566406,294.0568542480469,299.5526123046875,297.2245483398437,284.9085693359375,1.0,0.6542637348175049,0.570612370967865,0.570612370967865,1.0,1.0,-3.4073305130004883,1.4028030633926392,2.0045275688171387,0.6334173679351807,0.8663761615753174,0.8663761615753174,0.0,210.73146057128903,217.0,68386.421875,0.0,3477.633056640625,1.0,278.25732421875,282.7929382324219,297.3663330078125,301.0421447753906,293.1499938964844,293.1499938964844,278.54998779296875,38375.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6028265953063965,3.6028506755828857,8.66123855303158e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9672.298828125,0.0,1498.860107421875,2977.34912109375,0.0,4300.0,0.8968667387962341,1.0,0.0,3.0,1.0,0.0
17926920,296.8675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9594088792800904,0.6483261585235596,0.5854380130767822,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9051360487937928,0.5555762648582458,0.5281962752342224,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8152820467948914,0.4011543095111847,0.2835202813148498,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8105756640434265,0.3939759731292724,0.3770453929901123,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6814723610877991,0.2313253134489059,1.063117265701294,284.90740966796875,284.95001220703125,302.8707580566406,294.0568542480469,299.5526123046875,297.2245483398437,284.9085693359375,1.0,0.6542637348175049,0.570612370967865,0.570612370967865,1.0,1.0,-3.4073305130004883,1.4028030633926392,2.0045275688171387,0.6334173679351807,0.8663761615753174,0.8663761615753174,0.0,210.73146057128903,217.0,68386.421875,0.0,3477.633056640625,1.0,278.25732421875,282.7929382324219,297.3663330078125,301.0421447753906,293.1499938964844,293.1499938964844,278.54998779296875,38375.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6028265953063965,3.6028506755828857,8.66123855303158e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9672.298828125,0.0,1498.860107421875,2977.34912109375,0.0,4300.0,0.8968667387962341,1.0,0.0,3.0,1.0,0.0
17926980,296.8773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9545892477035522,0.6457341909408569,0.5828832387924194,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9036676287651062,0.558639407157898,0.5309330821037292,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8131346702575684,0.4019131064414978,0.2839663624763489,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8085243105888367,0.3949139416217804,0.3778476119041443,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6790919899940491,0.2313407510519027,1.063062310218811,285.0027160644531,284.95001220703125,302.90771484375,294.0842590332031,299.56304931640625,297.2283935546875,285.0013122558594,1.0,0.6559326648712158,0.5676394701004028,0.5676394701004028,1.0,1.0,-3.408975601196289,1.399192452430725,2.009783267974853,0.6293618679046631,0.9556422233581544,0.9556422233581544,0.0,213.4698944091797,220.0,67869.203125,0.0,3497.47705078125,1.0,278.5428771972656,282.9052429199219,297.31988525390625,300.9225769042969,293.1499938964844,293.1499938964844,278.25,33394.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.720045328140259,3.720069646835327,9.23399795738078e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10745.8642578125,0.0,1592.6312255859375,2977.34912109375,0.0,4300.0,0.9189431071281432,1.0,0.0,3.0,1.0,0.0
17927040,296.8773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9545892477035522,0.6457341909408569,0.5828832387924194,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9036676287651062,0.558639407157898,0.5309330821037292,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8131346702575684,0.4019131064414978,0.2839663624763489,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8085243105888367,0.3949139416217804,0.3778476119041443,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6790919899940491,0.2313407510519027,1.063062310218811,285.0027160644531,284.95001220703125,302.90771484375,294.0842590332031,299.56304931640625,297.2283935546875,285.0013122558594,1.0,0.6559326648712158,0.5676394701004028,0.5676394701004028,1.0,1.0,-3.408975601196289,1.399192452430725,2.009783267974853,0.6293618679046631,0.9556422233581544,0.9556422233581544,0.0,213.4698944091797,220.0,67869.203125,0.0,3497.47705078125,1.0,278.5428771972656,282.9052429199219,297.31988525390625,300.9225769042969,293.1499938964844,293.1499938964844,278.25,33394.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.720045328140259,3.720069646835327,9.23399795738078e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10745.8642578125,0.0,1592.6312255859375,2977.34912109375,0.0,4300.0,0.9189431071281432,1.0,0.0,3.0,1.0,0.0
17927100,296.8741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9520203471183776,0.6437014937400818,0.5815338492393494,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9028719067573548,0.5597659349441528,0.5322965979576111,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.812004566192627,0.4019548594951629,0.2841977477073669,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8074429631233215,0.3951060771942138,0.3782673478126526,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.6779029965400696,0.2312042564153671,1.06324565410614,284.8759460449219,284.95001220703125,302.92578125,294.0971374511719,299.56591796875,297.22686767578125,284.8743591308594,1.0,0.6568170785903931,0.5661530494689941,0.5661530494689941,1.0,1.0,-3.410003423690796,1.3974285125732422,2.0125749111175537,0.6274724006652832,0.8676159381866455,0.8676159381866455,0.0,214.9357452392578,220.0,68783.78125,0.0,3508.441650390625,1.0,278.2962646484375,282.7617492675781,297.4014892578125,301.13623046875,293.1499938964844,293.1499938964844,278.25,37595.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.685190916061402,3.685215473175049,9.06177490378468e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10422.3798828125,0.0,1584.727294921875,2977.34912109375,0.0,4300.0,0.9121872782707214,1.0,0.0,3.0,1.0,0.0
17927160,296.87042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.948511004447937,0.641582190990448,0.579656720161438,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9013519883155824,0.5607752203941345,0.5333066582679749,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8102049231529236,0.4018789231777191,0.2841997444629669,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8056995272636414,0.3951887488365173,0.3784242272377014,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6761342883110046,0.2309693247079849,1.062633037567139,284.90625,284.95001220703125,302.9435119628906,294.1094665527344,299.5678405761719,297.2240600585937,284.9076232910156,1.0,0.657562255859375,0.5647040605545044,0.5647040605545044,1.0,1.0,-3.408416748046875,1.394564509391785,2.013852119445801,0.6250161528587341,0.8676361441612244,0.8676361441612244,0.0,216.7710418701172,223.0,68512.8125,0.0,3515.390380859375,1.0,278.25738525390625,282.7901611328125,297.4130554199219,301.09735107421875,293.1499938964844,293.1499938964844,278.54998779296875,38440.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.611536264419556,3.611560344696045,8.703166258783313e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9697.5576171875,0.0,1508.864501953125,2977.34912109375,0.0,4300.0,0.8988474607467651,1.0,0.0,3.0,1.0,0.0
17927220,296.88067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.943702518939972,0.6390733122825623,0.5771722793579102,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9000608921051025,0.5638322234153748,0.5360323786735535,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8081358075141907,0.4026340544223785,0.2846405506134033,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8037257790565491,0.3961217999458313,0.3792183697223663,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.6739214658737183,0.2309969216585159,1.0626249313354492,285.002685546875,284.95001220703125,302.9779968261719,294.13214111328125,299.5770263671875,297.2279663085937,285.00128173828125,1.0,0.6592254042625427,0.5618062019348145,0.5618062019348145,1.0,1.0,-3.410173416137696,1.3909519910812378,2.019221544265747,0.6209598183631897,0.9573911428451538,0.9573911428451538,0.0,219.4828338623047,226.0,67975.1328125,0.0,3535.36865234375,1.0,278.54296875,282.9033203125,297.3627319335937,300.97265625,293.1499938964844,293.1499938964844,278.25,33429.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.727557897567749,3.7275822162628174,9.27133157802018e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10773.7724609375,0.0,1601.534912109375,2977.34912109375,0.0,4300.0,0.9206621646881104,1.0,0.0,3.0,1.0,0.0
17927280,296.88067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.943702518939972,0.6390733122825623,0.5771722793579102,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9000608921051025,0.5638322234153748,0.5360323786735535,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8081358075141907,0.4026340544223785,0.2846405506134033,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8037257790565491,0.3961217999458313,0.3792183697223663,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.6739214658737183,0.2309969216585159,1.0626249313354492,285.002685546875,284.95001220703125,302.9779968261719,294.13214111328125,299.5770263671875,297.2279663085937,285.00128173828125,1.0,0.6592254042625427,0.5618062019348145,0.5618062019348145,1.0,1.0,-3.410173416137696,1.3909519910812378,2.019221544265747,0.6209598183631897,0.9573911428451538,0.9573911428451538,0.0,219.4828338623047,226.0,67975.1328125,0.0,3535.36865234375,1.0,278.54296875,282.9033203125,297.3627319335937,300.97265625,293.1499938964844,293.1499938964844,278.25,33429.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.727557897567749,3.7275822162628174,9.27133157802018e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10773.7724609375,0.0,1601.534912109375,2977.34912109375,0.0,4300.0,0.9206621646881104,1.0,0.0,3.0,1.0,0.0
17927340,296.87420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9376587271690368,0.6350122094154358,0.5740242004394531,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8979048132896423,0.5659456849098206,0.5383880138397217,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8052533268928528,0.4025887846946716,0.2848674654960632,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8010137677192688,0.396384984254837,0.3797852993011474,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6711440682411194,0.2306345254182815,1.0622371435165403,284.9056091308594,284.95001220703125,303.01104736328125,294.1520080566406,299.580322265625,297.2236022949219,284.9068298339844,1.0,0.660855770111084,0.5589082837104797,0.5589082837104797,1.0,1.0,-3.409717798233032,1.3862744569778442,2.0234432220458984,0.6165638566017151,0.8686316013336182,0.8686316013336182,0.0,222.77232360839844,229.0,68604.9609375,0.0,3553.4599609375,1.0,278.2572021484375,282.7875061035156,297.45123291015625,301.1419677734375,293.1499938964844,293.1499938964844,278.54998779296875,38454.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.618470907211304,3.618494987487793,8.736620316085464e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9717.140625,0.0,1516.5794677734375,2977.34912109375,0.0,4300.0,0.9003929495811462,1.0,0.0,3.0,1.0,0.0
17927400,296.87420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9376587271690368,0.6350122094154358,0.5740242004394531,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8979048132896423,0.5659456849098206,0.5383880138397217,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8052533268928528,0.4025887846946716,0.2848674654960632,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8010137677192688,0.396384984254837,0.3797852993011474,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6711440682411194,0.2306345254182815,1.0622371435165403,284.9056091308594,284.95001220703125,303.01104736328125,294.1520080566406,299.580322265625,297.2236022949219,284.9068298339844,1.0,0.660855770111084,0.5589082837104797,0.5589082837104797,1.0,1.0,-3.409717798233032,1.3862744569778442,2.0234432220458984,0.6165638566017151,0.8686316013336182,0.8686316013336182,0.0,222.77232360839844,229.0,68604.9609375,0.0,3553.4599609375,1.0,278.2572021484375,282.7875061035156,297.45123291015625,301.1419677734375,293.1499938964844,293.1499938964844,278.54998779296875,38454.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.618470907211304,3.618494987487793,8.736620316085464e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9717.140625,0.0,1516.5794677734375,2977.34912109375,0.0,4300.0,0.9003929495811462,1.0,0.0,3.0,1.0,0.0
17927460,296.88482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.932932674884796,0.6325879096984863,0.5716149210929871,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8967214226722717,0.5689904093742371,0.5410990715026855,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8032344579696655,0.4033365547657013,0.2853013873100281,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7991495728492737,0.3973100483417511,0.3805702328681946,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.669067919254303,0.2306706458330154,1.0622645616531372,285.00244140625,284.95001220703125,303.04248046875,294.1687316894531,299.58807373046875,297.2275085449219,285.00103759765625,1.0,0.6625213623046875,0.5560989379882812,0.5560989379882812,1.0,1.0,-3.4115705490112305,1.38267982006073,2.02889084815979,0.6125171184539795,0.958371102809906,0.958371102809906,0.0,225.47805786132807,232.0,68036.875,0.0,3573.658935546875,1.0,278.5429992675781,282.9013061523437,297.3958740234375,301.0108947753906,293.1499938964844,293.1499938964844,278.25,33463.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.732673406600952,3.732697725296021,9.296795155933068e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10792.431640625,0.0,1607.697998046875,2977.34912109375,0.0,4300.0,0.9218404293060304,1.0,0.0,3.0,1.0,0.0
17927520,296.88482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.932932674884796,0.6325879096984863,0.5716149210929871,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8967214226722717,0.5689904093742371,0.5410990715026855,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8032344579696655,0.4033365547657013,0.2853013873100281,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7991495728492737,0.3973100483417511,0.3805702328681946,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.669067919254303,0.2306706458330154,1.0622645616531372,285.00244140625,284.95001220703125,303.04248046875,294.1687316894531,299.58807373046875,297.2275085449219,285.00103759765625,1.0,0.6625213623046875,0.5560989379882812,0.5560989379882812,1.0,1.0,-3.4115705490112305,1.38267982006073,2.02889084815979,0.6125171184539795,0.958371102809906,0.958371102809906,0.0,225.47805786132807,232.0,68036.875,0.0,3573.658935546875,1.0,278.5429992675781,282.9013061523437,297.3958740234375,301.0108947753906,293.1499938964844,293.1499938964844,278.25,33463.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.732673406600952,3.732697725296021,9.296795155933068e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10792.431640625,0.0,1607.697998046875,2977.34912109375,0.0,4300.0,0.9218404293060304,1.0,0.0,3.0,1.0,0.0
