time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17927580,296.8787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9270429015159608,0.6286224722862244,0.5685502886772156,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8946943283081055,0.5710787177085876,0.5434340834617615,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8004537224769592,0.403277039527893,0.285521000623703,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7965677380561829,0.3975608646869659,0.3811268210411072,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.6664509773254395,0.2303160727024078,1.0619111061096191,284.9049072265625,284.95001220703125,303.0722351074219,294.1820373535156,299.58984375,297.2231140136719,284.9061584472656,1.0,0.6641557216644287,0.553289532661438,0.553289532661438,1.0,1.0,-3.411210775375366,1.3780344724655151,2.033176183700561,0.6081374883651733,0.8689529895782471,0.8689529895782471,0.0,228.7645263671875,235.0,68643.28125,0.0,3591.96337890625,1.0,278.2571716308594,282.78515625,297.4786376953125,301.1733093261719,293.1499938964844,293.1499938964844,278.54998779296875,38496.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6223161220550537,3.622340202331543,8.755198450671742e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9727.68359375,0.0,1521.1217041015625,2977.34912109375,0.0,4300.0,0.901275634765625,1.0,0.0,3.0,1.0,0.0
17927640,296.8787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9270429015159608,0.6286224722862244,0.5685502886772156,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8946943283081055,0.5710787177085876,0.5434340834617615,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8004537224769592,0.403277039527893,0.285521000623703,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7965677380561829,0.3975608646869659,0.3811268210411072,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.6664509773254395,0.2303160727024078,1.0619111061096191,284.9049072265625,284.95001220703125,303.0722351074219,294.1820373535156,299.58984375,297.2231140136719,284.9061584472656,1.0,0.6641557216644287,0.553289532661438,0.553289532661438,1.0,1.0,-3.411210775375366,1.3780344724655151,2.033176183700561,0.6081374883651733,0.8689529895782471,0.8689529895782471,0.0,228.7645263671875,235.0,68643.28125,0.0,3591.96337890625,1.0,278.2571716308594,282.78515625,297.4786376953125,301.1733093261719,293.1499938964844,293.1499938964844,278.54998779296875,38496.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6223161220550537,3.622340202331543,8.755198450671742e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9727.68359375,0.0,1521.1217041015625,2977.34912109375,0.0,4300.0,0.901275634765625,1.0,0.0,3.0,1.0,0.0
17927700,296.8837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.924332559108734,0.6273872256278992,0.5671321749687195,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8938184976577759,0.5725309252738953,0.5446128249168396,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7991758584976196,0.4035802781581878,0.2856235206127167,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7953855395317078,0.3979617953300476,0.3813903629779815,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.6652133464813232,0.2302873879671096,1.0615628957748413,285.0181579589844,284.95001220703125,303.0864562988281,294.1872863769531,299.59246826171875,297.224365234375,285.0194091796875,1.0,0.6649249792098999,0.5518848299980164,0.5518848299980164,1.0,1.0,-3.4109373092651367,1.3756608963012695,2.035276412963867,0.6057793498039246,0.948593258857727,0.948593258857727,0.0,230.29042053222656,235.0,67852.296875,0.0,3600.219482421875,1.0,278.50152587890625,282.91375732421875,297.4156494140625,300.9862060546875,293.1499938964844,293.1499938964844,278.54998779296875,34110.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.671064138412476,3.6710879802703857,8.992433322418947e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10042.2626953125,0.0,1542.50732421875,2977.34912109375,0.0,4300.0,0.9103081226348876,1.0,0.0,3.0,1.0,0.0
17927760,296.8896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9224936366081238,0.6262792348861694,0.5662134289741516,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8935953974723816,0.5741048455238342,0.5461249947547913,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7985232472419739,0.4040109813213348,0.2859430015087127,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.794795036315918,0.3984749019145965,0.3819003105163574,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.6644946932792664,0.2303589433431625,1.061970353126526,285.0021057128906,284.95001220703125,303.10015869140625,294.19158935546875,299.5958251953125,297.2269897460937,285.0007019042969,1.0,0.6658248901367188,0.5505059361457825,0.5505059361457825,1.0,1.0,-3.413136482238769,1.3743653297424316,2.038771152496338,0.6039958000183105,0.9584869742393494,0.9584869742393494,0.0,231.47265625,238.0,68043.9765625,0.0,3612.38134765625,1.0,278.5429077148437,282.8994140625,297.4171447753906,301.03436279296875,293.1499938964844,293.1499938964844,278.25,33492.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.734639167785645,3.734663486480713,9.306589845436974e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10799.498046875,0.0,1610.193603515625,2977.34912109375,0.0,4300.0,0.9223713278770448,1.0,0.0,3.0,1.0,0.0
17927820,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.91690194606781,0.6224111318588257,0.5632333755493164,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8916823267936707,0.5761663317680359,0.5484369397163391,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7958614230155945,0.4039362370967865,0.2861538231372833,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7923325300216675,0.3987133800983429,0.3824458420276642,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.6620259284973145,0.2300117760896682,1.0616472959518433,284.9043273925781,284.95001220703125,303.1261291503906,294.1970520019531,299.59576416015625,297.2225646972656,284.9055480957031,1.0,0.6674626469612122,0.5477481484413147,0.5477481484413147,1.0,1.0,-3.41286301612854,1.369699239730835,2.043163776397705,0.5995638966560364,0.8685107231140137,0.8685107231140137,0.0,234.7574615478516,241.0,68617.8515625,0.0,3630.888671875,1.0,278.25714111328125,282.7830505371094,297.49298095703125,301.1883850097656,293.1499938964844,293.1499938964844,278.54998779296875,38544.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.622626781463623,3.6226511001586914,8.756700822232233e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9727.5947265625,0.0,1521.821044921875,2977.34912109375,0.0,4300.0,0.9013797044754028,1.0,0.0,3.0,1.0,0.0
17927880,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.91690194606781,0.6224111318588257,0.5632333755493164,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8916823267936707,0.5761663317680359,0.5484369397163391,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7958614230155945,0.4039362370967865,0.2861538231372833,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7923325300216675,0.3987133800983429,0.3824458420276642,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.6620259284973145,0.2300117760896682,1.0616472959518433,284.9043273925781,284.95001220703125,303.1261291503906,294.1970520019531,299.59576416015625,297.2225646972656,284.9055480957031,1.0,0.6674626469612122,0.5477481484413147,0.5477481484413147,1.0,1.0,-3.41286301612854,1.369699239730835,2.043163776397705,0.5995638966560364,0.8685107231140137,0.8685107231140137,0.0,234.7574615478516,241.0,68617.8515625,0.0,3630.888671875,1.0,278.25714111328125,282.7830505371094,297.49298095703125,301.1883850097656,293.1499938964844,293.1499938964844,278.54998779296875,38544.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.622626781463623,3.6226511001586914,8.756700822232233e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9727.5947265625,0.0,1521.821044921875,2977.34912109375,0.0,4300.0,0.9013797044754028,1.0,0.0,3.0,1.0,0.0
17927940,296.8949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9126580357551576,0.6201496720314026,0.5609726905822754,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8906627893447876,0.5791721343994141,0.5511081218719482,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7940183877944946,0.4046570956707001,0.2865658700466156,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7906486988067627,0.399616539478302,0.3832092583179474,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.6601844429969788,0.2300614118576049,1.0617395639419556,285.00079345703125,284.95001220703125,303.1499938964844,294.1981506347656,299.5998229980469,297.2264404296875,284.9993591308594,1.0,0.6691350340843201,0.5449903607368469,0.5449903607368469,1.0,1.0,-3.414872646331787,1.3659653663635254,2.0489072799682617,0.5953199863433838,0.9570894837379456,0.9570894837379456,0.0,237.4649810791016,244.0,67985.9140625,0.0,3651.536376953125,1.0,278.5429992675781,282.8966979980469,297.4242553710937,301.040771484375,293.1499938964844,293.1499938964844,278.25,33547.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.733839273452759,3.7338638305664062,9.302603984906456e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10793.326171875,0.0,1609.688232421875,2977.34912109375,0.0,4300.0,0.9221558570861816,1.0,0.0,3.0,1.0,0.0
17928000,296.8949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9126580357551576,0.6201496720314026,0.5609726905822754,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8906627893447876,0.5791721343994141,0.5511081218719482,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7940183877944946,0.4046570956707001,0.2865658700466156,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7906486988067627,0.399616539478302,0.3832092583179474,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.6601844429969788,0.2300614118576049,1.0617395639419556,285.00079345703125,284.95001220703125,303.1499938964844,294.1981506347656,299.5998229980469,297.2264404296875,284.9993591308594,1.0,0.6691350340843201,0.5449903607368469,0.5449903607368469,1.0,1.0,-3.414872646331787,1.3659653663635254,2.0489072799682617,0.5953199863433838,0.9570894837379456,0.9570894837379456,0.0,237.4649810791016,244.0,67985.9140625,0.0,3651.536376953125,1.0,278.5429992675781,282.8966979980469,297.4242553710937,301.040771484375,293.1499938964844,293.1499938964844,278.25,33547.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.733839273452759,3.7338638305664062,9.302603984906456e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10793.326171875,0.0,1609.688232421875,2977.34912109375,0.0,4300.0,0.9221558570861816,1.0,0.0,3.0,1.0,0.0
17928060,296.870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9041283130645752,0.6144129633903503,0.5567755103111267,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8855600357055664,0.5790895223617554,0.551937460899353,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7882247567176819,0.4024637937545776,0.2856887876987457,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7850284576416016,0.3976606130599975,0.382238894701004,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.6544415354728699,0.2273979187011718,1.053876280784607,284.8939819335937,284.95001220703125,303.1726989746094,294.1953430175781,299.5849304199219,297.20135498046875,284.8952331542969,1.0,0.6698169112205505,0.5422704815864563,0.5422704815864563,1.0,1.0,-3.3991730213165283,1.3546206951141355,2.0445523262023926,0.5878883004188538,0.8575011491775513,0.8575011491775513,0.0,242.79165649414065,247.0,68185.84375,0.0,3644.83154296875,1.0,278.257568359375,282.77783203125,297.4884033203125,301.1700134277344,293.1499938964844,293.1499938964844,278.54998779296875,39135.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6035430431365967,3.603567361831665,8.664684401082923e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9672.19140625,0.0,1505.2572021484375,2977.34912109375,0.0,4300.0,0.8974273800849915,1.0,0.0,3.0,1.0,0.0
17928120,296.870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9041283130645752,0.6144129633903503,0.5567755103111267,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8855600357055664,0.5790895223617554,0.551937460899353,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7882247567176819,0.4024637937545776,0.2856887876987457,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7850284576416016,0.3976606130599975,0.382238894701004,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.6544415354728699,0.2273979187011718,1.053876280784607,284.8939819335937,284.95001220703125,303.1726989746094,294.1953430175781,299.5849304199219,297.20135498046875,284.8952331542969,1.0,0.6698169112205505,0.5422704815864563,0.5422704815864563,1.0,1.0,-3.3991730213165283,1.3546206951141355,2.0445523262023926,0.5878883004188538,0.8575011491775513,0.8575011491775513,0.0,242.79165649414065,247.0,68185.84375,0.0,3644.83154296875,1.0,278.257568359375,282.77783203125,297.4884033203125,301.1700134277344,293.1499938964844,293.1499938964844,278.54998779296875,39135.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6035430431365967,3.603567361831665,8.664684401082923e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9672.19140625,0.0,1505.2572021484375,2977.34912109375,0.0,4300.0,0.8974273800849915,1.0,0.0,3.0,1.0,0.0
17928180,296.87457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8988284468650818,0.611285388469696,0.5536448359489441,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8828936219215393,0.5809054970741272,0.5533772706985474,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7847172617912292,0.4020789861679077,0.2852358818054199,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7815874814987183,0.397308737039566,0.38169726729393,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6504932045936584,0.2260005325078964,1.0468835830688477,284.9866027832031,284.95001220703125,303.1951904296875,294.189453125,299.5820007324219,297.1960754394531,284.9857177734375,1.0,0.6701271533966064,0.5395505428314209,0.5395505428314209,1.0,1.0,-3.387516736984253,1.345025897026062,2.0424907207489014,0.5807273983955383,0.9352115988731384,0.9352115988731384,0.0,246.13162231445312,250.0,67215.640625,0.0,3636.3466796875,1.0,278.5419921875,282.8935241699219,297.402587890625,300.9850158691406,293.1499938964844,293.1499938964844,278.25,34191.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.692417144775391,3.692441463470459,9.097348652176152e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10668.75390625,0.0,1567.1829833984375,2977.34912109375,0.0,4300.0,0.9135163426399232,1.0,0.0,3.0,1.0,0.0
17928240,296.87457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8988284468650818,0.611285388469696,0.5536448359489441,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8828936219215393,0.5809054970741272,0.5533772706985474,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7847172617912292,0.4020789861679077,0.2852358818054199,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7815874814987183,0.397308737039566,0.38169726729393,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6504932045936584,0.2260005325078964,1.0468835830688477,284.9866027832031,284.95001220703125,303.1951904296875,294.189453125,299.5820007324219,297.1960754394531,284.9857177734375,1.0,0.6701271533966064,0.5395505428314209,0.5395505428314209,1.0,1.0,-3.387516736984253,1.345025897026062,2.0424907207489014,0.5807273983955383,0.9352115988731384,0.9352115988731384,0.0,246.13162231445312,250.0,67215.640625,0.0,3636.3466796875,1.0,278.5419921875,282.8935241699219,297.402587890625,300.9850158691406,293.1499938964844,293.1499938964844,278.25,34191.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.692417144775391,3.692441463470459,9.097348652176152e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10668.75390625,0.0,1567.1829833984375,2977.34912109375,0.0,4300.0,0.9135163426399232,1.0,0.0,3.0,1.0,0.0
17928300,296.87115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.8966359496116638,0.6092109680175781,0.5521820783615112,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.8820374608039856,0.5815812349319458,0.5542727708816528,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.7834587097167969,0.4017510712146759,0.2851699292659759,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.7803606986999512,0.3970538377761841,0.381642609834671,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.6490587592124939,0.2253733426332473,1.0445823669433594,284.8654479980469,284.95001220703125,303.20635986328125,294.1854248046875,299.5798034667969,297.1923522949219,284.8650207519531,1.0,0.6703909039497375,0.5381906032562256,0.5381906032562256,1.0,1.0,-3.3839259147644043,1.3411462306976318,2.0427796840667725,0.5777141451835632,0.8462328314781189,0.8462328314781189,0.0,247.50955200195312,250.0,67848.2265625,0.0,3635.750732421875,1.0,278.2969665527344,282.7587280273437,297.4620361328125,301.1629333496094,293.1499938964844,293.1499938964844,278.25,38811.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.63579535484314,3.635819911956787,8.82047913819406e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10303.609375,0.0,1538.3763427734375,2977.34912109375,0.0,4300.0,0.9018232226371764,1.0,0.0,3.0,1.0,0.0
17928360,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.89397794008255,0.6071650981903076,0.5503212809562683,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8807995319366455,0.5822493433952332,0.554907500743866,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7818453311920166,0.4014133512973785,0.2849512100219726,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7788122296333313,0.3967966139316559,0.3814273476600647,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6474096179008484,0.2247624993324279,1.0420221090316772,284.9037170410156,284.95001220703125,303.2174987792969,294.1806945800781,299.578125,297.1885681152344,284.9046325683594,1.0,0.6705913543701172,0.5370551347732544,0.5370551347732544,1.0,1.0,-3.378849744796753,1.3369942903518677,2.041855335235596,0.5747119188308716,0.8501414060592651,0.8501414060592651,0.0,249.1135711669922,253.0,67423.2578125,0.0,3632.9189453125,1.0,278.2578430175781,282.79461669921875,297.4517822265625,301.0914306640625,293.1499938964844,293.1499938964844,278.54998779296875,39078.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.551352024078369,3.5513756275177,8.415516390414268e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9576.8701171875,0.0,1448.5721435546875,2977.34912109375,0.0,4300.0,0.8860464096069336,1.0,0.0,3.0,1.0,0.0
17928420,296.8790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8905212879180908,0.604677677154541,0.5478870868682861,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8798959851264954,0.5846890211105347,0.5570416450500488,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7801171541213989,0.4016995131969452,0.285055935382843,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7771435379981995,0.3971308171749115,0.3816357851028442,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6453546285629272,0.2241718918085098,1.0390466451644895,284.9920959472656,284.95001220703125,303.2396240234375,294.1693115234375,299.5814208984375,297.19158935546875,284.9912414550781,1.0,0.6713473200798035,0.5347843170166016,0.5347843170166016,1.0,1.0,-3.375277042388916,1.3315176963806152,2.043759346008301,0.569946825504303,0.9294466376304626,0.9294466376304626,0.0,251.3585968017578,256.0,66663.2109375,0.0,3637.385498046875,1.0,278.5416564941406,282.9027404785156,297.3659362792969,300.9168395996094,293.1499938964844,293.1499938964844,278.25,33902.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654185056686402,3.654208660125733,8.909931352718559e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10575.9619140625,0.0,1522.1168212890625,2977.34912109375,0.0,4300.0,0.904731810092926,1.0,0.0,3.0,1.0,0.0
17928480,296.8790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8905212879180908,0.604677677154541,0.5478870868682861,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8798959851264954,0.5846890211105347,0.5570416450500488,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7801171541213989,0.4016995131969452,0.285055935382843,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7771435379981995,0.3971308171749115,0.3816357851028442,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6453546285629272,0.2241718918085098,1.0390466451644895,284.9920959472656,284.95001220703125,303.2396240234375,294.1693115234375,299.5814208984375,297.19158935546875,284.9912414550781,1.0,0.6713473200798035,0.5347843170166016,0.5347843170166016,1.0,1.0,-3.375277042388916,1.3315176963806152,2.043759346008301,0.569946825504303,0.9294466376304626,0.9294466376304626,0.0,251.3585968017578,256.0,66663.2109375,0.0,3637.385498046875,1.0,278.5416564941406,282.9027404785156,297.3659362792969,300.9168395996094,293.1499938964844,293.1499938964844,278.25,33902.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654185056686402,3.654208660125733,8.909931352718559e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10575.9619140625,0.0,1522.1168212890625,2977.34912109375,0.0,4300.0,0.904731810092926,1.0,0.0,3.0,1.0,0.0
17928540,296.87518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8862023949623108,0.6008567214012146,0.544869065284729,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8782752752304077,0.5862723588943481,0.558850884437561,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7777705192565918,0.4013110101222992,0.2850038409233093,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7749077677726746,0.3969132900238037,0.3817018568515777,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.642997682094574,0.2233479470014572,1.036345362663269,284.9082336425781,284.95001220703125,303.2615661621094,294.15545654296875,299.5800476074219,297.1874084472656,284.90887451171875,1.0,0.6722519397735596,0.5325134992599487,0.5325134992599487,1.0,1.0,-3.370598077774048,1.325510859489441,2.0450873374938965,0.5651020407676697,0.8474571108818054,0.8474571108818054,0.0,254.2513885498047,259.0,66973.234375,0.0,3642.914306640625,1.0,278.25787353515625,282.8007507324219,297.416015625,301.0303649902344,293.1499938964844,293.1499938964844,278.54998779296875,38786.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.52335786819458,3.523381233215332,8.283365673378285e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9516.728515625,0.0,1416.9110107421875,2977.34912109375,0.0,4300.0,0.8796399831771851,1.0,0.0,3.0,1.0,0.0
17928600,296.87518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8862023949623108,0.6008567214012146,0.544869065284729,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8782752752304077,0.5862723588943481,0.558850884437561,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7777705192565918,0.4013110101222992,0.2850038409233093,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7749077677726746,0.3969132900238037,0.3817018568515777,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.642997682094574,0.2233479470014572,1.036345362663269,284.9082336425781,284.95001220703125,303.2615661621094,294.15545654296875,299.5800476074219,297.1874084472656,284.90887451171875,1.0,0.6722519397735596,0.5325134992599487,0.5325134992599487,1.0,1.0,-3.370598077774048,1.325510859489441,2.0450873374938965,0.5651020407676697,0.8474571108818054,0.8474571108818054,0.0,254.2513885498047,259.0,66973.234375,0.0,3642.914306640625,1.0,278.25787353515625,282.8007507324219,297.416015625,301.0303649902344,293.1499938964844,293.1499938964844,278.54998779296875,38786.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.52335786819458,3.523381233215332,8.283365673378285e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9516.728515625,0.0,1416.9110107421875,2977.34912109375,0.0,4300.0,0.8796399831771851,1.0,0.0,3.0,1.0,0.0
17928660,296.8863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8828385472297668,0.5985082983970642,0.5425892472267151,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8773990869522095,0.5887854695320129,0.5610886812210083,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7761340141296387,0.4017126858234405,0.285213440656662,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7733325362205505,0.3973596394062042,0.3820540308952331,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6411917209625244,0.2229590266942978,1.0344908237457275,284.9921875,284.95001220703125,303.2833251953125,294.139404296875,299.5834655761719,297.191650390625,284.9913024902344,1.0,0.6733385324478149,0.5301501154899597,0.5301501154899597,1.0,1.0,-3.3689844608306885,1.320616364479065,2.048368215560913,0.5604988932609558,0.9249500632286072,0.9249500632286072,0.0,256.69073486328125,262.0,66265.6640625,0.0,3653.1376953125,1.0,278.5414428710937,282.9039611816406,297.32940673828125,300.85894775390625,293.1499938964844,293.1499938964844,278.25,33780.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.631257772445679,3.6312813758850098,8.798476187621418e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10507.732421875,0.0,1495.8968505859375,2977.34912109375,0.0,4300.0,0.899477481842041,1.0,0.0,3.0,1.0,0.0
17928720,296.8863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8828385472297668,0.5985082983970642,0.5425892472267151,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8773990869522095,0.5887854695320129,0.5610886812210083,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7761340141296387,0.4017126858234405,0.285213440656662,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7733325362205505,0.3973596394062042,0.3820540308952331,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6411917209625244,0.2229590266942978,1.0344908237457275,284.9921875,284.95001220703125,303.2833251953125,294.139404296875,299.5834655761719,297.191650390625,284.9913024902344,1.0,0.6733385324478149,0.5301501154899597,0.5301501154899597,1.0,1.0,-3.3689844608306885,1.320616364479065,2.048368215560913,0.5604988932609558,0.9249500632286072,0.9249500632286072,0.0,256.69073486328125,262.0,66265.6640625,0.0,3653.1376953125,1.0,278.5414428710937,282.9039611816406,297.32940673828125,300.85894775390625,293.1499938964844,293.1499938964844,278.25,33780.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.631257772445679,3.6312813758850098,8.798476187621418e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10507.732421875,0.0,1495.8968505859375,2977.34912109375,0.0,4300.0,0.899477481842041,1.0,0.0,3.0,1.0,0.0
17928780,296.8829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8785890936851501,0.5948218107223511,0.5396926999092102,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.875752329826355,0.5903890132904053,0.5629289150238037,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7738268375396729,0.4014014303684234,0.285221666097641,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7711232304573059,0.3971931040287018,0.3821825981140136,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6389687061309814,0.2222462743520736,1.0323878526687622,284.9091186523437,284.95001220703125,303.3049011230469,294.1213073730469,299.5816650390625,297.18798828125,284.90966796875,1.0,0.6744679808616638,0.5277867317199707,0.5277867317199707,1.0,1.0,-3.365356922149658,1.3148016929626465,2.050555229187012,0.5556122660636902,0.8439880013465881,0.8439880013465881,0.0,259.7846374511719,265.0,66578.203125,0.0,3662.290283203125,1.0,278.258056640625,282.8023376464844,297.3771667480469,300.9707336425781,293.1499938964844,293.1499938964844,278.54998779296875,38719.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.501660346984864,3.501683473587036,8.181658017747395e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9461.8671875,0.0,1393.83251953125,2977.34912109375,0.0,4300.0,0.8747856616973877,1.0,0.0,3.0,1.0,0.0
17928840,296.8829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8785890936851501,0.5948218107223511,0.5396926999092102,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.875752329826355,0.5903890132904053,0.5629289150238037,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7738268375396729,0.4014014303684234,0.285221666097641,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7711232304573059,0.3971931040287018,0.3821825981140136,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6389687061309814,0.2222462743520736,1.0323878526687622,284.9091186523437,284.95001220703125,303.3049011230469,294.1213073730469,299.5816650390625,297.18798828125,284.90966796875,1.0,0.6744679808616638,0.5277867317199707,0.5277867317199707,1.0,1.0,-3.365356922149658,1.3148016929626465,2.050555229187012,0.5556122660636902,0.8439880013465881,0.8439880013465881,0.0,259.7846374511719,265.0,66578.203125,0.0,3662.290283203125,1.0,278.258056640625,282.8023376464844,297.3771667480469,300.9707336425781,293.1499938964844,293.1499938964844,278.54998779296875,38719.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.501660346984864,3.501683473587036,8.181658017747395e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9461.8671875,0.0,1393.83251953125,2977.34912109375,0.0,4300.0,0.8747856616973877,1.0,0.0,3.0,1.0,0.0
17928900,296.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.876664936542511,0.5936620831489563,0.5383887887001038,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8750643730163574,0.5916049480438232,0.5638977885246277,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7727984189987183,0.4015873670578003,0.2852519750595093,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7701291441917419,0.3973860740661621,0.3822619318962097,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.6379316449165344,0.2220434844493866,1.0312929153442385,285.0120849609375,284.95001220703125,303.31561279296875,294.1116027832031,299.5829162597656,297.1897277832031,285.0121765136719,1.0,0.6750235557556152,0.5266050696372986,0.5266050696372986,1.0,1.0,-3.363762617111206,1.3119826316833496,2.0517797470092773,0.5530872941017151,0.9166063666343688,0.9166063666343688,0.0,261.2184753417969,265.0,65798.2890625,0.0,3666.742431640625,1.0,278.49810791015625,282.919921875,297.2999572753906,300.76971435546875,293.1499938964844,293.1499938964844,278.54998779296875,34067.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5534350872039795,3.553457975387573,8.425391797572956e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9746.998046875,0.0,1414.2913818359375,2977.34912109375,0.0,4300.0,0.8839235305786133,1.0,0.0,3.0,1.0,0.0
17928960,296.8941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8752781748771667,0.5925716161727905,0.5375045537948608,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8748339414596558,0.5928991436958313,0.5651692152023315,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7722140550613403,0.4018646776676178,0.2854772806167602,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7695484757423401,0.3976601958274841,0.3825624287128448,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.6372368931770325,0.2219205647706985,1.030879259109497,284.9906311035156,284.95001220703125,303.3262939453125,294.1014404296875,299.5848388671875,297.1924133300781,284.9892578125,1.0,0.6757044792175293,0.5254409909248352,0.5254409909248352,1.0,1.0,-3.364361524581909,1.310097098350525,2.0542643070220947,0.5510572195053101,0.9195536971092224,0.9195536971092224,0.0,262.3829650878906,268.0,65889.96875,0.0,3674.8759765625,1.0,278.5420227050781,282.9025573730469,297.2872009277344,300.7975769042969,293.1499938964844,293.1499938964844,278.25,33681.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6128435134887695,3.6128668785095215,8.709467351764033e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10444.7705078125,0.0,1475.0496826171875,2977.34912109375,0.0,4300.0,0.8950320482254028,1.0,0.0,3.0,1.0,0.0
17929020,296.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8711803555488586,0.5890069603919983,0.5347200036048889,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8732203841209412,0.5944958925247192,0.5670093297958374,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7700061202049255,0.4016266167163849,0.285537838935852,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7674052715301514,0.3975121974945068,0.382713109254837,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.6351215839385986,0.2212579101324081,1.0290263891220093,284.9099426269531,284.95001220703125,303.3475036621094,294.0800170898437,299.5827941894531,297.1888732910156,284.9104309082031,1.0,0.6769382357597351,0.5231128334999084,0.5231128334999084,1.0,1.0,-3.361258745193481,1.3044776916503906,2.056781053543091,0.5462431907653809,0.8402462005615234,0.8402462005615234,0.0,265.5659484863281,271.0,66182.34375,0.0,3685.753662109375,1.0,278.2582397460937,282.803466796875,297.332763671875,300.90557861328125,293.1499938964844,293.1499938964844,278.54998779296875,38699.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4802052974700928,3.4802281856536865,8.081705686890928e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9405.7998046875,0.0,1371.6014404296875,2977.34912109375,0.0,4300.0,0.8700296878814697,1.0,0.0,3.0,1.0,0.0
17929080,296.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8711803555488586,0.5890069603919983,0.5347200036048889,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8732203841209412,0.5944958925247192,0.5670093297958374,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7700061202049255,0.4016266167163849,0.285537838935852,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7674052715301514,0.3975121974945068,0.382713109254837,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.6351215839385986,0.2212579101324081,1.0290263891220093,284.9099426269531,284.95001220703125,303.3475036621094,294.0800170898437,299.5827941894531,297.1888732910156,284.9104309082031,1.0,0.6769382357597351,0.5231128334999084,0.5231128334999084,1.0,1.0,-3.361258745193481,1.3044776916503906,2.056781053543091,0.5462431907653809,0.8402462005615234,0.8402462005615234,0.0,265.5659484863281,271.0,66182.34375,0.0,3685.753662109375,1.0,278.2582397460937,282.803466796875,297.332763671875,300.90557861328125,293.1499938964844,293.1499938964844,278.54998779296875,38699.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4802052974700928,3.4802281856536865,8.081705686890928e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9405.7998046875,0.0,1371.6014404296875,2977.34912109375,0.0,4300.0,0.8700296878814697,1.0,0.0,3.0,1.0,0.0
17929140,296.9019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8680083751678467,0.5868424773216248,0.5326287746429443,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8723323941230774,0.5969882607460022,0.5692460536956787,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7684920430183411,0.4021598994731903,0.2858491837978363,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7658902406692505,0.3979865312576294,0.3831100761890411,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.633479118347168,0.2209678739309311,1.0277179479599,284.98974609375,284.95001220703125,303.3685302734375,294.0572204589844,299.5856018066406,297.1932678222656,284.98895263671875,1.0,0.6782519221305847,0.5207846760749817,0.5207846760749817,1.0,1.0,-3.3607046604156494,1.299897313117981,2.060807228088379,0.5417118072509766,0.9142886996269226,0.9142886996269226,0.0,268.2226867675781,274.0,65496.859375,0.0,3699.70751953125,1.0,278.5411071777344,282.9024658203125,297.2411193847656,300.7303771972656,293.1499938964844,293.1499938964844,278.25,33771.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.589953660964966,3.5899767875671387,8.599456009505957e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10372.36328125,0.0,1450.988037109375,2977.34912109375,0.0,4300.0,0.8901910781860352,1.0,0.0,3.0,1.0,0.0
17929200,296.9019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8680083751678467,0.5868424773216248,0.5326287746429443,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8723323941230774,0.5969882607460022,0.5692460536956787,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7684920430183411,0.4021598994731903,0.2858491837978363,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7658902406692505,0.3979865312576294,0.3831100761890411,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.633479118347168,0.2209678739309311,1.0277179479599,284.98974609375,284.95001220703125,303.3685302734375,294.0572204589844,299.5856018066406,297.1932678222656,284.98895263671875,1.0,0.6782519221305847,0.5207846760749817,0.5207846760749817,1.0,1.0,-3.3607046604156494,1.299897313117981,2.060807228088379,0.5417118072509766,0.9142886996269226,0.9142886996269226,0.0,268.2226867675781,274.0,65496.859375,0.0,3699.70751953125,1.0,278.5411071777344,282.9024658203125,297.2411193847656,300.7303771972656,293.1499938964844,293.1499938964844,278.25,33771.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.589953660964966,3.5899767875671387,8.599456009505957e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10372.36328125,0.0,1450.988037109375,2977.34912109375,0.0,4300.0,0.8901910781860352,1.0,0.0,3.0,1.0,0.0
17929260,296.8990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8640856742858887,0.5834011435508728,0.5299331545829773,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8707718849182129,0.5985753536224365,0.5710656642913818,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7664093971252441,0.4020113945007324,0.2859629392623901,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.763828694820404,0.3978537619113922,0.3832670152187347,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.6314611434936523,0.2203425765037536,1.0260127782821655,284.909912109375,284.95001220703125,303.38934326171875,294.0332946777344,299.5833435058594,297.1898193359375,284.9100952148437,1.0,0.679541826248169,0.5184955596923828,0.5184955596923828,1.0,1.0,-3.3579325675964355,1.2943990230560305,2.0635335445404053,0.5369313359260559,0.83591228723526,0.83591228723526,0.0,271.4443054199219,277.0,65790.546875,0.0,3711.561767578125,1.0,278.25860595703125,282.8032531738281,297.2835388183594,300.8359069824219,293.1499938964844,293.1499938964844,278.54998779296875,38650.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4601292610168457,3.4601519107818604,7.988733727870567e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9349.58984375,0.0,1350.81005859375,2977.34912109375,0.0,4300.0,0.8654100894927979,1.0,0.0,3.0,1.0,0.0
17929320,296.8990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8640856742858887,0.5834011435508728,0.5299331545829773,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8707718849182129,0.5985753536224365,0.5710656642913818,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7664093971252441,0.4020113945007324,0.2859629392623901,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.763828694820404,0.3978537619113922,0.3832670152187347,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.6314611434936523,0.2203425765037536,1.0260127782821655,284.909912109375,284.95001220703125,303.38934326171875,294.0332946777344,299.5833435058594,297.1898193359375,284.9100952148437,1.0,0.679541826248169,0.5184955596923828,0.5184955596923828,1.0,1.0,-3.3579325675964355,1.2943990230560305,2.0635335445404053,0.5369313359260559,0.83591228723526,0.83591228723526,0.0,271.4443054199219,277.0,65790.546875,0.0,3711.561767578125,1.0,278.25860595703125,282.8032531738281,297.2835388183594,300.8359069824219,293.1499938964844,293.1499938964844,278.54998779296875,38650.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4601292610168457,3.4601519107818604,7.988733727870567e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9349.58984375,0.0,1350.81005859375,2977.34912109375,0.0,4300.0,0.8654100894927979,1.0,0.0,3.0,1.0,0.0
17929380,296.9098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8610708117485046,0.5813205242156982,0.5279287695884705,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8699304461479187,0.6010459661483765,0.5732888579368591,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7650167942047119,0.402629941701889,0.2863368093967438,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7623866200447083,0.3983328938484192,0.3836739063262939,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6299029588699341,0.2200811058282852,1.024852633476257,284.98895263671875,284.95001220703125,303.4100036621094,294.0084533691406,299.5858459472656,297.1942138671875,284.9881896972656,1.0,0.6809043884277344,0.5162064433097839,0.5162064433097839,1.0,1.0,-3.3577322959899902,1.2899459600448608,2.06778621673584,0.5324437022209167,0.9091584086418152,0.9091584086418152,0.0,274.1242370605469,280.0,65107.0703125,0.0,3726.4794921875,1.0,278.5408935546875,282.9017639160156,297.1902770996094,300.6588439941406,293.1499938964844,293.1499938964844,278.25,33777.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.569037914276123,3.569060802459717,8.499544605911069e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10303.029296875,0.0,1428.6839599609375,2977.34912109375,0.0,4300.0,0.8855165839195251,1.0,0.0,3.0,1.0,0.0
