time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929440,296.9098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8610708117485046,0.5813205242156982,0.5279287695884705,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8699304461479187,0.6010459661483765,0.5732888579368591,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7650167942047119,0.402629941701889,0.2863368093967438,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7623866200447083,0.3983328938484192,0.3836739063262939,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6299029588699341,0.2200811058282852,1.024852633476257,284.98895263671875,284.95001220703125,303.4100036621094,294.0084533691406,299.5858459472656,297.1942138671875,284.9881896972656,1.0,0.6809043884277344,0.5162064433097839,0.5162064433097839,1.0,1.0,-3.3577322959899902,1.2899459600448608,2.06778621673584,0.5324437022209167,0.9091584086418152,0.9091584086418152,0.0,274.1242370605469,280.0,65107.0703125,0.0,3726.4794921875,1.0,278.5408935546875,282.9017639160156,297.1902770996094,300.6588439941406,293.1499938964844,293.1499938964844,278.25,33777.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.569037914276123,3.569060802459717,8.499544605911069e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10303.029296875,0.0,1428.6839599609375,2977.34912109375,0.0,4300.0,0.8855165839195251,1.0,0.0,3.0,1.0,0.0
17929500,296.9082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8594375252723694,0.5796496868133545,0.5268265008926392,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8693979978561401,0.6018523573875427,0.5743476748466492,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7642454504966736,0.4026253819465637,0.2865190207958221,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.761589765548706,0.398298442363739,0.3838680982589721,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.6290913820266724,0.2198121547698974,1.024388551712036,284.87384033203125,284.95001220703125,303.4202575683594,293.99578857421875,299.5848083496094,297.1928405761719,284.8744201660156,1.0,0.681624710559845,0.5150619149208069,0.5150619149208069,1.0,1.0,-3.3575809001922607,1.2876687049865725,2.0699121952056885,0.5302751064300537,0.8257063031196594,0.8257063031196594,0.0,275.5985412597656,280.0,65707.046875,0.0,3734.574462890625,1.0,278.30035400390625,282.7731628417969,297.2455139160156,300.8314819335937,293.1499938964844,293.1499938964844,278.25,38786.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.511188268661499,3.511211395263672,8.226242584896681e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9962.17578125,0.0,1404.20458984375,2977.34912109375,0.0,4300.0,0.8739911317825317,1.0,0.0,3.0,1.0,0.0
17929560,296.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8573450446128845,0.5779918432235718,0.5253269672393799,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.868442177772522,0.6026161909103394,0.5750900506973267,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7630848288536072,0.4025826752185821,0.2865171730518341,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7604228854179382,0.3982115685939789,0.3838390111923218,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6279799938201904,0.2194880247116089,1.0232819318771362,284.9119567871094,284.95001220703125,303.4304504394531,293.9829406738281,299.5833435058594,297.1908264160156,284.9123840332031,1.0,0.6822359561920166,0.5139545798301697,0.5139545798301697,1.0,1.0,-3.3553028106689453,1.284572720527649,2.070729970932007,0.5277024507522583,0.8329727649688721,0.8329727649688721,0.0,277.3548889160156,283.0,65383.3828125,0.0,3739.174072265625,1.0,278.2588195800781,282.8055114746094,297.231201171875,300.76177978515625,293.1499938964844,293.1499938964844,278.54998779296875,38665.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4373133182525635,3.437335968017578,7.883726880208997e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9291.3916015625,0.0,1327.950927734375,2977.34912109375,0.0,4300.0,0.8605485558509827,1.0,0.0,3.0,1.0,0.0
17929620,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8544843196868896,0.5759926438331604,0.5234009027481079,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8676463961601257,0.6050622463226318,0.5772929191589355,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7618193030357361,0.403300017118454,0.2869607210159302,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7590522766113281,0.3986944854259491,0.384251981973648,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.6264935731887817,0.2192523032426834,1.0222482681274414,284.98797607421875,284.95001220703125,303.45074462890625,293.9570007324219,299.5857238769531,297.1951599121094,284.9872436523437,1.0,0.6836369633674622,0.5117399096488953,0.5117399096488953,1.0,1.0,-3.3554155826568604,1.2803027629852295,2.075112819671631,0.5233211517333984,0.904094934463501,0.904094934463501,0.0,280.04742431640625,286.0,64726.3671875,0.0,3754.904296875,1.0,278.5407409667969,282.9006042480469,297.1369934082031,300.5850830078125,293.1499938964844,293.1499938964844,278.25,33773.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5487818717956543,3.548804521560669,8.403338824791717e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10234.36328125,0.0,1407.25341796875,2977.34912109375,0.0,4300.0,0.8809624910354614,1.0,0.0,3.0,1.0,0.0
17929680,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8544843196868896,0.5759926438331604,0.5234009027481079,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8676463961601257,0.6050622463226318,0.5772929191589355,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7618193030357361,0.403300017118454,0.2869607210159302,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7590522766113281,0.3986944854259491,0.384251981973648,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.6264935731887817,0.2192523032426834,1.0222482681274414,284.98797607421875,284.95001220703125,303.45074462890625,293.9570007324219,299.5857238769531,297.1951599121094,284.9872436523437,1.0,0.6836369633674622,0.5117399096488953,0.5117399096488953,1.0,1.0,-3.3554155826568604,1.2803027629852295,2.075112819671631,0.5233211517333984,0.904094934463501,0.904094934463501,0.0,280.04742431640625,286.0,64726.3671875,0.0,3754.904296875,1.0,278.5407409667969,282.9006042480469,297.1369934082031,300.5850830078125,293.1499938964844,293.1499938964844,278.25,33773.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5487818717956543,3.548804521560669,8.403338824791717e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10234.36328125,0.0,1407.25341796875,2977.34912109375,0.0,4300.0,0.8809624910354614,1.0,0.0,3.0,1.0,0.0
17929740,296.9149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8509424328804016,0.5727746486663818,0.5208823084831238,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8662217855453491,0.6066138744354248,0.5790677070617676,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7600346207618713,0.4033655524253845,0.2872123122215271,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7571777105331421,0.3985838294029236,0.3844203352928161,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.6246455907821655,0.2186889201402664,1.0207898616790771,284.912109375,284.95001220703125,303.4708251953125,293.9308166503906,299.5829467773437,297.1918334960937,284.91180419921875,1.0,0.685002326965332,0.5095252394676208,0.5095252394676208,1.0,1.0,-3.353278636932373,1.2750444412231443,2.0782341957092285,0.5186178088188171,0.8291160464286804,0.8291160464286804,0.0,283.2840270996094,289.0,65018.04296875,0.0,3768.3076171875,1.0,278.2592468261719,282.8045654296875,297.1769104003906,300.6875915527344,293.1499938964844,293.1499938964844,278.54998779296875,38499.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4197568893432617,3.4197793006896973,7.803398034411657e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9239.060546875,0.0,1309.302490234375,2977.34912109375,0.0,4300.0,0.8564004898071289,1.0,0.0,3.0,1.0,0.0
17929800,296.9149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8509424328804016,0.5727746486663818,0.5208823084831238,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8662217855453491,0.6066138744354248,0.5790677070617676,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7600346207618713,0.4033655524253845,0.2872123122215271,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7571777105331421,0.3985838294029236,0.3844203352928161,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.6246455907821655,0.2186889201402664,1.0207898616790771,284.912109375,284.95001220703125,303.4708251953125,293.9308166503906,299.5829467773437,297.1918334960937,284.91180419921875,1.0,0.685002326965332,0.5095252394676208,0.5095252394676208,1.0,1.0,-3.353278636932373,1.2750444412231443,2.0782341957092285,0.5186178088188171,0.8291160464286804,0.8291160464286804,0.0,283.2840270996094,289.0,65018.04296875,0.0,3768.3076171875,1.0,278.2592468261719,282.8045654296875,297.1769104003906,300.6875915527344,293.1499938964844,293.1499938964844,278.54998779296875,38499.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4197568893432617,3.4197793006896973,7.803398034411657e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9239.060546875,0.0,1309.302490234375,2977.34912109375,0.0,4300.0,0.8564004898071289,1.0,0.0,3.0,1.0,0.0
17929860,296.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8482357263565063,0.5708497762680054,0.519037127494812,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8654747605323792,0.6090295910835266,0.5812508463859558,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7589028477668762,0.4041886329650879,0.2877342998981476,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7558802962303162,0.3990675210952759,0.3848403096199035,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.6232215166091919,0.2184758335351944,1.0198768377304075,284.98736572265625,284.95001220703125,303.4907531738281,293.9046325683594,299.585205078125,297.1961669921875,284.9867553710937,1.0,0.6864374876022339,0.507390022277832,0.507390022277832,1.0,1.0,-3.353713035583496,1.2709723711013794,2.0827407836914062,0.5143589377403259,0.8994802832603455,0.8994802832603455,0.0,285.98028564453125,277.0,64354.75390625,0.0,3784.827880859375,1.0,278.5405578613281,282.8997802734375,297.08282470703125,300.5106811523437,293.1499938964844,293.1499938964844,278.8500061035156,33776.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5288727283477783,3.528895139694214,8.309316399390809e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9048.58203125,0.0,1386.4521484375,2977.34912109375,0.0,4300.0,0.8765089511871338,1.0,0.0,3.0,1.0,0.0
17929920,296.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8482357263565063,0.5708497762680054,0.519037127494812,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8654747605323792,0.6090295910835266,0.5812508463859558,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7589028477668762,0.4041886329650879,0.2877342998981476,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7558802962303162,0.3990675210952759,0.3848403096199035,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.6232215166091919,0.2184758335351944,1.0198768377304075,284.98736572265625,284.95001220703125,303.4907531738281,293.9046325683594,299.585205078125,297.1961669921875,284.9867553710937,1.0,0.6864374876022339,0.507390022277832,0.507390022277832,1.0,1.0,-3.353713035583496,1.2709723711013794,2.0827407836914062,0.5143589377403259,0.8994802832603455,0.8994802832603455,0.0,285.98028564453125,277.0,64354.75390625,0.0,3784.827880859375,1.0,278.5405578613281,282.8997802734375,297.08282470703125,300.5106811523437,293.1499938964844,293.1499938964844,278.8500061035156,33776.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5288727283477783,3.528895139694214,8.309316399390809e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9048.58203125,0.0,1386.4521484375,2977.34912109375,0.0,4300.0,0.8765089511871338,1.0,0.0,3.0,1.0,0.0
17929980,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.8502264022827148,0.5691578388214111,0.5173316597938538,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.8696640133857727,0.6116554141044617,0.5835002064704895,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.7620693445205688,0.4052843153476715,0.2883280217647552,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.7587835788726807,0.3997670412063598,0.3852837085723877,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.6250954270362854,0.2184683680534362,1.0188134908676147,285.0334777832031,284.95001220703125,303.5104675292969,293.8786926269531,299.58843994140625,297.2023620605469,285.03009033203125,1.0,0.6839614510536194,0.505254864692688,0.505254864692688,1.0,1.0,-3.354337692260742,1.2669298648834229,2.0874080657958984,0.5101945400238037,0.9910519123077391,0.9910519123077391,0.0,281.5564880371094,265.0,63978.171875,0.0,3761.03515625,1.0,278.84228515625,282.9651794433594,297.0289001464844,300.42510986328125,293.1499938964844,293.1499938964844,278.54998779296875,31445.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7136709690094,3.7136948108673096,9.202379374073644e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10089.7236328125,0.0,1570.49462890625,2977.34912109375,0.0,4300.0,0.9160698652267456,1.0,0.0,3.0,1.0,0.0
17930040,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.8502264022827148,0.5691578388214111,0.5173316597938538,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.8696640133857727,0.6116554141044617,0.5835002064704895,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.7620693445205688,0.4052843153476715,0.2883280217647552,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.7587835788726807,0.3997670412063598,0.3852837085723877,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.6250954270362854,0.2184683680534362,1.0188134908676147,285.0334777832031,284.95001220703125,303.5104675292969,293.8786926269531,299.58843994140625,297.2023620605469,285.03009033203125,1.0,0.6839614510536194,0.505254864692688,0.505254864692688,1.0,1.0,-3.354337692260742,1.2669298648834229,2.0874080657958984,0.5101945400238037,0.9910519123077391,0.9910519123077391,0.0,281.5564880371094,265.0,63978.171875,0.0,3761.03515625,1.0,278.84228515625,282.9651794433594,297.0289001464844,300.42510986328125,293.1499938964844,293.1499938964844,278.54998779296875,31445.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7136709690094,3.7136948108673096,9.202379374073644e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10089.7236328125,0.0,1570.49462890625,2977.34912109375,0.0,4300.0,0.9160698652267456,1.0,0.0,3.0,1.0,0.0
17930100,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8518849611282349,0.5674790740013123,0.5161183476448059,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8725410103797913,0.6123519539833069,0.5843397974967957,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.7643191814422607,0.4053728878498077,0.28847536444664,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7609007358551025,0.3997129201889038,0.3853184282779693,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.626544177532196,0.2182483822107315,1.0177960395812988,284.87701416015625,284.95001220703125,303.520263671875,293.86590576171875,299.5865478515625,297.2001647949219,284.87237548828125,1.0,0.6819385290145874,0.504187285900116,0.504187285900116,1.0,1.0,-3.352892637252808,1.264164686203003,2.0887279510498047,0.5078493356704712,0.8889657258987427,0.8889657258987427,0.0,278.0375061035156,265.0,64984.0625,0.0,3737.417236328125,1.0,278.5959777832031,282.7920837402344,297.09991455078125,300.6335754394531,293.1499938964844,293.1499938964844,278.54998779296875,35789.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7101542949676514,3.710178852081299,9.18495913992956e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9796.828125,0.0,1599.5264892578125,2977.34912109375,0.0,4300.0,0.9164924025535583,1.0,0.0,3.0,1.0,0.0
17930160,296.9284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.853337824344635,0.5656239986419678,0.5143112540245056,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8752996921539307,0.6128469705581665,0.5846799612045288,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7664250135421753,0.4052959382534027,0.2883301377296448,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.762895941734314,0.3994871973991394,0.3849946558475494,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.6278606653213501,0.2178941369056701,1.0157041549682615,284.88671875,284.95001220703125,303.5299987792969,293.8532409667969,299.5832214355469,297.1959533691406,284.88824462890625,1.0,0.6793909668922424,0.5031336545944214,0.5031336545944214,1.0,1.0,-3.348052263259888,1.2600353956222534,2.0880167484283447,0.5048409104347229,0.8707875609397888,0.8707875609397888,0.0,274.26971435546875,253.0,64579.65625,0.0,3704.277099609375,1.0,278.5572204589844,282.8056335449219,297.0964050292969,300.5787658691406,293.1499938964844,293.1499938964844,278.8500061035156,38259.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6313769817352295,3.631401300430298,8.799054285191232e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9086.111328125,0.0,1529.3653564453125,2977.34912109375,0.0,4300.0,0.9027493000030518,1.0,0.0,3.0,1.0,0.0
17930220,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.858927309513092,0.5638332962989807,0.5119260549545288,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8834204077720642,0.6151910424232483,0.5861606001853943,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7729637622833252,0.4062893390655517,0.288521260023117,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7690756916999817,0.3999707996845245,0.3848263621330261,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.632090151309967,0.2177442163228988,1.0124834775924685,284.987060546875,284.95001220703125,303.5493469238281,293.8285217285156,299.5845031738281,297.1999206542969,284.985595703125,1.0,0.6737223863601685,0.5010263919830322,0.5010263919830322,1.0,1.0,-3.3431084156036377,1.2537171840667725,2.089391231536865,0.4994840323925018,0.951722264289856,0.951722264289856,0.0,264.37567138671875,241.0,63697.07421875,0.0,3636.050048828125,1.0,278.8430480957031,282.9245910644531,296.9990539550781,300.3922424316406,293.1499938964844,293.1499938964844,278.54998779296875,33752.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.731513738632202,3.7315382957458496,9.29101986457681e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10042.4306640625,0.0,1608.57275390625,2977.34912109375,0.0,4300.0,0.9217301607131958,1.0,0.0,3.0,1.0,0.0
17930280,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.858927309513092,0.5638332962989807,0.5119260549545288,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8834204077720642,0.6151910424232483,0.5861606001853943,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7729637622833252,0.4062893390655517,0.288521260023117,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7690756916999817,0.3999707996845245,0.3848263621330261,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.632090151309967,0.2177442163228988,1.0124834775924685,284.987060546875,284.95001220703125,303.5493469238281,293.8285217285156,299.5845031738281,297.1999206542969,284.985595703125,1.0,0.6737223863601685,0.5010263919830322,0.5010263919830322,1.0,1.0,-3.3431084156036377,1.2537171840667725,2.089391231536865,0.4994840323925018,0.951722264289856,0.951722264289856,0.0,264.37567138671875,241.0,63697.07421875,0.0,3636.050048828125,1.0,278.8430480957031,282.9245910644531,296.9990539550781,300.3922424316406,293.1499938964844,293.1499938964844,278.54998779296875,33752.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.731513738632202,3.7315382957458496,9.29101986457681e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10042.4306640625,0.0,1608.57275390625,2977.34912109375,0.0,4300.0,0.9217301607131958,1.0,0.0,3.0,1.0,0.0
17930340,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8653147220611572,0.5608848333358765,0.5091901421546936,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8924919366836548,0.616680383682251,0.5873807072639465,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7803840041160583,0.4067021012306213,0.2886346876621246,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7761198878288269,0.3999322652816772,0.3845437169075012,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6369923949241638,0.21734619140625,1.009223222732544,284.893798828125,284.95001220703125,303.5685119628906,293.8047180175781,299.5809936523437,297.1967468261719,284.8952941894531,1.0,0.6675066351890564,0.4989191591739654,0.4989191591739654,1.0,1.0,-3.3371686935424805,1.2469432353973389,2.0902254581451416,0.4941081404685974,0.8556450605392456,0.8556450605392456,0.0,253.7828063964844,229.0,63985.65234375,0.0,3561.685302734375,1.0,278.5572814941406,282.8157653808594,297.0433044433594,300.49664306640625,293.1499938964844,293.1499938964844,278.8500061035156,39266.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5896594524383545,3.589683532714844,8.598046861152397e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9010.2705078125,0.0,1491.10498046875,2977.34912109375,0.0,4300.0,0.8946439623832703,1.0,0.0,3.0,1.0,0.0
17930400,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8653147220611572,0.5608848333358765,0.5091901421546936,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8924919366836548,0.616680383682251,0.5873807072639465,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7803840041160583,0.4067021012306213,0.2886346876621246,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7761198878288269,0.3999322652816772,0.3845437169075012,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6369923949241638,0.21734619140625,1.009223222732544,284.893798828125,284.95001220703125,303.5685119628906,293.8047180175781,299.5809936523437,297.1967468261719,284.8952941894531,1.0,0.6675066351890564,0.4989191591739654,0.4989191591739654,1.0,1.0,-3.3371686935424805,1.2469432353973389,2.0902254581451416,0.4941081404685974,0.8556450605392456,0.8556450605392456,0.0,253.7828063964844,229.0,63985.65234375,0.0,3561.685302734375,1.0,278.5572814941406,282.8157653808594,297.0433044433594,300.49664306640625,293.1499938964844,293.1499938964844,278.8500061035156,39266.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5896594524383545,3.589683532714844,8.598046861152397e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9010.2705078125,0.0,1491.10498046875,2977.34912109375,0.0,4300.0,0.8946439623832703,1.0,0.0,3.0,1.0,0.0
17930460,296.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8738167881965637,0.5594983696937561,0.5071832537651062,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9035972356796264,0.6192715167999268,0.589073657989502,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7896727919578552,0.408066987991333,0.2890619933605194,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7849423885345459,0.4006626605987549,0.3845646679401397,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6432603001594543,0.217416301369667,1.006691813468933,284.9927978515625,284.95001220703125,303.5874938964844,293.7821350097656,299.58453369140625,297.2033996582031,284.9914855957031,1.0,0.6610774397850037,0.4970415830612182,0.4970415830612182,1.0,1.0,-3.3342764377593994,1.2418618202209473,2.092414617538452,0.4895325005054474,0.9398038983345032,0.9398038983345032,0.0,242.047119140625,217.0,63168.55078125,0.0,3488.156982421875,1.0,278.8426818847656,282.93267822265625,296.94268798828125,300.3070068359375,293.1499938964844,293.1499938964844,278.54998779296875,33826.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.692689895629883,3.692713975906372,9.098691862163832e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9952.9482421875,0.0,1564.7335205078125,2977.34912109375,0.0,4300.0,0.9130784273147584,1.0,0.0,3.0,1.0,0.0
17930520,296.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8738167881965637,0.5594983696937561,0.5071832537651062,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9035972356796264,0.6192715167999268,0.589073657989502,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7896727919578552,0.408066987991333,0.2890619933605194,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7849423885345459,0.4006626605987549,0.3845646679401397,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6432603001594543,0.217416301369667,1.006691813468933,284.9927978515625,284.95001220703125,303.5874938964844,293.7821350097656,299.58453369140625,297.2033996582031,284.9914855957031,1.0,0.6610774397850037,0.4970415830612182,0.4970415830612182,1.0,1.0,-3.3342764377593994,1.2418618202209473,2.092414617538452,0.4895325005054474,0.9398038983345032,0.9398038983345032,0.0,242.047119140625,217.0,63168.55078125,0.0,3488.156982421875,1.0,278.8426818847656,282.93267822265625,296.94268798828125,300.3070068359375,293.1499938964844,293.1499938964844,278.54998779296875,33826.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.692689895629883,3.692713975906372,9.098691862163832e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9952.9482421875,0.0,1564.7335205078125,2977.34912109375,0.0,4300.0,0.9130784273147584,1.0,0.0,3.0,1.0,0.0
17930580,296.9474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8825730085372925,0.5567948818206787,0.5046468377113342,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9158176779747008,0.6208703517913818,0.5903784036636353,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7993050217628479,0.4087312519550323,0.2893355786800384,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7941386103630066,0.400778204202652,0.3844042122364044,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.649983286857605,0.2171812951564788,1.004035472869873,284.9023742675781,284.95001220703125,303.6062927246094,293.760986328125,299.5823669433594,297.2013854980469,284.9035339355469,1.0,0.654493510723114,0.495164006948471,0.495164006948471,1.0,1.0,-3.329744577407837,1.2360857725143433,2.093658924102783,0.4848380386829376,0.8511731028556824,0.8511731028556824,0.0,230.5889587402344,205.0,63501.859375,0.0,3412.5517578125,1.0,278.5575561523437,282.8256225585937,296.9891357421875,300.4151611328125,293.1499938964844,293.1499938964844,278.8500061035156,39068.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.555070400238037,3.555094003677368,8.433148082076514e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8947.9013671875,0.0,1452.4610595703125,2977.34912109375,0.0,4300.0,0.8868666887283325,1.0,0.0,3.0,1.0,0.0
17930640,296.9474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8825730085372925,0.5567948818206787,0.5046468377113342,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9158176779747008,0.6208703517913818,0.5903784036636353,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7993050217628479,0.4087312519550323,0.2893355786800384,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7941386103630066,0.400778204202652,0.3844042122364044,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.649983286857605,0.2171812951564788,1.004035472869873,284.9023742675781,284.95001220703125,303.6062927246094,293.760986328125,299.5823669433594,297.2013854980469,284.9035339355469,1.0,0.654493510723114,0.495164006948471,0.495164006948471,1.0,1.0,-3.329744577407837,1.2360857725143433,2.093658924102783,0.4848380386829376,0.8511731028556824,0.8511731028556824,0.0,230.5889587402344,205.0,63501.859375,0.0,3412.5517578125,1.0,278.5575561523437,282.8256225585937,296.9891357421875,300.4151611328125,293.1499938964844,293.1499938964844,278.8500061035156,39068.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.555070400238037,3.555094003677368,8.433148082076514e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8947.9013671875,0.0,1452.4610595703125,2977.34912109375,0.0,4300.0,0.8868666887283325,1.0,0.0,3.0,1.0,0.0
17930700,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8875147104263306,0.5561031699180603,0.5034805536270142,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.922839105129242,0.6221172213554382,0.5910600423812866,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8045809864997864,0.4094340801239013,0.2894974648952484,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7991822361946106,0.4011264741420746,0.3843273818492889,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.6537366509437561,0.2172194123268127,1.0026317834854126,285.0124816894531,284.95001220703125,303.6156311035156,293.7510070800781,299.5836486816406,297.20416259765625,285.0133056640625,1.0,0.6511297821998596,0.4942252337932586,0.4942252337932586,1.0,1.0,-3.3275692462921143,1.2332375049591064,2.094331741333008,0.4823826551437378,0.9274572134017944,0.9274572134017944,0.0,224.69566345214844,205.0,62668.70703125,0.0,3374.109375,1.0,278.79937744140625,282.9506225585937,296.9076538085937,300.2095031738281,293.1499938964844,293.1499938964844,278.8500061035156,34272.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.603693246841431,3.603716611862183,8.665406880936644e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9219.9794921875,0.0,1469.495849609375,2977.34912109375,0.0,4300.0,0.8953486084938049,1.0,0.0,3.0,1.0,0.0
17930760,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8934446573257446,0.5555239915847778,0.5027526021003723,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9309973120689392,0.6234732270240784,0.5920871496200562,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8105897903442383,0.4102570712566376,0.2898776829242706,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8050346970558167,0.4015828669071197,0.384496659040451,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.6582162976264954,0.2173510640859604,1.0019456148147583,284.9956359863281,284.95001220703125,303.6249084472656,293.74151611328125,299.5858154296875,297.20819091796875,284.99420166015625,1.0,0.6478720307350159,0.4932910799980163,0.4932910799980163,1.0,1.0,-3.3277626037597656,1.2313449382781982,2.0964176654815674,0.4804031550884247,0.93466717004776,0.93466717004776,0.0,218.4715881347656,193.0,62756.8359375,0.0,3339.21240234375,1.0,278.84246826171875,282.9367370605469,296.8929138183594,300.2336120605469,293.1499938964844,293.1499938964844,278.54998779296875,33649.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6650390625,3.665062665939331,8.962940114543017e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9883.728515625,0.0,1532.3065185546875,2977.34912109375,0.0,4300.0,0.9067766666412354,1.0,0.0,3.0,1.0,0.0
17930820,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9045708775520324,0.5529448986053467,0.5003145933151245,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9464573860168456,0.6250631809234619,0.593376636505127,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8215271234512329,0.4110623896121979,0.2902436554431915,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8158324360847473,0.4017530381679535,0.3843812048435211,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6670072078704834,0.2171900868415832,0.9995991587638856,284.905029296875,284.95001220703125,303.6433410644531,293.7239685058594,299.5832824707031,297.2060241699219,284.90606689453125,1.0,0.6411686539649963,0.4914227426052093,0.4914227426052093,1.0,1.0,-3.323868751525879,1.2257977724075315,2.0980710983276367,0.475789338350296,0.8478606939315796,0.8478606939315796,0.0,206.84405517578125,181.0,63119.265625,0.0,3264.426025390625,1.0,278.5577697753906,282.829345703125,296.9437255859375,300.3479309082031,293.1499938964844,293.1499938964844,278.8500061035156,38939.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.530959129333496,3.530982494354248,8.319144058077654e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8897.4228515625,0.0,1425.994384765625,2977.34912109375,0.0,4300.0,0.8814316391944885,1.0,0.0,3.0,1.0,0.0
17930880,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9045708775520324,0.5529448986053467,0.5003145933151245,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9464573860168456,0.6250631809234619,0.593376636505127,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8215271234512329,0.4110623896121979,0.2902436554431915,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8158324360847473,0.4017530381679535,0.3843812048435211,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6670072078704834,0.2171900868415832,0.9995991587638856,284.905029296875,284.95001220703125,303.6433410644531,293.7239685058594,299.5832824707031,297.2060241699219,284.90606689453125,1.0,0.6411686539649963,0.4914227426052093,0.4914227426052093,1.0,1.0,-3.323868751525879,1.2257977724075315,2.0980710983276367,0.475789338350296,0.8478606939315796,0.8478606939315796,0.0,206.84405517578125,181.0,63119.265625,0.0,3264.426025390625,1.0,278.5577697753906,282.829345703125,296.9437255859375,300.3479309082031,293.1499938964844,293.1499938964844,278.8500061035156,38939.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.530959129333496,3.530982494354248,8.319144058077654e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8897.4228515625,0.0,1425.994384765625,2977.34912109375,0.0,4300.0,0.8814316391944885,1.0,0.0,3.0,1.0,0.0
17930940,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9193543791770936,0.551751434803009,0.4985072314739227,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9635951519012452,0.6276653409004211,0.5950842499732971,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8342405557632446,0.4127215445041656,0.2908811271190643,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.828046977519989,0.4025832116603851,0.3845069706439972,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.6777318120002747,0.2174140363931656,0.997767686843872,284.9953918457031,284.95001220703125,303.6615600585937,293.7085876464844,299.58642578125,297.2127685546875,284.9944763183594,1.0,0.6344646215438843,0.4895544052124023,0.4895544052124023,1.0,1.0,-3.322455883026123,1.221242904663086,2.101212978363037,0.4714126586914062,0.9299325942993164,0.9299325942993164,0.0,194.643783569336,169.0,62414.49609375,0.0,3192.0986328125,1.0,278.84149169921875,282.9380798339844,296.85272216796875,300.1732788085937,293.1499938964844,293.1499938964844,278.54998779296875,33659.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642357349395752,3.642380952835083,8.852346695675806e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9823.5927734375,0.0,1507.2103271484375,2977.34912109375,0.0,4300.0,0.9019014239311218,1.0,0.0,3.0,1.0,0.0
17931000,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9193543791770936,0.551751434803009,0.4985072314739227,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9635951519012452,0.6276653409004211,0.5950842499732971,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8342405557632446,0.4127215445041656,0.2908811271190643,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.828046977519989,0.4025832116603851,0.3845069706439972,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.6777318120002747,0.2174140363931656,0.997767686843872,284.9953918457031,284.95001220703125,303.6615600585937,293.7085876464844,299.58642578125,297.2127685546875,284.9944763183594,1.0,0.6344646215438843,0.4895544052124023,0.4895544052124023,1.0,1.0,-3.322455883026123,1.221242904663086,2.101212978363037,0.4714126586914062,0.9299325942993164,0.9299325942993164,0.0,194.643783569336,169.0,62414.49609375,0.0,3192.0986328125,1.0,278.84149169921875,282.9380798339844,296.85272216796875,300.1732788085937,293.1499938964844,293.1499938964844,278.54998779296875,33659.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642357349395752,3.642380952835083,8.852346695675806e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9823.5927734375,0.0,1507.2103271484375,2977.34912109375,0.0,4300.0,0.9019014239311218,1.0,0.0,3.0,1.0,0.0
17931060,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9354099035263062,0.5492743253707886,0.4961396157741546,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9796139001846312,0.6292835474014282,0.5963830351829529,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8477556705474854,0.4136765003204345,0.2913404703140259,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8408286571502686,0.4027737379074096,0.3844021260738373,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6892012357711792,0.2173065394163131,0.9956310987472534,284.90655517578125,284.95001220703125,303.6796264648437,293.6956481933594,299.5837097167969,297.21063232421875,284.9075012207031,1.0,0.6276934742927551,0.4877198934555053,0.4877198934555053,1.0,1.0,-3.319035053253174,1.2159075736999512,2.103127241134644,0.4668938815593719,0.8449730277061462,0.8449730277061462,0.0,182.9820251464844,157.0,62801.0,0.0,3118.44873046875,1.0,278.55792236328125,282.831787109375,296.9071655273437,300.29296875,293.1499938964844,293.1499938964844,278.8500061035156,38863.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.51147723197937,3.511500358581543,8.227596595133946e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8855.8125,0.0,1405.055419921875,2977.34912109375,0.0,4300.0,0.8770751953125,1.0,0.0,3.0,1.0,0.0
17931120,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9354099035263062,0.5492743253707886,0.4961396157741546,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9796139001846312,0.6292835474014282,0.5963830351829529,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8477556705474854,0.4136765003204345,0.2913404703140259,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8408286571502686,0.4027737379074096,0.3844021260738373,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6892012357711792,0.2173065394163131,0.9956310987472534,284.90655517578125,284.95001220703125,303.6796264648437,293.6956481933594,299.5837097167969,297.21063232421875,284.9075012207031,1.0,0.6276934742927551,0.4877198934555053,0.4877198934555053,1.0,1.0,-3.319035053253174,1.2159075736999512,2.103127241134644,0.4668938815593719,0.8449730277061462,0.8449730277061462,0.0,182.9820251464844,157.0,62801.0,0.0,3118.44873046875,1.0,278.55792236328125,282.831787109375,296.9071655273437,300.29296875,293.1499938964844,293.1499938964844,278.8500061035156,38863.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.51147723197937,3.511500358581543,8.227596595133946e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8855.8125,0.0,1405.055419921875,2977.34912109375,0.0,4300.0,0.8770751953125,1.0,0.0,3.0,1.0,0.0
17931180,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9547558426856996,0.5481708645820618,0.4944138824939728,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9960171580314636,0.6318899393081665,0.5981035828590393,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8646974563598633,0.4154770076274872,0.292078822851181,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8567582368850708,0.4036282300949096,0.3845477700233459,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7031556963920593,0.2175772935152053,0.9940133094787598,284.99517822265625,284.95001220703125,303.697509765625,293.68536376953125,299.5867004394531,297.21734619140625,284.9942932128906,1.0,0.6209356188774109,0.485885351896286,0.485885351896286,1.0,1.0,-3.3181381225585938,1.2115789651870728,2.1065590381622314,0.4626232385635376,0.9260962009429932,0.9260962009429932,0.0,170.7557830810547,160.0,62136.25390625,0.0,3047.2646484375,1.0,278.84136962890625,282.93878173828125,296.8211364746094,300.1253356933594,293.1499938964844,293.1499938964844,278.54998779296875,33608.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6253116130828857,3.6253349781036377,8.76968442753423e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9777.66015625,0.0,1488.1041259765625,2977.34912109375,0.0,4300.0,0.8980326652526855,1.0,0.0,3.0,1.0,0.0
17931240,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9547558426856996,0.5481708645820618,0.4944138824939728,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9960171580314636,0.6318899393081665,0.5981035828590393,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8646974563598633,0.4154770076274872,0.292078822851181,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8567582368850708,0.4036282300949096,0.3845477700233459,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7031556963920593,0.2175772935152053,0.9940133094787598,284.99517822265625,284.95001220703125,303.697509765625,293.68536376953125,299.5867004394531,297.21734619140625,284.9942932128906,1.0,0.6209356188774109,0.485885351896286,0.485885351896286,1.0,1.0,-3.3181381225585938,1.2115789651870728,2.1065590381622314,0.4626232385635376,0.9260962009429932,0.9260962009429932,0.0,170.7557830810547,160.0,62136.25390625,0.0,3047.2646484375,1.0,278.84136962890625,282.93878173828125,296.8211364746094,300.1253356933594,293.1499938964844,293.1499938964844,278.54998779296875,33608.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6253116130828857,3.6253349781036377,8.76968442753423e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9777.66015625,0.0,1488.1041259765625,2977.34912109375,0.0,4300.0,0.8980326652526855,1.0,0.0,3.0,1.0,0.0
