time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17931300,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.9596137404441832,0.5470151305198669,0.4935993552207947,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9990000128746032,0.6327753663063049,0.5976646542549133,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8697748780250549,0.416051983833313,0.2925405204296112,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8614085912704468,0.4037810564041137,0.384747564792633,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7070913910865784,0.2175779789686203,0.9939170479774476,284.8730163574219,284.95001220703125,303.70635986328125,293.6813049316406,299.5856018066406,297.21685791015625,284.8717956542969,1.0,0.6193497776985168,0.4849680960178375,0.4849680960178375,1.0,1.0,-3.31733512878418,1.209246277809143,2.108088970184326,0.460580974817276,0.8394725918769836,0.8394725918769836,0.0,167.62203979492188,160.0,62872.59375,0.0,3027.762939453125,1.0,278.5984191894531,282.8013916015625,296.8858337402344,300.31085205078125,293.1499938964844,293.1499938964844,278.54998779296875,38288.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.578031778335572,3.578055620193481,8.542435239178303e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9467.2412109375,0.0,1471.35107421875,2977.34912109375,0.0,4300.0,0.8885430693626404,1.0,0.0,3.0,1.0,0.0
17931360,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9605954885482788,0.5457693338394165,0.4924018383026123,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9990000128746032,0.6337942481040955,0.595311164855957,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.871636688709259,0.4165327548980713,0.2928339838981628,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8629406094551086,0.4038257002830505,0.3847513198852539,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7082894444465637,0.2174843400716781,0.9933852553367616,284.9066162109375,284.95001220703125,303.7151794433594,293.6780090332031,299.5842590332031,297.21612548828125,284.9076232910156,1.0,0.6181392669677734,0.4840845763683319,0.4840845763683319,1.0,1.0,-3.312770366668701,1.2054859399795532,2.1072843074798584,0.4578198790550232,0.8416049480438232,0.8416049480438232,0.0,166.4004669189453,163.0,62504.87890625,0.0,3010.975341796875,1.0,278.5582580566406,282.83349609375,296.88043212890625,300.25,293.1499938964844,293.1499938964844,278.8500061035156,38885.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4937427043914795,3.493765592575073,8.144700132106664e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8818.53125,0.0,1386.8372802734375,2977.34912109375,0.0,4300.0,0.8731696605682373,1.0,0.0,3.0,1.0,0.0
17931420,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9616331458091736,0.5446433424949646,0.4910914897918701,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9990000128746032,0.6373909115791321,0.5919010043144226,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8744356036186218,0.4183607697486877,0.2939272224903106,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8650054931640625,0.4046248495578766,0.385297030210495,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7097887992858887,0.2177056521177292,0.9936904907226562,284.9932861328125,284.95001220703125,303.7326965332031,293.673828125,299.58966064453125,297.2268981933594,284.992431640625,1.0,0.6171322464942932,0.482317566871643,0.482317566871643,1.0,1.0,-3.309420585632324,1.2002813816070557,2.109139204025269,0.4531852006912231,0.9206488728523254,0.9206488728523254,0.0,165.15489196777344,166.0,61835.2265625,0.0,2996.72900390625,1.0,278.8412170410156,282.9391784667969,296.79864501953125,300.0860595703125,293.1499938964844,293.1499938964844,278.54998779296875,33647.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.607136487960816,3.607159852981568,8.681973895363626e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9730.904296875,0.0,1468.6097412109375,2977.34912109375,0.0,4300.0,0.8939727544784546,1.0,0.0,3.0,1.0,0.0
17931480,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9616331458091736,0.5446433424949646,0.4910914897918701,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9990000128746032,0.6373909115791321,0.5919010043144226,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8744356036186218,0.4183607697486877,0.2939272224903106,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8650054931640625,0.4046248495578766,0.385297030210495,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7097887992858887,0.2177056521177292,0.9936904907226562,284.9932861328125,284.95001220703125,303.7326965332031,293.673828125,299.58966064453125,297.2268981933594,284.992431640625,1.0,0.6171322464942932,0.482317566871643,0.482317566871643,1.0,1.0,-3.309420585632324,1.2002813816070557,2.109139204025269,0.4531852006912231,0.9206488728523254,0.9206488728523254,0.0,165.15489196777344,166.0,61835.2265625,0.0,2996.72900390625,1.0,278.8412170410156,282.9391784667969,296.79864501953125,300.0860595703125,293.1499938964844,293.1499938964844,278.54998779296875,33647.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.607136487960816,3.607159852981568,8.681973895363626e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9730.904296875,0.0,1468.6097412109375,2977.34912109375,0.0,4300.0,0.8939727544784546,1.0,0.0,3.0,1.0,0.0
17931540,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9597970843315125,0.5422834157943726,0.4892463386058807,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9990000128746032,0.6400157809257507,0.5929287075996399,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8748311996459961,0.4194717407226562,0.294831782579422,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8647530674934387,0.4047940373420715,0.3856275975704193,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.7093594074249268,0.2175796329975128,0.993672251701355,284.9107971191406,284.95001220703125,303.75,293.67303466796875,299.5892333984375,297.2284545898437,284.9112548828125,1.0,0.6174466013908386,0.4805505573749542,0.4805505573749542,1.0,1.0,-3.30989933013916,1.1965676546096802,2.113331794738769,0.4492949545383453,0.8410342335700989,0.8410342335700989,0.0,165.49655151367188,169.0,62320.07421875,0.0,2999.720703125,1.0,278.5586853027344,282.8373413085937,296.8627319335937,300.2186584472656,293.1499938964844,293.1499938964844,278.8500061035156,38558.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4813902378082275,3.4814131259918213,8.087210403573408e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8797.37109375,0.0,1371.8040771484375,2977.34912109375,0.0,4300.0,0.8701444268226624,1.0,0.0,3.0,1.0,0.0
17931600,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9597970843315125,0.5422834157943726,0.4892463386058807,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9990000128746032,0.6400157809257507,0.5929287075996399,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8748311996459961,0.4194717407226562,0.294831782579422,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8647530674934387,0.4047940373420715,0.3856275975704193,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.7093594074249268,0.2175796329975128,0.993672251701355,284.9107971191406,284.95001220703125,303.75,293.67303466796875,299.5892333984375,297.2284545898437,284.9112548828125,1.0,0.6174466013908386,0.4805505573749542,0.4805505573749542,1.0,1.0,-3.30989933013916,1.1965676546096802,2.113331794738769,0.4492949545383453,0.8410342335700989,0.8410342335700989,0.0,165.49655151367188,169.0,62320.07421875,0.0,2999.720703125,1.0,278.5586853027344,282.8373413085937,296.8627319335937,300.2186584472656,293.1499938964844,293.1499938964844,278.8500061035156,38558.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4813902378082275,3.4814131259918213,8.087210403573408e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8797.37109375,0.0,1371.8040771484375,2977.34912109375,0.0,4300.0,0.8701444268226624,1.0,0.0,3.0,1.0,0.0
17931660,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9646830558776855,0.5451385378837585,0.4907461702823639,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9990000128746032,0.6481929421424866,0.5860331654548645,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8817572593688965,0.4255731999874115,0.2982493042945862,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8709016442298889,0.4098890125751495,0.3893034756183624,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.7159590125083923,0.2223958671092987,1.0097304582595823,285.0133056640625,284.95001220703125,303.7671813964844,293.6742248535156,299.6225280761719,297.27978515625,285.0124206542969,1.0,0.6197220683097839,0.4788795113563537,0.4788795113563537,1.0,1.0,-3.331220865249634,1.2013245820999146,2.129896402359009,0.4488452076911926,0.9383074641227722,0.9383074641227722,0.0,164.22433471679688,172.0,62187.078125,0.0,3038.861328125,1.0,278.8419494628906,282.9488830566406,296.7950439453125,300.0897827148437,293.1499938964844,293.1499938964844,278.54998779296875,32768.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6204233169555664,3.6204464435577393,8.746050639274472e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9779.12890625,0.0,1476.52685546875,2977.34912109375,0.0,4300.0,0.8961568474769592,1.0,0.0,3.0,1.0,0.0
17931720,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9646830558776855,0.5451385378837585,0.4907461702823639,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9990000128746032,0.6481929421424866,0.5860331654548645,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8817572593688965,0.4255731999874115,0.2982493042945862,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8709016442298889,0.4098890125751495,0.3893034756183624,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.7159590125083923,0.2223958671092987,1.0097304582595823,285.0133056640625,284.95001220703125,303.7671813964844,293.6742248535156,299.6225280761719,297.27978515625,285.0124206542969,1.0,0.6197220683097839,0.4788795113563537,0.4788795113563537,1.0,1.0,-3.331220865249634,1.2013245820999146,2.129896402359009,0.4488452076911926,0.9383074641227722,0.9383074641227722,0.0,164.22433471679688,172.0,62187.078125,0.0,3038.861328125,1.0,278.8419494628906,282.9488830566406,296.7950439453125,300.0897827148437,293.1499938964844,293.1499938964844,278.54998779296875,32768.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6204233169555664,3.6204464435577393,8.746050639274472e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9779.12890625,0.0,1476.52685546875,2977.34912109375,0.0,4300.0,0.8961568474769592,1.0,0.0,3.0,1.0,0.0
17931780,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.9652507305145264,0.5446092486381531,0.4908955693244934,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9990000128746032,0.6544383764266968,0.5851914882659912,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.884960949420929,0.4289495646953583,0.3010019063949585,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8735153079032898,0.4124127924442291,0.3922178447246551,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.7195493578910828,0.2251281142234802,1.0241694450378418,284.9212341308594,284.95001220703125,303.78424072265625,293.6757202148437,299.6380920410156,297.3036193847656,284.9225158691406,1.0,0.6232562065124512,0.4772084951400757,0.4772084951400757,1.0,1.0,-3.354575634002685,1.2067785263061523,2.147797107696533,0.4490841031074524,0.8634170293807983,0.8634170293807983,0.0,164.98309326171875,175.0,63324.34765625,0.0,3094.514404296875,1.0,278.557861328125,282.8284912109375,296.8866577148437,300.28424072265625,293.1499938964844,293.1499938964844,278.8500061035156,37564.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5436699390411377,3.5436933040618896,8.379147971027123e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8908.8896484375,0.0,1429.4197998046875,2977.34912109375,0.0,4300.0,0.8831456899642944,1.0,0.0,3.0,1.0,0.0
17931840,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.9652507305145264,0.5446092486381531,0.4908955693244934,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9990000128746032,0.6544383764266968,0.5851914882659912,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.884960949420929,0.4289495646953583,0.3010019063949585,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8735153079032898,0.4124127924442291,0.3922178447246551,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.7195493578910828,0.2251281142234802,1.0241694450378418,284.9212341308594,284.95001220703125,303.78424072265625,293.6757202148437,299.6380920410156,297.3036193847656,284.9225158691406,1.0,0.6232562065124512,0.4772084951400757,0.4772084951400757,1.0,1.0,-3.354575634002685,1.2067785263061523,2.147797107696533,0.4490841031074524,0.8634170293807983,0.8634170293807983,0.0,164.98309326171875,175.0,63324.34765625,0.0,3094.514404296875,1.0,278.557861328125,282.8284912109375,296.8866577148437,300.28424072265625,293.1499938964844,293.1499938964844,278.8500061035156,37564.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5436699390411377,3.5436933040618896,8.379147971027123e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8908.8896484375,0.0,1429.4197998046875,2977.34912109375,0.0,4300.0,0.8831456899642944,1.0,0.0,3.0,1.0,0.0
17931900,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9642019867897034,0.544641375541687,0.4906916916370392,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.9990000128746032,0.6572810411453247,0.5868309140205383,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8852151036262512,0.4306420683860779,0.3020988404750824,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8734633326530457,0.4135679006576538,0.3932473957538605,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.720030665397644,0.2262178361415863,1.0292145013809204,285.0321350097656,284.95001220703125,303.7927551269531,293.6766052246094,299.6439819335937,297.3127136230469,285.03350830078125,1.0,0.6251646280288696,0.4763729572296142,0.4763729572296142,1.0,1.0,-3.3649251461029053,1.2089595794677734,2.1559653282165527,0.448874294757843,0.9464533925056458,0.9464533925056458,0.0,165.9477996826172,175.0,62795.80859375,0.0,3123.013916015625,1.0,278.7994079589844,282.95025634765625,296.8274230957031,300.1190795898437,293.1499938964844,293.1499938964844,278.8500061035156,33190.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6109907627105713,3.611013889312744,8.700536113792623e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9216.22265625,0.0,1469.4068603515625,2977.34912109375,0.0,4300.0,0.896065890789032,1.0,0.0,3.0,1.0,0.0
17931960,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9633086323738098,0.5447033047676086,0.4908198416233063,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.6599425673484802,0.5885838270187378,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8855324983596802,0.4323321580886841,0.3033190667629242,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.873429000377655,0.4146962165832519,0.394376128911972,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.7204254269599915,0.2272183001041412,1.0340849161148071,285.01837158203125,284.95001220703125,303.8012084960937,293.67755126953125,299.6478576660156,297.3204345703125,285.01690673828125,1.0,0.6271824836730957,0.4752486646175384,0.4752486646175384,1.0,1.0,-3.3758695125579834,1.2107340097427368,2.165135383605957,0.4481292963027954,0.9629880785942078,0.9629880785942078,0.0,166.9774627685547,178.0,63171.4296875,0.0,3153.382080078125,1.0,278.8425598144531,282.93511962890625,296.8330078125,300.17938232421875,293.1499938964844,293.1499938964844,278.54998779296875,32547.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.691478967666626,3.691502809524536,9.092725576920202e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9927.435546875,0.0,1553.6849365234375,2977.34912109375,0.0,4300.0,0.9120057225227356,1.0,0.0,3.0,1.0,0.0
17932020,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9590055346488952,0.5431467890739441,0.4898812174797058,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9990000128746032,0.6632432341575623,0.595097541809082,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8839959502220154,0.4345332384109497,0.3051214516162872,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8712814450263977,0.4158657789230346,0.3958378434181213,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7193883657455444,0.2283737957477569,1.0407705307006836,284.9105224609375,284.95001220703125,303.818115234375,293.6797180175781,299.6440124511719,297.3187866210937,284.9120483398437,1.0,0.6311985850334167,0.4730000793933868,0.4730000793933868,1.0,1.0,-3.3945462703704834,1.2128541469573977,2.181692123413086,0.4459820389747619,0.8742420673370361,0.8742420673370361,0.0,169.86166381835938,181.0,64214.16796875,0.0,3212.150634765625,1.0,278.5572814941406,282.8034362792969,296.9258117675781,300.37261962890625,293.1499938964844,293.1499938964844,278.8500061035156,37795.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.613441467285156,3.6134655475616455,8.712350449968653e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9010.0908203125,0.0,1506.17041015625,2977.34912109375,0.0,4300.0,0.8987170457839966,1.0,0.0,3.0,1.0,0.0
17932080,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9590055346488952,0.5431467890739441,0.4898812174797058,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9990000128746032,0.6632432341575623,0.595097541809082,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8839959502220154,0.4345332384109497,0.3051214516162872,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8712814450263977,0.4158657789230346,0.3958378434181213,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7193883657455444,0.2283737957477569,1.0407705307006836,284.9105224609375,284.95001220703125,303.818115234375,293.6797180175781,299.6440124511719,297.3187866210937,284.9120483398437,1.0,0.6311985850334167,0.4730000793933868,0.4730000793933868,1.0,1.0,-3.3945462703704834,1.2128541469573977,2.181692123413086,0.4459820389747619,0.8742420673370361,0.8742420673370361,0.0,169.86166381835938,181.0,64214.16796875,0.0,3212.150634765625,1.0,278.5572814941406,282.8034362792969,296.9258117675781,300.37261962890625,293.1499938964844,293.1499938964844,278.8500061035156,37795.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.613441467285156,3.6134655475616455,8.712350449968653e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9010.0908203125,0.0,1506.17041015625,2977.34912109375,0.0,4300.0,0.8987170457839966,1.0,0.0,3.0,1.0,0.0
17932140,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.954906404018402,0.542895495891571,0.4894129335880279,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9990000128746032,0.666576087474823,0.6017354726791382,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8825573325157166,0.4374728798866272,0.3070562481880188,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8691376447677612,0.4175560176372528,0.3973275423049927,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.7180728912353516,0.2296055406332016,1.046337604522705,285.0152893066406,284.95001220703125,303.8349304199219,293.68218994140625,299.6421203613281,297.3202819824219,285.013916015625,1.0,0.6351842284202576,0.4707514941692352,0.4707514941692352,1.0,1.0,-3.412776470184326,1.214714527130127,2.198061943054199,0.4435188770294189,0.9750317931175232,0.9750317931175232,0.0,172.7841033935547,184.0,63877.5,0.0,3270.72265625,1.0,278.8430480957031,282.92022705078125,296.86676025390625,300.2530517578125,293.1499938964844,293.1499938964844,278.54998779296875,32882.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.746487617492676,3.746511936187744,9.365735422761644e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10035.4375,0.0,1619.243408203125,2977.34912109375,0.0,4300.0,0.9245969653129578,1.0,0.0,3.0,1.0,0.0
17932200,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.954906404018402,0.542895495891571,0.4894129335880279,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9990000128746032,0.666576087474823,0.6017354726791382,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8825573325157166,0.4374728798866272,0.3070562481880188,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8691376447677612,0.4175560176372528,0.3973275423049927,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.7180728912353516,0.2296055406332016,1.046337604522705,285.0152893066406,284.95001220703125,303.8349304199219,293.68218994140625,299.6421203613281,297.3202819824219,285.013916015625,1.0,0.6351842284202576,0.4707514941692352,0.4707514941692352,1.0,1.0,-3.412776470184326,1.214714527130127,2.198061943054199,0.4435188770294189,0.9750317931175232,0.9750317931175232,0.0,172.7841033935547,184.0,63877.5,0.0,3270.72265625,1.0,278.8430480957031,282.92022705078125,296.86676025390625,300.2530517578125,293.1499938964844,293.1499938964844,278.54998779296875,32882.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.746487617492676,3.746511936187744,9.365735422761644e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10035.4375,0.0,1619.243408203125,2977.34912109375,0.0,4300.0,0.9245969653129578,1.0,0.0,3.0,1.0,0.0
17932260,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9496846795082092,0.5411996245384216,0.4883463382720947,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9990000128746032,0.6683980822563171,0.6095252633094788,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8803163170814514,0.439494639635086,0.3087192475795746,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8662613034248352,0.4184533655643463,0.3985011279582977,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7160467505455017,0.2302736937999725,1.0506045818328855,284.9048767089844,284.95001220703125,303.8516845703125,293.6849975585937,299.6327209472656,297.3100280761719,284.9066467285156,1.0,0.6390991806983948,0.4685916006565094,0.4685916006565094,1.0,1.0,-3.429410934448242,1.2160576581954956,2.213353395462036,0.4409641623497009,0.8816616535186768,0.8816616535186768,0.0,176.04197692871094,187.0,64865.62109375,0.0,3328.126708984375,1.0,278.55670166015625,282.7872619628906,296.9564514160156,300.439208984375,293.1499938964844,293.1499938964844,278.8500061035156,38073.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662997245788574,3.6630218029022217,8.952956704888493e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9085.1904296875,0.0,1563.2496337890625,2977.34912109375,0.0,4300.0,0.9098281860351562,1.0,0.0,3.0,1.0,0.0
17932320,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9496846795082092,0.5411996245384216,0.4883463382720947,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9990000128746032,0.6683980822563171,0.6095252633094788,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8803163170814514,0.439494639635086,0.3087192475795746,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8662613034248352,0.4184533655643463,0.3985011279582977,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7160467505455017,0.2302736937999725,1.0506045818328855,284.9048767089844,284.95001220703125,303.8516845703125,293.6849975585937,299.6327209472656,297.3100280761719,284.9066467285156,1.0,0.6390991806983948,0.4685916006565094,0.4685916006565094,1.0,1.0,-3.429410934448242,1.2160576581954956,2.213353395462036,0.4409641623497009,0.8816616535186768,0.8816616535186768,0.0,176.04197692871094,187.0,64865.62109375,0.0,3328.126708984375,1.0,278.55670166015625,282.7872619628906,296.9564514160156,300.439208984375,293.1499938964844,293.1499938964844,278.8500061035156,38073.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662997245788574,3.6630218029022217,8.952956704888493e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9085.1904296875,0.0,1563.2496337890625,2977.34912109375,0.0,4300.0,0.9098281860351562,1.0,0.0,3.0,1.0,0.0
17932380,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9452529549598694,0.5409224629402161,0.4878308176994324,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9990000128746032,0.670769453048706,0.6165728569030762,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.878704309463501,0.442400574684143,0.3106103241443634,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8639286756515503,0.4200312197208404,0.3998560905456543,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7142854928970337,0.2312302589416504,1.0547553300857544,285.01629638671875,284.95001220703125,303.86834716796875,293.6881408691406,299.62823486328125,297.3074951171875,285.0150451660156,1.0,0.6429292559623718,0.4664317369461059,0.4664317369461059,1.0,1.0,-3.4461593627929688,1.2173773050308228,2.2287821769714355,0.4382006525993347,0.9858435988426208,0.9858435988426208,0.0,179.08676147460938,190.0,64434.52734375,0.0,3385.067626953125,1.0,278.8433837890625,282.91168212890625,296.8939208984375,300.3109130859375,293.1499938964844,293.1499938964844,278.54998779296875,33079.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7872543334960938,3.78727912902832,9.57066731643863e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10121.20703125,0.0,1668.6234130859375,2977.34912109375,0.0,4300.0,0.9339555501937866,1.0,0.0,3.0,1.0,0.0
17932440,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9452529549598694,0.5409224629402161,0.4878308176994324,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9990000128746032,0.670769453048706,0.6165728569030762,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.878704309463501,0.442400574684143,0.3106103241443634,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8639286756515503,0.4200312197208404,0.3998560905456543,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7142854928970337,0.2312302589416504,1.0547553300857544,285.01629638671875,284.95001220703125,303.86834716796875,293.6881408691406,299.62823486328125,297.3074951171875,285.0150451660156,1.0,0.6429292559623718,0.4664317369461059,0.4664317369461059,1.0,1.0,-3.4461593627929688,1.2173773050308228,2.2287821769714355,0.4382006525993347,0.9858435988426208,0.9858435988426208,0.0,179.08676147460938,190.0,64434.52734375,0.0,3385.067626953125,1.0,278.8433837890625,282.91168212890625,296.8939208984375,300.3109130859375,293.1499938964844,293.1499938964844,278.54998779296875,33079.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7872543334960938,3.78727912902832,9.57066731643863e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10121.20703125,0.0,1668.6234130859375,2977.34912109375,0.0,4300.0,0.9339555501937866,1.0,0.0,3.0,1.0,0.0
17932500,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9430464506149292,0.5401670336723328,0.4875621497631073,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9990000128746032,0.6714842915534973,0.6200600862503052,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8779493570327759,0.4434897899627685,0.311577558517456,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8628256320953369,0.4205308556556701,0.4005718231201172,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7134448289871216,0.2315439581871032,1.0569398403167725,284.8826904296875,284.95001220703125,303.8766784667969,293.6898193359375,299.6234741210937,297.30255126953125,284.8798217773437,1.0,0.6448531150817871,0.465351790189743,0.465351790189743,1.0,1.0,-3.454684972763061,1.218058466911316,2.236626625061035,0.436858057975769,0.8970971703529358,0.8970971703529358,0.0,180.61819458007807,190.0,65573.5234375,0.0,3414.135009765625,1.0,278.5945739746094,282.7574462890625,296.9727783203125,300.5276184082031,293.1499938964844,293.1499938964844,278.54998779296875,36667.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7716763019561768,3.7717015743255615,9.492096069152468e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9836.09375,0.0,1677.9639892578125,2977.34912109375,0.0,4300.0,0.9311694502830504,1.0,0.0,3.0,1.0,0.0
17932560,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.939974844455719,0.5392189025878906,0.4867651164531708,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9990000128746032,0.671862006187439,0.6243725419044495,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.876549482345581,0.4444175064563751,0.3122719526290893,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8611301779747009,0.4208610951900482,0.4009664356708526,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7120756506919861,0.2317236214876175,1.058173894882202,284.9024353027344,284.95001220703125,303.8849792480469,293.69158935546875,299.6171264648437,297.29510498046875,284.904296875,1.0,0.6466860771179199,0.4642877876758575,0.4642877876758575,1.0,1.0,-3.4617090225219727,1.2181775569915771,2.2435314655303955,0.4352646768093109,0.8897327184677124,0.8897327184677124,0.0,182.3629913330078,193.0,65427.1875,0.0,3441.041015625,1.0,278.5567626953125,282.7756042480469,296.9824523925781,300.4955139160156,293.1499938964844,293.1499938964844,278.8500061035156,38089.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.704756498336792,3.7047815322875977,9.158252964880376e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9151.9765625,0.0,1610.8131103515625,2977.34912109375,0.0,4300.0,0.919194757938385,1.0,0.0,3.0,1.0,0.0
17932620,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9356110095977784,0.5389545559883118,0.4862502217292785,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.6736713647842407,0.631302535533905,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8750796318054199,0.4473556876182556,0.3141767382621765,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8589268326759338,0.4224015772342682,0.4022765457630157,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.7102271318435669,0.2325655817985534,1.0617457628250122,285.0183410644531,284.95001220703125,303.90155029296875,293.6954040527344,299.6119689941406,297.2918701171875,285.01715087890625,1.0,0.6503679156303406,0.4621597528457641,0.4621597528457641,1.0,1.0,-3.4775829315185547,1.2190732955932615,2.258509635925293,0.4321950078010559,0.9968966841697692,0.9968966841697692,0.0,185.3864898681641,196.0,64929.44921875,0.0,3496.763671875,1.0,278.8436584472656,282.90509033203125,296.9188537597656,300.3626708984375,293.1499938964844,293.1499938964844,278.54998779296875,33200.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.822692632675171,3.822717905044556,9.750615390657913e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10198.1435546875,0.0,1711.979736328125,2977.34912109375,0.0,4300.0,0.9420620203018188,1.0,0.0,3.0,1.0,0.0
17932680,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9356110095977784,0.5389545559883118,0.4862502217292785,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.6736713647842407,0.631302535533905,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8750796318054199,0.4473556876182556,0.3141767382621765,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8589268326759338,0.4224015772342682,0.4022765457630157,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.7102271318435669,0.2325655817985534,1.0617457628250122,285.0183410644531,284.95001220703125,303.90155029296875,293.6954040527344,299.6119689941406,297.2918701171875,285.01715087890625,1.0,0.6503679156303406,0.4621597528457641,0.4621597528457641,1.0,1.0,-3.4775829315185547,1.2190732955932615,2.258509635925293,0.4321950078010559,0.9968966841697692,0.9968966841697692,0.0,185.3864898681641,196.0,64929.44921875,0.0,3496.763671875,1.0,278.8436584472656,282.90509033203125,296.9188537597656,300.3626708984375,293.1499938964844,293.1499938964844,278.54998779296875,33200.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.822692632675171,3.822717905044556,9.750615390657913e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10198.1435546875,0.0,1711.979736328125,2977.34912109375,0.0,4300.0,0.9420620203018188,1.0,0.0,3.0,1.0,0.0
17932740,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.930088460445404,0.5372492671012878,0.4852093160152435,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.6742711067199707,0.6378914713859558,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.872794508934021,0.4493892192840576,0.3158667087554931,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8560033440589905,0.4231849610805511,0.4033646583557129,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7077047824859619,0.2329637110233307,1.0647953748703003,284.8992004394531,284.95001220703125,303.9180908203125,293.69952392578125,299.6003112792969,297.2792053222656,284.90093994140625,1.0,0.6539273262023926,0.4600317180156708,0.4600317180156708,1.0,1.0,-3.491267681121826,1.2190370559692385,2.272230625152588,0.4288410246372223,0.8971816897392273,0.8971816897392273,0.0,188.82627868652344,199.0,65933.078125,0.0,3550.145751953125,1.0,278.5561218261719,282.7639465332031,297.0077209472656,300.5480041503906,293.1499938964844,293.1499938964844,278.8500061035156,38139.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.743138074874878,3.743163347244263,9.348996172775514e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9211.953125,0.0,1655.6944580078125,2977.34912109375,0.0,4300.0,0.927661955356598,1.0,0.0,3.0,1.0,0.0
17932800,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.930088460445404,0.5372492671012878,0.4852093160152435,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.6742711067199707,0.6378914713859558,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.872794508934021,0.4493892192840576,0.3158667087554931,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8560033440589905,0.4231849610805511,0.4033646583557129,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7077047824859619,0.2329637110233307,1.0647953748703003,284.8992004394531,284.95001220703125,303.9180908203125,293.69952392578125,299.6003112792969,297.2792053222656,284.90093994140625,1.0,0.6539273262023926,0.4600317180156708,0.4600317180156708,1.0,1.0,-3.491267681121826,1.2190370559692385,2.272230625152588,0.4288410246372223,0.8971816897392273,0.8971816897392273,0.0,188.82627868652344,199.0,65933.078125,0.0,3550.145751953125,1.0,278.5561218261719,282.7639465332031,297.0077209472656,300.5480041503906,293.1499938964844,293.1499938964844,278.8500061035156,38139.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.743138074874878,3.743163347244263,9.348996172775514e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9211.953125,0.0,1655.6944580078125,2977.34912109375,0.0,4300.0,0.927661955356598,1.0,0.0,3.0,1.0,0.0
17932860,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9245625138282776,0.5369647145271301,0.4847004115581512,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9967814683914183,0.6761897802352905,0.6400887966156006,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8704058527946472,0.4523410201072693,0.3177999258041382,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8529242873191833,0.4246645271778106,0.4046463370323181,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7049300074577332,0.2337099760770797,1.0680716037750244,285.016845703125,284.95001220703125,303.9345703125,293.7039794921875,299.5962829589844,297.2784118652344,285.0157470703125,1.0,0.6570766568183899,0.4579438865184784,0.4579438865184784,1.0,1.0,-3.5011160373687744,1.2175785303115845,2.2835373878479004,0.4247131645679474,1.0,1.0,0.0,192.4112243652344,202.0,65295.3203125,0.0,3595.4375,1.0,278.8438720703125,282.8975524902344,296.9416198730469,300.40679931640625,293.1499938964844,293.1499938964844,278.54998779296875,33440.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.851304531097412,3.851330280303955,9.897124755298137e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10256.3896484375,0.0,1748.666748046875,2977.34912109375,0.0,4300.0,0.948672354221344,1.0,0.0,3.0,1.0,0.0
17932920,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9245625138282776,0.5369647145271301,0.4847004115581512,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9967814683914183,0.6761897802352905,0.6400887966156006,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8704058527946472,0.4523410201072693,0.3177999258041382,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8529242873191833,0.4246645271778106,0.4046463370323181,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7049300074577332,0.2337099760770797,1.0680716037750244,285.016845703125,284.95001220703125,303.9345703125,293.7039794921875,299.5962829589844,297.2784118652344,285.0157470703125,1.0,0.6570766568183899,0.4579438865184784,0.4579438865184784,1.0,1.0,-3.5011160373687744,1.2175785303115845,2.2835373878479004,0.4247131645679474,1.0,1.0,0.0,192.4112243652344,202.0,65295.3203125,0.0,3595.4375,1.0,278.8438720703125,282.8975524902344,296.9416198730469,300.40679931640625,293.1499938964844,293.1499938964844,278.54998779296875,33440.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.851304531097412,3.851330280303955,9.897124755298137e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10256.3896484375,0.0,1748.666748046875,2977.34912109375,0.0,4300.0,0.948672354221344,1.0,0.0,3.0,1.0,0.0
17932980,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9183616042137146,0.5352472066879272,0.4836711287498474,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9935884475708008,0.6773773431777954,0.6416066288948059,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8675369620323181,0.4543845355510711,0.3195161819458008,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8494518399238586,0.4253852665424347,0.4057027697563171,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7017958760261536,0.2340265661478042,1.0708686113357544,284.8955993652344,284.95001220703125,303.9510192871094,293.708740234375,299.5869140625,297.2699584960937,284.89715576171875,1.0,0.659956693649292,0.4558560848236084,0.4558560848236084,1.0,1.0,-3.5084054470062256,1.2150763273239136,2.2933292388916016,0.4202892184257507,0.8999995589256287,0.8999995589256287,0.0,196.2117614746093,205.0,66205.78125,0.0,3636.003662109375,1.0,278.5567932128906,282.7557678222656,297.0267028808594,300.5838928222656,293.1499938964844,293.1499938964844,278.25,38279.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.766488790512085,3.766514301300049,9.46600323459279e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10464.6083984375,0.0,1684.2735595703125,2977.34912109375,0.0,4300.0,0.9329797625541688,1.0,0.0,3.0,1.0,0.0
17933040,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9183616042137146,0.5352472066879272,0.4836711287498474,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9935884475708008,0.6773773431777954,0.6416066288948059,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8675369620323181,0.4543845355510711,0.3195161819458008,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8494518399238586,0.4253852665424347,0.4057027697563171,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7017958760261536,0.2340265661478042,1.0708686113357544,284.8955993652344,284.95001220703125,303.9510192871094,293.708740234375,299.5869140625,297.2699584960937,284.89715576171875,1.0,0.659956693649292,0.4558560848236084,0.4558560848236084,1.0,1.0,-3.5084054470062256,1.2150763273239136,2.2933292388916016,0.4202892184257507,0.8999995589256287,0.8999995589256287,0.0,196.2117614746093,205.0,66205.78125,0.0,3636.003662109375,1.0,278.5567932128906,282.7557678222656,297.0267028808594,300.5838928222656,293.1499938964844,293.1499938964844,278.25,38279.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.766488790512085,3.766514301300049,9.46600323459279e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10464.6083984375,0.0,1684.2735595703125,2977.34912109375,0.0,4300.0,0.9329797625541688,1.0,0.0,3.0,1.0,0.0
17933100,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236389160156,0.9150485396385192,0.534275472164154,0.4829421937465668,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.9917973875999452,0.6778734922409058,0.6422048211097717,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233947753906,0.8658995628356934,0.4552981853485107,0.3202431201934814,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232727050781,0.8475192785263062,0.4256088137626648,0.4060420393943786,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223571777344,0.7000002264976501,0.234072670340538,1.071613907814026,284.8236083984375,284.95001220703125,303.9592590332031,293.7112731933594,299.58160400390625,297.2650756835937,284.8284912109375,1.0,0.6612087488174438,0.4548121690750122,0.4548121690750122,1.0,1.0,-3.5104281902313232,1.2131941318511963,2.297234296798706,0.417758971452713,0.8201591372489929,0.8201591372489929,0.0,198.14889526367188,205.0,66544.609375,0.0,3652.587646484375,1.0,278.2989196777344,282.6689758300781,297.07342529296875,300.7132263183594,293.1499938964844,293.1499938964844,278.25,42926.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6330628395080566,3.6330881118774414,8.807226095086662e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10015.5703125,0.0,1565.994873046875,2977.34912109375,0.0,4300.0,0.9043829441070556,1.0,0.0,3.0,1.0,0.0
