time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17933160,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9119758009910583,0.5336349010467529,0.4822246432304382,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.990102767944336,0.6786386370658875,0.6428033113479614,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.864411473274231,0.4564245641231537,0.320965826511383,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8457173109054565,0.4259830117225647,0.4063514769077301,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.6982933282852173,0.2341886460781097,1.0721900463104248,284.891357421875,284.95001220703125,303.96746826171875,293.7138671875,299.5782470703125,297.2625427246094,284.8929748535156,1.0,0.6623843312263489,0.4538533091545105,0.4538533091545105,1.0,1.0,-3.5122158527374268,1.2114191055297852,2.3007967472076416,0.4153381288051605,0.8367819786071777,0.8367819786071777,0.0,199.9796905517578,208.0,66221.5703125,0.0,3667.97705078125,1.0,278.2580871582031,282.7260131835937,297.0538024902344,300.6264343261719,293.1499938964844,293.1499938964844,278.54998779296875,40599.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5406205654144287,3.540644407272339,8.364732480004022e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9335.296875,0.0,1448.2305908203125,2977.34912109375,0.0,4300.0,0.8851902484893799,1.0,0.0,3.0,1.0,0.0
17933220,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9090941548347472,0.5336425304412842,0.4820606112480163,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9889024496078492,0.6813556551933289,0.6451658010482788,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8639616966247559,0.4596442580223083,0.3230992555618286,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8444244265556335,0.4275755882263183,0.4077302813529968,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6969999670982361,0.2349629551172256,1.0753799676895142,284.99871826171875,284.95001220703125,303.98388671875,293.71929931640625,299.5792541503906,297.2686462402344,284.9985046386719,1.0,0.6650616526603699,0.4519355893135071,0.4519355893135071,1.0,1.0,-3.522911787033081,1.210551619529724,2.3123602867126465,0.4115663766860962,0.9273971915245056,0.9273971915245056,0.0,202.41807556152344,211.0,65664.5390625,0.0,3709.058837890625,1.0,278.5415344238281,282.8498229980469,296.97283935546875,300.4604797363281,293.1499938964844,293.1499938964844,278.25,33982.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6429905891418457,3.6430141925811768,8.855424766807118e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10333.21875,0.0,1510.3201904296875,2977.34912109375,0.0,4300.0,0.9024603366851808,1.0,0.0,3.0,1.0,0.0
17933280,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9090941548347472,0.5336425304412842,0.4820606112480163,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9889024496078492,0.6813556551933289,0.6451658010482788,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8639616966247559,0.4596442580223083,0.3230992555618286,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8444244265556335,0.4275755882263183,0.4077302813529968,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6969999670982361,0.2349629551172256,1.0753799676895142,284.99871826171875,284.95001220703125,303.98388671875,293.71929931640625,299.5792541503906,297.2686462402344,284.9985046386719,1.0,0.6650616526603699,0.4519355893135071,0.4519355893135071,1.0,1.0,-3.522911787033081,1.210551619529724,2.3123602867126465,0.4115663766860962,0.9273971915245056,0.9273971915245056,0.0,202.41807556152344,211.0,65664.5390625,0.0,3709.058837890625,1.0,278.5415344238281,282.8498229980469,296.97283935546875,300.4604797363281,293.1499938964844,293.1499938964844,278.25,33982.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6429905891418457,3.6430141925811768,8.855424766807118e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10333.21875,0.0,1510.3201904296875,2977.34912109375,0.0,4300.0,0.9024603366851808,1.0,0.0,3.0,1.0,0.0
17933340,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.9047614932060242,0.5322561264038086,0.4812234938144684,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.9865500926971436,0.6828920245170593,0.6469970941543579,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8623031973838806,0.4619788229465484,0.3249573409557342,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8420761823654175,0.4284458458423614,0.4088530242443084,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.6948015093803406,0.2353517264127731,1.078226923942566,284.91748046875,284.95001220703125,304.00030517578125,293.7250671386719,299.57305908203125,297.2643127441406,284.9181823730469,1.0,0.6677449941635132,0.4500178694725036,0.4500178694725036,1.0,1.0,-3.531126022338867,1.2086772918701172,2.32244873046875,0.4075894951820373,0.8539904952049255,0.8539904952049255,0.0,205.61911010742188,214.0,66350.765625,0.0,3748.768310546875,1.0,278.25787353515625,282.7448425292969,297.0477905273437,300.6158142089844,293.1499938964844,293.1499938964844,278.54998779296875,38294.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5341386795043945,3.5341620445251465,8.334134236065438e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9354.703125,0.0,1424.6685791015625,2977.34912109375,0.0,4300.0,0.8816163539886475,1.0,0.0,3.0,1.0,0.0
17933400,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.9047614932060242,0.5322561264038086,0.4812234938144684,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.9865500926971436,0.6828920245170593,0.6469970941543579,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8623031973838806,0.4619788229465484,0.3249573409557342,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8420761823654175,0.4284458458423614,0.4088530242443084,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.6948015093803406,0.2353517264127731,1.078226923942566,284.91748046875,284.95001220703125,304.00030517578125,293.7250671386719,299.57305908203125,297.2643127441406,284.9181823730469,1.0,0.6677449941635132,0.4500178694725036,0.4500178694725036,1.0,1.0,-3.531126022338867,1.2086772918701172,2.32244873046875,0.4075894951820373,0.8539904952049255,0.8539904952049255,0.0,205.61911010742188,214.0,66350.765625,0.0,3748.768310546875,1.0,278.25787353515625,282.7448425292969,297.0477905273437,300.6158142089844,293.1499938964844,293.1499938964844,278.54998779296875,38294.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5341386795043945,3.5341620445251465,8.334134236065438e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9354.703125,0.0,1424.6685791015625,2977.34912109375,0.0,4300.0,0.8816163539886475,1.0,0.0,3.0,1.0,0.0
17933460,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.901637613773346,0.5320063829421997,0.4808421432971954,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.984925091266632,0.6853300333023071,0.6491413116455078,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8615033626556396,0.4650919437408447,0.3270394504070282,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8404722809791565,0.4298955798149109,0.4101455807685852,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6932399272918701,0.2360558956861496,1.081327199935913,285.0054016113281,284.95001220703125,304.0166931152344,293.73114013671875,299.5725402832031,297.2684326171875,285.00445556640625,1.0,0.6704500317573547,0.4481059312820434,0.4481059312820434,1.0,1.0,-3.5410268306732178,1.2074105739593506,2.333616256713867,0.4036681652069092,0.9412174820899964,0.9412174820899964,0.0,208.3606872558593,217.0,65915.8515625,0.0,3790.119140625,1.0,278.5415954589844,282.85028076171875,296.98553466796875,300.4835205078125,293.1499938964844,293.1499938964844,278.25,33268.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6577281951904297,3.6577517986297607,8.927218573262508e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10375.5654296875,0.0,1521.3040771484375,2977.34912109375,0.0,4300.0,0.9051475524902344,1.0,0.0,3.0,1.0,0.0
17933520,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.901637613773346,0.5320063829421997,0.4808421432971954,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.984925091266632,0.6853300333023071,0.6491413116455078,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8615033626556396,0.4650919437408447,0.3270394504070282,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8404722809791565,0.4298955798149109,0.4101455807685852,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6932399272918701,0.2360558956861496,1.081327199935913,285.0054016113281,284.95001220703125,304.0166931152344,293.73114013671875,299.5725402832031,297.2684326171875,285.00445556640625,1.0,0.6704500317573547,0.4481059312820434,0.4481059312820434,1.0,1.0,-3.5410268306732178,1.2074105739593506,2.333616256713867,0.4036681652069092,0.9412174820899964,0.9412174820899964,0.0,208.3606872558593,217.0,65915.8515625,0.0,3790.119140625,1.0,278.5415954589844,282.85028076171875,296.98553466796875,300.4835205078125,293.1499938964844,293.1499938964844,278.25,33268.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6577281951904297,3.6577517986297607,8.927218573262508e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10375.5654296875,0.0,1521.3040771484375,2977.34912109375,0.0,4300.0,0.9051475524902344,1.0,0.0,3.0,1.0,0.0
17933580,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8972554802894592,0.5304381847381592,0.4798431396484375,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9821986556053162,0.6865878105163574,0.6507233381271362,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8596228957176208,0.4673245251178741,0.3288340866565704,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8379068970680237,0.4305943846702575,0.4111221432685852,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.6908031105995178,0.2363221496343612,1.0837209224700928,284.9121398925781,284.95001220703125,304.0331115722656,293.7375793457031,299.5648498535156,297.26220703125,284.9130249023437,1.0,0.673054039478302,0.4461939930915832,0.4461939930915832,1.0,1.0,-3.54794979095459,1.2049636840820312,2.3429861068725586,0.3994634747505188,0.8590551018714905,0.8590551018714905,0.0,211.7745513916016,220.0,66647.1328125,0.0,3828.22705078125,1.0,278.2576904296875,282.73486328125,297.0670471191406,300.650390625,293.1499938964844,293.1499938964844,278.54998779296875,38185.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5573840141296387,3.5574076175689697,8.444127956863667e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9391.544921875,0.0,1448.4888916015625,2977.34912109375,0.0,4300.0,0.8866117596626282,1.0,0.0,3.0,1.0,0.0
17933640,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8972554802894592,0.5304381847381592,0.4798431396484375,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9821986556053162,0.6865878105163574,0.6507233381271362,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8596228957176208,0.4673245251178741,0.3288340866565704,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8379068970680237,0.4305943846702575,0.4111221432685852,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.6908031105995178,0.2363221496343612,1.0837209224700928,284.9121398925781,284.95001220703125,304.0331115722656,293.7375793457031,299.5648498535156,297.26220703125,284.9130249023437,1.0,0.673054039478302,0.4461939930915832,0.4461939930915832,1.0,1.0,-3.54794979095459,1.2049636840820312,2.3429861068725586,0.3994634747505188,0.8590551018714905,0.8590551018714905,0.0,211.7745513916016,220.0,66647.1328125,0.0,3828.22705078125,1.0,278.2576904296875,282.73486328125,297.0670471191406,300.650390625,293.1499938964844,293.1499938964844,278.54998779296875,38185.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5573840141296387,3.5574076175689697,8.444127956863667e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9391.544921875,0.0,1448.4888916015625,2977.34912109375,0.0,4300.0,0.8866117596626282,1.0,0.0,3.0,1.0,0.0
17933700,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.89528489112854,0.53023761510849,0.4794124960899353,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9809695482254028,0.6876704692840576,0.6515209674835205,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8588564395904541,0.4688285887241363,0.3297524452209472,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.836760938167572,0.4312188923358917,0.4115889966487884,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.6896734833717346,0.2365876138210296,1.0847059488296509,285.0184631347656,284.95001220703125,304.04132080078125,293.74090576171875,299.56378173828125,297.2633056640625,285.0188903808594,1.0,0.6742900609970093,0.4452380239963531,0.4452380239963531,1.0,1.0,-3.5512351989746094,1.2036664485931396,2.3475687503814697,0.397197425365448,0.9356995224952698,0.9356995224952698,0.0,213.3501434326172,220.0,65930.8984375,0.0,3846.103515625,1.0,278.49957275390625,282.8565979003906,297.0032653808594,300.4693908691406,293.1499938964844,293.1499938964844,278.54998779296875,33790.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6131591796875,3.613182544708252,8.710989618521126e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9693.9677734375,0.0,1476.2027587890625,2977.34912109375,0.0,4300.0,0.8969596028327942,1.0,0.0,3.0,1.0,0.0
17933760,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8941216468811035,0.5301386117935181,0.4793830811977386,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9804069995880128,0.6888643503189087,0.6526832580566406,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.858781099319458,0.4704338014125824,0.3308942019939422,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8362383246421814,0.4319445490837097,0.4123006761074066,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.6891338229179382,0.2369337081909179,1.0863635540008545,285.0025939941406,284.95001220703125,304.0495300292969,293.74432373046875,299.5637512207031,297.2657470703125,285.0013122558594,1.0,0.6756453514099121,0.4443005323410034,0.4443005323410034,1.0,1.0,-3.556819438934326,1.2032533884048462,2.3535659313201904,0.3953614830970764,0.9456418752670288,0.9456418752670288,0.0,214.5809631347656,223.0,66205.28125,0.0,3867.744384765625,1.0,278.542236328125,282.84649658203125,297.00494384765625,300.5181884765625,293.1499938964844,293.1499938964844,278.25,33284.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6786949634552,3.6787188053131104,9.029856755660148e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10427.1298828125,0.0,1544.8533935546875,2977.34912109375,0.0,4300.0,0.9097002148628236,1.0,0.0,3.0,1.0,0.0
17933820,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8899183869361877,0.5285657048225403,0.4783760607242584,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9776477217674256,0.6900017261505127,0.654149055480957,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8570435643196106,0.4726899564266205,0.3327029645442962,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8337820172309875,0.4325784742832184,0.4132119715213775,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6867515444755554,0.2371333390474319,1.0884402990341189,284.90972900390625,284.95001220703125,304.06597900390625,293.7514038085937,299.5558776855469,297.25927734375,284.91033935546875,1.0,0.6781505942344666,0.4424254894256592,0.4424254894256592,1.0,1.0,-3.56315016746521,1.200589895248413,2.362560272216797,0.3911028802394867,0.8618311882019043,0.8618311882019043,0.0,217.9781188964844,226.0,66899.5546875,0.0,3904.541015625,1.0,278.2580871582031,282.72808837890625,297.0863037109375,300.68341064453125,293.1499938964844,293.1499938964844,278.54998779296875,38165.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.576799154281616,3.5768229961395264,8.536550240023644e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9425.810546875,0.0,1469.1207275390625,2977.34912109375,0.0,4300.0,0.8908735513687134,1.0,0.0,3.0,1.0,0.0
17933880,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8899183869361877,0.5285657048225403,0.4783760607242584,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9776477217674256,0.6900017261505127,0.654149055480957,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8570435643196106,0.4726899564266205,0.3327029645442962,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8337820172309875,0.4325784742832184,0.4132119715213775,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6867515444755554,0.2371333390474319,1.0884402990341189,284.90972900390625,284.95001220703125,304.06597900390625,293.7514038085937,299.5558776855469,297.25927734375,284.91033935546875,1.0,0.6781505942344666,0.4424254894256592,0.4424254894256592,1.0,1.0,-3.56315016746521,1.200589895248413,2.362560272216797,0.3911028802394867,0.8618311882019043,0.8618311882019043,0.0,217.9781188964844,226.0,66899.5546875,0.0,3904.541015625,1.0,278.2580871582031,282.72808837890625,297.0863037109375,300.68341064453125,293.1499938964844,293.1499938964844,278.54998779296875,38165.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.576799154281616,3.5768229961395264,8.536550240023644e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9425.810546875,0.0,1469.1207275390625,2977.34912109375,0.0,4300.0,0.8908735513687134,1.0,0.0,3.0,1.0,0.0
17933940,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.88697749376297,0.5282809734344482,0.4779332876205444,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9758890271186828,0.6921916604042053,0.6560272574424744,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8563570976257324,0.4758549034595489,0.3348006308078766,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8322309255599976,0.4338909983634949,0.4143530130386352,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.685161292552948,0.2377007901668548,1.0908682346343994,285.0030822753906,284.95001220703125,304.0824584960937,293.7588195800781,299.5548095703125,297.2629699707031,285.002197265625,1.0,0.6806636452674866,0.4405504763126373,0.4405504763126373,1.0,1.0,-3.571684122085572,1.1987106800079346,2.3729734420776367,0.3869222998619079,0.9496459364891052,0.9496459364891052,0.0,220.7394561767578,229.0,66384.4296875,0.0,3943.257568359375,1.0,278.5419006347656,282.8398132324219,297.02447509765625,300.54803466796875,293.1499938964844,293.1499938964844,278.25,33379.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.692864894866944,3.6928889751434326,9.09955474526214e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10455.1904296875,0.0,1561.547119140625,2977.34912109375,0.0,4300.0,0.913121461868286,1.0,0.0,3.0,1.0,0.0
17934000,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.88697749376297,0.5282809734344482,0.4779332876205444,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9758890271186828,0.6921916604042053,0.6560272574424744,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8563570976257324,0.4758549034595489,0.3348006308078766,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8322309255599976,0.4338909983634949,0.4143530130386352,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.685161292552948,0.2377007901668548,1.0908682346343994,285.0030822753906,284.95001220703125,304.0824584960937,293.7588195800781,299.5548095703125,297.2629699707031,285.002197265625,1.0,0.6806636452674866,0.4405504763126373,0.4405504763126373,1.0,1.0,-3.571684122085572,1.1987106800079346,2.3729734420776367,0.3869222998619079,0.9496459364891052,0.9496459364891052,0.0,220.7394561767578,229.0,66384.4296875,0.0,3943.257568359375,1.0,278.5419006347656,282.8398132324219,297.02447509765625,300.54803466796875,293.1499938964844,293.1499938964844,278.25,33379.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.692864894866944,3.6928889751434326,9.09955474526214e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10455.1904296875,0.0,1561.547119140625,2977.34912109375,0.0,4300.0,0.913121461868286,1.0,0.0,3.0,1.0,0.0
17934060,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8829828500747681,0.5267167091369629,0.4769395291805267,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9731366038322448,0.6932317614555359,0.6574090123176575,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8547837138175964,0.4781539738178253,0.3366429805755615,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8299019932746887,0.434483528137207,0.4152291417121887,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6828759908676147,0.2378602623939514,1.092768907546997,284.9085693359375,284.95001220703125,304.09893798828125,293.7665405273437,299.5468444824219,297.2565002441406,284.9096069335937,1.0,0.6831042766571045,0.4387027621269226,0.4387027621269226,1.0,1.0,-3.577716112136841,1.195920705795288,2.3817954063415527,0.3826059103012085,0.8644806742668152,0.8644806742668152,0.0,224.1115875244141,232.0,67112.203125,0.0,3979.401123046875,1.0,278.2574157714844,282.723388671875,297.1062316894531,300.7147216796875,293.1499938964844,293.1499938964844,278.54998779296875,38290.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5908865928649902,3.5909104347229004,8.603926175965171e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9452.517578125,0.0,1485.251708984375,2977.34912109375,0.0,4300.0,0.8941102623939514,1.0,0.0,3.0,1.0,0.0
17934120,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8829828500747681,0.5267167091369629,0.4769395291805267,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9731366038322448,0.6932317614555359,0.6574090123176575,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8547837138175964,0.4781539738178253,0.3366429805755615,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8299019932746887,0.434483528137207,0.4152291417121887,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6828759908676147,0.2378602623939514,1.092768907546997,284.9085693359375,284.95001220703125,304.09893798828125,293.7665405273437,299.5468444824219,297.2565002441406,284.9096069335937,1.0,0.6831042766571045,0.4387027621269226,0.4387027621269226,1.0,1.0,-3.577716112136841,1.195920705795288,2.3817954063415527,0.3826059103012085,0.8644806742668152,0.8644806742668152,0.0,224.1115875244141,232.0,67112.203125,0.0,3979.401123046875,1.0,278.2574157714844,282.723388671875,297.1062316894531,300.7147216796875,293.1499938964844,293.1499938964844,278.54998779296875,38290.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5908865928649902,3.5909104347229004,8.603926175965171e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9452.517578125,0.0,1485.251708984375,2977.34912109375,0.0,4300.0,0.8941102623939514,1.0,0.0,3.0,1.0,0.0
17934180,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8801789283752441,0.52644282579422,0.4764973521232605,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9713701009750366,0.6953350901603699,0.6591956615447998,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.854201078414917,0.4813767969608307,0.3387738764286041,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.82841956615448,0.4357606768608093,0.4163306355476379,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.6813363432884216,0.2383929193019867,1.0950220823287964,285.0036926269531,284.95001220703125,304.115478515625,293.77459716796875,299.5458374023437,297.2603454589844,285.0028076171875,1.0,0.6855571866035461,0.4368550479412079,0.4368550479412079,1.0,1.0,-3.585922718048096,1.1939045190811155,2.392018318176269,0.3783452808856964,0.9534990787506104,0.9534990787506104,0.0,226.8601837158203,235.0,66588.015625,0.0,4017.504638671875,1.0,278.5419616699219,282.8367004394531,297.0440673828125,300.57861328125,293.1499938964844,293.1499938964844,278.25,33406.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.706823110580444,3.7068471908569336,9.168472274723172e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10490.197265625,0.0,1577.6060791015625,2977.34912109375,0.0,4300.0,0.9162998199462892,1.0,0.0,3.0,1.0,0.0
17934240,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8801789283752441,0.52644282579422,0.4764973521232605,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9713701009750366,0.6953350901603699,0.6591956615447998,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.854201078414917,0.4813767969608307,0.3387738764286041,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.82841956615448,0.4357606768608093,0.4163306355476379,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.6813363432884216,0.2383929193019867,1.0950220823287964,285.0036926269531,284.95001220703125,304.115478515625,293.77459716796875,299.5458374023437,297.2603454589844,285.0028076171875,1.0,0.6855571866035461,0.4368550479412079,0.4368550479412079,1.0,1.0,-3.585922718048096,1.1939045190811155,2.392018318176269,0.3783452808856964,0.9534990787506104,0.9534990787506104,0.0,226.8601837158203,235.0,66588.015625,0.0,4017.504638671875,1.0,278.5419616699219,282.8367004394531,297.0440673828125,300.57861328125,293.1499938964844,293.1499938964844,278.25,33406.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.706823110580444,3.7068471908569336,9.168472274723172e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10490.197265625,0.0,1577.6060791015625,2977.34912109375,0.0,4300.0,0.9162998199462892,1.0,0.0,3.0,1.0,0.0
17934300,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8786609768867493,0.5257179737091064,0.4762253165245056,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.970368504524231,0.6958800554275513,0.6600599884986877,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8538176417350769,0.482596218585968,0.3398338556289673,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8276078701019287,0.4360966682434082,0.4168924689292907,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.6805270910263062,0.2385044693946838,1.096294403076172,284.879150390625,284.95001220703125,304.123779296875,293.7787475585937,299.5423278808594,297.25787353515625,284.8779296875,1.0,0.6868256330490112,0.4359311759471893,0.4359311759471893,1.0,1.0,-3.5901238918304443,1.1929055452346802,2.3972182273864746,0.3763392865657806,0.8674737811088562,0.8674737811088562,0.0,228.350326538086,235.0,67559.4765625,0.0,4037.5693359375,1.0,278.29638671875,282.6940002441406,297.1195983886719,300.7870788574219,293.1499938964844,293.1499938964844,278.25,37509.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.675615549087525,3.675640106201172,9.014745501190192e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10184.2744140625,0.0,1573.228759765625,2977.34912109375,0.0,4300.0,0.9100295901298524,1.0,0.0,3.0,1.0,0.0
17934360,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8763647675514221,0.5248810052871704,0.4755118191242218,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9686079621315002,0.6962733268737793,0.6604899764060974,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8527606129646301,0.4837168455123901,0.3406491577625274,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8261829614639282,0.4363087117671966,0.4171696901321411,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6791313290596008,0.2385155856609344,1.0967682600021362,284.9076232910156,284.95001220703125,304.132080078125,293.7829895019531,299.5378112792969,297.2538757324219,284.9088439941406,1.0,0.6879434585571289,0.4350333511829376,0.4350333511829376,1.0,1.0,-3.5916690826416016,1.1909968852996826,2.400672197341919,0.3739593625068664,0.8671620488166809,0.8671620488166809,0.0,230.22352600097656,238.0,67321.5390625,0.0,4053.101806640625,1.0,278.2574462890625,282.718994140625,297.1263122558594,300.7462158203125,293.1499938964844,293.1499938964844,278.54998779296875,38329.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6053857803344727,3.605409860610962,8.673547995385888e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9480.6640625,0.0,1501.31396484375,2977.34912109375,0.0,4300.0,0.8973543643951416,1.0,0.0,3.0,1.0,0.0
17934420,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8736779689788818,0.5246143937110901,0.4750652313232422,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9668200612068176,0.6982874870300293,0.6621811985969543,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.852260947227478,0.4869975447654724,0.3428122401237488,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8247453570365906,0.43754842877388,0.4182288646697998,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6776313185691833,0.2390162348747253,1.0988595485687256,285.0040283203125,284.95001220703125,304.1487121582031,293.79168701171875,299.5370178222656,297.2578430175781,285.0028381347656,1.0,0.6903421878814697,0.4332376718521118,0.4332376718521118,1.0,1.0,-3.59954833984375,1.1889197826385498,2.4106285572052,0.3696798682212829,0.9572265148162842,0.9572265148162842,0.0,232.9701538085937,241.0,66789.1875,0.0,4090.6298828125,1.0,278.5428466796875,282.8332824707031,297.063720703125,300.6095886230469,293.1499938964844,293.1499938964844,278.25,33379.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.722161054611206,3.7221853733062735,9.244504326488824e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10528.0654296875,0.0,1594.9495849609375,2977.34912109375,0.0,4300.0,0.9194672107696532,1.0,0.0,3.0,1.0,0.0
17934480,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8736779689788818,0.5246143937110901,0.4750652313232422,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9668200612068176,0.6982874870300293,0.6621811985969543,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.852260947227478,0.4869975447654724,0.3428122401237488,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8247453570365906,0.43754842877388,0.4182288646697998,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6776313185691833,0.2390162348747253,1.0988595485687256,285.0040283203125,284.95001220703125,304.1487121582031,293.79168701171875,299.5370178222656,297.2578430175781,285.0028381347656,1.0,0.6903421878814697,0.4332376718521118,0.4332376718521118,1.0,1.0,-3.59954833984375,1.1889197826385498,2.4106285572052,0.3696798682212829,0.9572265148162842,0.9572265148162842,0.0,232.9701538085937,241.0,66789.1875,0.0,4090.6298828125,1.0,278.5428466796875,282.8332824707031,297.063720703125,300.6095886230469,293.1499938964844,293.1499938964844,278.25,33379.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.722161054611206,3.7221853733062735,9.244504326488824e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10528.0654296875,0.0,1594.9495849609375,2977.34912109375,0.0,4300.0,0.9194672107696532,1.0,0.0,3.0,1.0,0.0
17934540,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8700230717658997,0.5230454206466675,0.4740848541259765,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.964035987854004,0.6991167664527893,0.6633868217468262,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8509297370910645,0.4893736839294433,0.3447204530239105,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8225725889205933,0.438046932220459,0.4190299212932586,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6754936575889587,0.239102691411972,1.100466251373291,284.90673828125,284.95001220703125,304.1654052734375,293.8007202148437,299.5289306640625,297.25128173828125,284.90789794921875,1.0,0.6926787495613098,0.431441992521286,0.431441992521286,1.0,1.0,-3.60502028465271,1.1859203577041626,2.419099807739258,0.3651149868965149,0.8698890209197998,0.8698890209197998,0.0,236.3309783935547,244.0,67531.453125,0.0,4125.7255859375,1.0,278.2572021484375,282.7145080566406,297.1471252441406,300.778076171875,293.1499938964844,293.1499938964844,278.54998779296875,38316.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.620120286941528,3.6201443672180176,8.744586921238806e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9509.4130859375,0.0,1517.37109375,2977.34912109375,0.0,4300.0,0.9006014466285706,1.0,0.0,3.0,1.0,0.0
17934600,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8700230717658997,0.5230454206466675,0.4740848541259765,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.964035987854004,0.6991167664527893,0.6633868217468262,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8509297370910645,0.4893736839294433,0.3447204530239105,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8225725889205933,0.438046932220459,0.4190299212932586,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6754936575889587,0.239102691411972,1.100466251373291,284.90673828125,284.95001220703125,304.1654052734375,293.8007202148437,299.5289306640625,297.25128173828125,284.90789794921875,1.0,0.6926787495613098,0.431441992521286,0.431441992521286,1.0,1.0,-3.60502028465271,1.1859203577041626,2.419099807739258,0.3651149868965149,0.8698890209197998,0.8698890209197998,0.0,236.3309783935547,244.0,67531.453125,0.0,4125.7255859375,1.0,278.2572021484375,282.7145080566406,297.1471252441406,300.778076171875,293.1499938964844,293.1499938964844,278.54998779296875,38316.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.620120286941528,3.6201443672180176,8.744586921238806e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9509.4130859375,0.0,1517.37109375,2977.34912109375,0.0,4300.0,0.9006014466285706,1.0,0.0,3.0,1.0,0.0
17934660,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8674483895301819,0.5227795839309692,0.473636120557785,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9622257947921752,0.7010365128517151,0.6649845838546753,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.850505530834198,0.4927096962928772,0.3469181060791015,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8211677670478821,0.4392454922199249,0.4200475513935089,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.6740310788154602,0.2395720332860946,1.1024094820022583,285.0047302246094,284.95001220703125,304.1821594238281,293.8100891113281,299.52838134765625,297.2553405761719,285.0035095214844,1.0,0.6950258612632751,0.4297093749046325,0.4297093749046325,1.0,1.0,-3.612597703933716,1.183830976486206,2.4287667274475098,0.3607653975486755,0.9609950184822084,0.9609950184822084,0.0,239.0739898681641,247.0,66978.8125,0.0,4162.70947265625,1.0,278.5429382324219,282.8306884765625,297.0846862792969,300.64080810546875,293.1499938964844,293.1499938964844,278.25,33402.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7350666522979736,3.735091209411621,9.308721473644256e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10561.880859375,0.0,1609.9962158203125,2977.34912109375,0.0,4300.0,0.9223977327346802,1.0,0.0,3.0,1.0,0.0
17934720,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8674483895301819,0.5227795839309692,0.473636120557785,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9622257947921752,0.7010365128517151,0.6649845838546753,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.850505530834198,0.4927096962928772,0.3469181060791015,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8211677670478821,0.4392454922199249,0.4200475513935089,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.6740310788154602,0.2395720332860946,1.1024094820022583,285.0047302246094,284.95001220703125,304.1821594238281,293.8100891113281,299.52838134765625,297.2553405761719,285.0035095214844,1.0,0.6950258612632751,0.4297093749046325,0.4297093749046325,1.0,1.0,-3.612597703933716,1.183830976486206,2.4287667274475098,0.3607653975486755,0.9609950184822084,0.9609950184822084,0.0,239.0739898681641,247.0,66978.8125,0.0,4162.70947265625,1.0,278.5429382324219,282.8306884765625,297.0846862792969,300.64080810546875,293.1499938964844,293.1499938964844,278.25,33402.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7350666522979736,3.735091209411621,9.308721473644256e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10561.880859375,0.0,1609.9962158203125,2977.34912109375,0.0,4300.0,0.9223977327346802,1.0,0.0,3.0,1.0,0.0
17934780,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8639602661132812,0.5212072730064392,0.4726569950580597,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9594395160675048,0.701760470867157,0.6660981178283691,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8492885231971741,0.4951264858245849,0.3488582968711853,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8190560936927795,0.439697116613388,0.42080819606781,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6719706058502197,0.2396268397569656,1.1038819551467896,284.9059143066406,284.95001220703125,304.1990051269531,293.8197937011719,299.5204162597656,297.2487487792969,284.9071044921875,1.0,0.6973134875297546,0.4279767274856567,0.4279767274856567,1.0,1.0,-3.617789268493652,1.1808249950408936,2.436964273452759,0.3563983738422394,0.8725590705871582,0.8725590705871582,0.0,242.4333038330078,250.0,67733.0390625,0.0,4197.27099609375,1.0,278.2571105957031,282.71044921875,297.16864013671875,300.8104248046875,293.1499938964844,293.1499938964844,278.54998779296875,38322.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.634086847305298,3.634110927581787,8.812190230855776e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9537.3876953125,0.0,1532.834228515625,2977.34912109375,0.0,4300.0,0.9036993384361268,1.0,0.0,3.0,1.0,0.0
17934840,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8639602661132812,0.5212072730064392,0.4726569950580597,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9594395160675048,0.701760470867157,0.6660981178283691,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8492885231971741,0.4951264858245849,0.3488582968711853,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8190560936927795,0.439697116613388,0.42080819606781,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6719706058502197,0.2396268397569656,1.1038819551467896,284.9059143066406,284.95001220703125,304.1990051269531,293.8197937011719,299.5204162597656,297.2487487792969,284.9071044921875,1.0,0.6973134875297546,0.4279767274856567,0.4279767274856567,1.0,1.0,-3.617789268493652,1.1808249950408936,2.436964273452759,0.3563983738422394,0.8725590705871582,0.8725590705871582,0.0,242.4333038330078,250.0,67733.0390625,0.0,4197.27099609375,1.0,278.2571105957031,282.71044921875,297.16864013671875,300.8104248046875,293.1499938964844,293.1499938964844,278.54998779296875,38322.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.634086847305298,3.634110927581787,8.812190230855776e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9537.3876953125,0.0,1532.834228515625,2977.34912109375,0.0,4300.0,0.9036993384361268,1.0,0.0,3.0,1.0,0.0
17934900,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8623775839805603,0.5210074782371521,0.4722184538841247,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.958166003227234,0.7025985717773438,0.6666477918624878,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8488069176673889,0.4967601299285888,0.3498492240905761,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8180866241455078,0.4402137398719787,0.4211617708206177,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.670998215675354,0.2397987842559814,1.104413986206055,285.0184936523437,284.95001220703125,304.2074279785156,293.8247375488281,299.5195007324219,297.2499694824219,285.01959228515625,1.0,0.6983952522277832,0.4271104335784912,0.4271104335784912,1.0,1.0,-3.62017273902893,1.1792395114898682,2.4409334659576416,0.3540815114974975,0.9522133469581604,0.9522133469581604,0.0,243.9901428222656,250.0,66940.140625,0.0,4213.275390625,1.0,278.5018005371094,282.8404235839844,297.1048583984375,300.6245422363281,293.1499938964844,293.1499938964844,278.54998779296875,34057.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6832292079925537,3.683253049850464,9.05212971247238e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9847.9404296875,0.0,1555.786865234375,2977.34912109375,0.0,4300.0,0.9129324555397034,1.0,0.0,3.0,1.0,0.0
17934960,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8615080118179321,0.5209387540817261,0.4722013771533966,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9576280117034912,0.7035832405090332,0.6675986647605896,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8489500880241394,0.4985177516937256,0.3510893881320953,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8176889419555664,0.4408537745475769,0.4217825531959533,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.670559823513031,0.2400677949190139,1.105687379837036,285.00543212890625,284.95001220703125,304.2159118652344,293.8298034667969,299.5198669433594,297.2528381347656,285.0042419433594,1.0,0.6996110081672668,0.4262608587741852,0.4262608587741852,1.0,1.0,-3.625064373016357,1.1785850524902344,2.446479320526123,0.3522183895111084,0.9646462202072144,0.9646462202072144,0.0,245.1756896972656,253.0,67254.796875,0.0,4233.70361328125,1.0,278.54302978515625,282.8325500488281,297.10650634765625,300.6731872558594,293.1499938964844,293.1499938964844,278.25,33418.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.747295618057251,3.7473201751708975,9.369775852974272e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10603.607421875,0.0,1624.3055419921875,2977.34912109375,0.0,4300.0,0.9252141118049622,1.0,0.0,3.0,1.0,0.0
