time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17935020,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8581850528717041,0.5193604230880737,0.4712241888046264,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9548517465591432,0.7041997909545898,0.6686210632324219,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8478453755378723,0.5009745359420776,0.3530629575252533,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8156291246414185,0.4412568211555481,0.4225033819675445,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6685793995857239,0.2400928735733032,1.1070380210876465,284.90484619140625,284.95001220703125,304.23291015625,293.8401184082031,299.51190185546875,297.2462463378906,284.9061584472656,1.0,0.7018516063690186,0.4245617091655731,0.4245617091655731,1.0,1.0,-3.629995107650757,1.1754992008209229,2.454495906829834,0.3480462431907654,0.8748790621757507,0.8748790621757507,0.0,248.5313720703125,256.0,67923.1015625,0.0,4267.7490234375,1.0,278.2568054199219,282.7063903808594,297.191162109375,300.84326171875,293.1499938964844,293.1499938964844,278.54998779296875,38387.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647128343582153,3.6471526622772217,8.875551884557353e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9563.666015625,0.0,1547.8262939453125,2977.34912109375,0.0,4300.0,0.9065539836883544,1.0,0.0,3.0,1.0,0.0
17935080,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8581850528717041,0.5193604230880737,0.4712241888046264,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9548517465591432,0.7041997909545898,0.6686210632324219,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8478453755378723,0.5009745359420776,0.3530629575252533,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8156291246414185,0.4412568211555481,0.4225033819675445,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6685793995857239,0.2400928735733032,1.1070380210876465,284.90484619140625,284.95001220703125,304.23291015625,293.8401184082031,299.51190185546875,297.2462463378906,284.9061584472656,1.0,0.7018516063690186,0.4245617091655731,0.4245617091655731,1.0,1.0,-3.629995107650757,1.1754992008209229,2.454495906829834,0.3480462431907654,0.8748790621757507,0.8748790621757507,0.0,248.5313720703125,256.0,67923.1015625,0.0,4267.7490234375,1.0,278.2568054199219,282.7063903808594,297.191162109375,300.84326171875,293.1499938964844,293.1499938964844,278.54998779296875,38387.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647128343582153,3.6471526622772217,8.875551884557353e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9563.666015625,0.0,1547.8262939453125,2977.34912109375,0.0,4300.0,0.9065539836883544,1.0,0.0,3.0,1.0,0.0
17935140,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8558458685874939,0.5190919637680054,0.470763236284256,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9530373811721802,0.7059282064437866,0.670025646686554,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8475841283798218,0.5044244527816772,0.3553291857242584,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.814285933971405,0.4423727393150329,0.4234341084957123,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.6672163605690002,0.2405085861682891,1.108717679977417,285.0060119628906,284.95001220703125,304.25,293.8507995605469,299.5113830566406,297.2504272460937,285.0048217773437,1.0,0.7041010856628418,0.422862559556961,0.422862559556961,1.0,1.0,-3.636986970901489,1.173129320144653,2.463857650756836,0.3439298868179321,0.9682111144065856,0.9682111144065856,0.0,251.26991271972656,259.0,67340.640625,0.0,4303.6396484375,1.0,278.5431213378906,282.82598876953125,297.1289367675781,300.7047119140625,293.1499938964844,293.1499938964844,278.25,33450.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.759509086608887,3.759533643722534,9.43095244565484e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10627.822265625,0.0,1638.802734375,2977.34912109375,0.0,4300.0,0.927949845790863,1.0,0.0,3.0,1.0,0.0
17935200,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8558458685874939,0.5190919637680054,0.470763236284256,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9530373811721802,0.7059282064437866,0.670025646686554,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8475841283798218,0.5044244527816772,0.3553291857242584,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.814285933971405,0.4423727393150329,0.4234341084957123,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.6672163605690002,0.2405085861682891,1.108717679977417,285.0060119628906,284.95001220703125,304.25,293.8507995605469,299.5113830566406,297.2504272460937,285.0048217773437,1.0,0.7041010856628418,0.422862559556961,0.422862559556961,1.0,1.0,-3.636986970901489,1.173129320144653,2.463857650756836,0.3439298868179321,0.9682111144065856,0.9682111144065856,0.0,251.26991271972656,259.0,67340.640625,0.0,4303.6396484375,1.0,278.5431213378906,282.82598876953125,297.1289367675781,300.7047119140625,293.1499938964844,293.1499938964844,278.25,33450.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.759509086608887,3.759533643722534,9.43095244565484e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10627.822265625,0.0,1638.802734375,2977.34912109375,0.0,4300.0,0.927949845790863,1.0,0.0,3.0,1.0,0.0
17935260,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8526589274406433,0.5175074934959412,0.4697791039943695,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.95025372505188,0.7064372301101685,0.6709492206573486,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8465664982795715,0.5069220066070557,0.3573320806026459,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8122466802597046,0.4427260458469391,0.4241104125976562,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6652992963790894,0.2405062764883041,1.1099464893341064,284.9039306640625,284.95001220703125,304.26739501953125,293.8617858886719,299.50347900390625,297.2438659667969,284.9050598144531,1.0,0.7062950730323792,0.4211867749691009,0.4211867749691009,1.0,1.0,-3.641626119613648,1.1699355840682983,2.47169041633606,0.3397987186908722,0.8774364590644836,0.8774364590644836,0.0,254.62890625,262.0,68120.9609375,0.0,4337.10888671875,1.0,278.25714111328125,282.70245361328125,297.2137756347656,300.87652587890625,293.1499938964844,293.1499938964844,278.54998779296875,38305.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6613340377807617,3.661358594894409,8.944828664425586e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9592.65625,0.0,1563.120361328125,2977.34912109375,0.0,4300.0,0.9096518754959106,1.0,0.0,3.0,1.0,0.0
17935320,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8526589274406433,0.5175074934959412,0.4697791039943695,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.95025372505188,0.7064372301101685,0.6709492206573486,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8465664982795715,0.5069220066070557,0.3573320806026459,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8122466802597046,0.4427260458469391,0.4241104125976562,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6652992963790894,0.2405062764883041,1.1099464893341064,284.9039306640625,284.95001220703125,304.26739501953125,293.8617858886719,299.50347900390625,297.2438659667969,284.9050598144531,1.0,0.7062950730323792,0.4211867749691009,0.4211867749691009,1.0,1.0,-3.641626119613648,1.1699355840682983,2.47169041633606,0.3397987186908722,0.8774364590644836,0.8774364590644836,0.0,254.62890625,262.0,68120.9609375,0.0,4337.10888671875,1.0,278.25714111328125,282.70245361328125,297.2137756347656,300.87652587890625,293.1499938964844,293.1499938964844,278.54998779296875,38305.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6613340377807617,3.661358594894409,8.944828664425586e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9592.65625,0.0,1563.120361328125,2977.34912109375,0.0,4300.0,0.9096518754959106,1.0,0.0,3.0,1.0,0.0
17935380,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8504244089126587,0.5172320008277893,0.4693137407302856,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9484368562698364,0.7080644369125366,0.6722583770751953,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.846376359462738,0.5104264616966248,0.359634667634964,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8109149932861328,0.443795770406723,0.4249965250492096,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.6639828085899353,0.2408976405858993,1.1115168333053589,285.0065612792969,284.95001220703125,304.28521728515625,293.8731689453125,299.503173828125,297.2480773925781,285.0054016113281,1.0,0.7084989547729492,0.4195110201835632,0.4195110201835632,1.0,1.0,-3.6483564376831055,1.1674684286117554,2.48088812828064,0.3357147574424743,0.9717121124267578,0.9717121124267578,0.0,257.3628234863281,265.0,67514.2109375,0.0,4372.48974609375,1.0,278.543212890625,282.8238220214844,297.1522827148437,300.73748779296875,293.1499938964844,293.1499938964844,278.25,33474.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.771169424057007,3.7711942195892334,9.489544936513994e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10660.1396484375,0.0,1652.6781005859375,2977.34912109375,0.0,4300.0,0.9305992126464844,1.0,0.0,3.0,1.0,0.0
17935440,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8504244089126587,0.5172320008277893,0.4693137407302856,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9484368562698364,0.7080644369125366,0.6722583770751953,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.846376359462738,0.5104264616966248,0.359634667634964,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8109149932861328,0.443795770406723,0.4249965250492096,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.6639828085899353,0.2408976405858993,1.1115168333053589,285.0065612792969,284.95001220703125,304.28521728515625,293.8731689453125,299.503173828125,297.2480773925781,285.0054016113281,1.0,0.7084989547729492,0.4195110201835632,0.4195110201835632,1.0,1.0,-3.6483564376831055,1.1674684286117554,2.48088812828064,0.3357147574424743,0.9717121124267578,0.9717121124267578,0.0,257.3628234863281,265.0,67514.2109375,0.0,4372.48974609375,1.0,278.543212890625,282.8238220214844,297.1522827148437,300.73748779296875,293.1499938964844,293.1499938964844,278.25,33474.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.771169424057007,3.7711942195892334,9.489544936513994e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10660.1396484375,0.0,1652.6781005859375,2977.34912109375,0.0,4300.0,0.9305992126464844,1.0,0.0,3.0,1.0,0.0
17935500,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8492444157600403,0.5165082812309265,0.469053715467453,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.947453498840332,0.7083598375320435,0.6729100942611694,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8462268710136414,0.5117563605308533,0.3607891798019409,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8102112412452698,0.4440225660800934,0.4254684746265411,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.6633229851722717,0.2409393638372421,1.112499475479126,284.8790283203125,284.95001220703125,304.2943115234375,293.8789978027344,299.4999389648437,297.24566650390625,284.8773193359375,1.0,0.7096530795097351,0.4186731278896332,0.4186731278896332,1.0,1.0,-3.651974678039551,1.1663013696670532,2.485673427581787,0.3338488936424255,0.8842412233352661,0.8842412233352661,0.0,258.8325500488281,265.0,68546.5703125,0.0,4391.54296875,1.0,278.2950439453125,282.6775207519531,297.2294006347656,300.94921875,293.1499938964844,293.1499938964844,278.25,37295.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.743207454681397,3.743232488632202,9.349342349196376e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10347.6142578125,0.0,1649.30029296875,2977.34912109375,0.0,4300.0,0.9251432418823242,1.0,0.0,3.0,1.0,0.0
17935560,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8473743796348572,0.5156399607658386,0.4683293104171753,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9456617832183838,0.7084639668464661,0.6730884909629822,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8454485535621643,0.5129639506340027,0.3616708517074585,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8088897466659546,0.444098949432373,0.4256313145160675,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6621346473693848,0.2408698797225952,1.112643122673035,284.9034118652344,284.95001220703125,304.3034973144531,293.8849182128906,299.4955139160156,297.24151611328125,284.9048156738281,1.0,0.7106490731239319,0.4178627729415893,0.4178627729415893,1.0,1.0,-3.652750015258789,1.1642004251480105,2.4885494709014893,0.331635445356369,0.8801275491714478,0.8801275491714478,0.0,260.7183532714844,253.0,68298.8203125,0.0,4405.44580078125,1.0,278.2569580078125,282.69952392578125,297.2378845214844,300.91021728515625,293.1499938964844,293.1499938964844,278.54998779296875,38357.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.672940731048584,3.6729655265808105,9.001630019156437e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9618.2822265625,0.0,1576.590087890625,2977.34912109375,0.0,4300.0,0.9123380184173584,1.0,0.0,3.0,1.0,0.0
17935620,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8505557179450989,0.515379011631012,0.4676015079021454,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.950806438922882,0.7100001573562622,0.6740251183509827,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8506450057029724,0.5165390968322754,0.3638084530830383,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8127533197402954,0.4451366662979126,0.4262016415596008,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6652071475982666,0.241253525018692,1.1128288507461548,285.0054931640625,284.95001220703125,304.3221740722656,293.8970031738281,299.49560546875,297.2459716796875,285.0042724609375,1.0,0.7087075114250183,0.4162420332431793,0.4162420332431793,1.0,1.0,-3.6564769744873047,1.160766839981079,2.4957101345062256,0.3273657262325287,0.973643720149994,0.973643720149994,0.0,256.3507995605469,241.0,67648.0078125,0.0,4388.42578125,1.0,278.5433654785156,282.8209228515625,297.1761169433594,300.7694702148437,293.1499938964844,293.1499938964844,278.25,33540.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.781342744827272,3.781367778778076,9.540813152852934e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10687.103515625,0.0,1665.19384765625,2977.34912109375,0.0,4300.0,0.9329304099082948,1.0,0.0,3.0,1.0,0.0
17935680,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8505557179450989,0.515379011631012,0.4676015079021454,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.950806438922882,0.7100001573562622,0.6740251183509827,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8506450057029724,0.5165390968322754,0.3638084530830383,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8127533197402954,0.4451366662979126,0.4262016415596008,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6652071475982666,0.241253525018692,1.1128288507461548,285.0054931640625,284.95001220703125,304.3221740722656,293.8970031738281,299.49560546875,297.2459716796875,285.0042724609375,1.0,0.7087075114250183,0.4162420332431793,0.4162420332431793,1.0,1.0,-3.6564769744873047,1.160766839981079,2.4957101345062256,0.3273657262325287,0.973643720149994,0.973643720149994,0.0,256.3507995605469,241.0,67648.0078125,0.0,4388.42578125,1.0,278.5433654785156,282.8209228515625,297.1761169433594,300.7694702148437,293.1499938964844,293.1499938964844,278.25,33540.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.781342744827272,3.781367778778076,9.540813152852934e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10687.103515625,0.0,1665.19384765625,2977.34912109375,0.0,4300.0,0.9329304099082948,1.0,0.0,3.0,1.0,0.0
17935740,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8561978936195374,0.513865053653717,0.46626877784729,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9589532017707824,0.7103372812271118,0.6743694543838501,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8584699034690857,0.5191876292228699,0.3655994236469269,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8189137578010559,0.4454559087753296,0.4264140129089355,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.67046719789505,0.2412790060043335,1.1120939254760742,284.9008483886719,284.95001220703125,304.3412475585937,293.909423828125,299.4884033203125,297.2401428222656,284.9022216796875,1.0,0.7049180269241333,0.4146213233470917,0.4146213233470917,1.0,1.0,-3.656825304031372,1.1561089754104614,2.500716209411621,0.3228598535060882,0.8797345161437988,0.8797345161437988,0.0,248.68165588378903,229.0,68368.75,0.0,4341.49951171875,1.0,278.2565612792969,282.6962890625,297.2606811523437,300.93798828125,293.1499938964844,293.1499938964844,278.54998779296875,38517.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.678998947143554,3.679023742675781,9.031348895405243e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9630.68359375,0.0,1584.6595458984375,2977.34912109375,0.0,4300.0,0.9137057065963744,1.0,0.0,3.0,1.0,0.0
17935800,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8561978936195374,0.513865053653717,0.46626877784729,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9589532017707824,0.7103372812271118,0.6743694543838501,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8584699034690857,0.5191876292228699,0.3655994236469269,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8189137578010559,0.4454559087753296,0.4264140129089355,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.67046719789505,0.2412790060043335,1.1120939254760742,284.9008483886719,284.95001220703125,304.3412475585937,293.909423828125,299.4884033203125,297.2401428222656,284.9022216796875,1.0,0.7049180269241333,0.4146213233470917,0.4146213233470917,1.0,1.0,-3.656825304031372,1.1561089754104614,2.500716209411621,0.3228598535060882,0.8797345161437988,0.8797345161437988,0.0,248.68165588378903,229.0,68368.75,0.0,4341.49951171875,1.0,278.2565612792969,282.6962890625,297.2606811523437,300.93798828125,293.1499938964844,293.1499938964844,278.54998779296875,38517.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.678998947143554,3.679023742675781,9.031348895405243e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9630.68359375,0.0,1584.6595458984375,2977.34912109375,0.0,4300.0,0.9137057065963744,1.0,0.0,3.0,1.0,0.0
17935860,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.865048885345459,0.5137260556221008,0.4654262959957123,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9700464606285096,0.711840808391571,0.6750358939170837,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8695603013038635,0.5229318141937256,0.3676775097846985,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8276194334030151,0.4465567469596863,0.4268064498901367,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6782218217849731,0.2417712211608886,1.1116390228271484,285.0045166015625,284.95001220703125,304.3606262207031,293.92218017578125,299.4898376464844,297.2456359863281,285.0033264160156,1.0,0.7001961469650269,0.4131222069263458,0.4131222069263458,1.0,1.0,-3.659028291702272,1.152444839477539,2.5065834522247314,0.3186917006969452,0.973235249519348,0.973235249519348,0.0,238.444076538086,217.0,67686.2734375,0.0,4283.56005859375,1.0,278.5433959960937,282.8198547363281,297.1972961425781,300.79327392578125,293.1499938964844,293.1499938964844,278.25,33613.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7843716144561768,3.7843966484069824,9.556104032526491e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10698.5341796875,0.0,1669.3516845703125,2977.34912109375,0.0,4300.0,0.9336563944816588,1.0,0.0,3.0,1.0,0.0
17935920,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.865048885345459,0.5137260556221008,0.4654262959957123,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9700464606285096,0.711840808391571,0.6750358939170837,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8695603013038635,0.5229318141937256,0.3676775097846985,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8276194334030151,0.4465567469596863,0.4268064498901367,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6782218217849731,0.2417712211608886,1.1116390228271484,285.0045166015625,284.95001220703125,304.3606262207031,293.92218017578125,299.4898376464844,297.2456359863281,285.0033264160156,1.0,0.7001961469650269,0.4131222069263458,0.4131222069263458,1.0,1.0,-3.659028291702272,1.152444839477539,2.5065834522247314,0.3186917006969452,0.973235249519348,0.973235249519348,0.0,238.444076538086,217.0,67686.2734375,0.0,4283.56005859375,1.0,278.5433959960937,282.8198547363281,297.1972961425781,300.79327392578125,293.1499938964844,293.1499938964844,278.25,33613.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7843716144561768,3.7843966484069824,9.556104032526491e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10698.5341796875,0.0,1669.3516845703125,2977.34912109375,0.0,4300.0,0.9336563944816588,1.0,0.0,3.0,1.0,0.0
17935980,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8748185634613037,0.5123207569122314,0.4640844464302063,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9811191558837892,0.7121303081512451,0.6752284169197083,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8817879557609558,0.5257262587547302,0.3694884777069092,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.837137758731842,0.4469310343265533,0.4269582033157348,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6868720650672913,0.2419015765190124,1.1108344793319702,284.901123046875,284.95001220703125,304.3803405761719,293.935302734375,299.4840087890625,297.24078369140625,284.9024963378906,1.0,0.6949500441551208,0.4116230905056,0.4116230905056,1.0,1.0,-3.6590497493743896,1.147996425628662,2.5110533237457275,0.31450355052948,0.8799817562103271,0.8799817562103271,0.0,227.82814025878903,205.0,68405.0625,0.0,4217.28955078125,1.0,278.2565612792969,282.6963806152344,297.2815246582031,300.9609069824219,293.1499938964844,293.1499938964844,278.54998779296875,38537.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6808512210845934,3.680876016616821,9.040444979291352e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9639.787109375,0.0,1586.9122314453125,2977.34912109375,0.0,4300.0,0.9141424894332886,1.0,0.0,3.0,1.0,0.0
17936040,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8748185634613037,0.5123207569122314,0.4640844464302063,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9811191558837892,0.7121303081512451,0.6752284169197083,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8817879557609558,0.5257262587547302,0.3694884777069092,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.837137758731842,0.4469310343265533,0.4269582033157348,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6868720650672913,0.2419015765190124,1.1108344793319702,284.901123046875,284.95001220703125,304.3803405761719,293.935302734375,299.4840087890625,297.24078369140625,284.9024963378906,1.0,0.6949500441551208,0.4116230905056,0.4116230905056,1.0,1.0,-3.6590497493743896,1.147996425628662,2.5110533237457275,0.31450355052948,0.8799817562103271,0.8799817562103271,0.0,227.82814025878903,205.0,68405.0625,0.0,4217.28955078125,1.0,278.2565612792969,282.6963806152344,297.2815246582031,300.9609069824219,293.1499938964844,293.1499938964844,278.54998779296875,38537.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6808512210845934,3.680876016616821,9.040444979291352e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9639.787109375,0.0,1586.9122314453125,2977.34912109375,0.0,4300.0,0.9141424894332886,1.0,0.0,3.0,1.0,0.0
17936100,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8804718255996704,0.5122137069702148,0.4634539186954498,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9868577122688292,0.7127624750137329,0.6752877831459045,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8887023329734802,0.5275938510894775,0.3704153299331665,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8425444960594177,0.4474275410175323,0.4270001649856567,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.6917427778244019,0.2421330958604812,1.1102640628814695,285.01708984375,284.95001220703125,304.3902893066406,293.94195556640625,299.4843139648437,297.2429504394531,285.0183410644531,1.0,0.6921605467796326,0.410873532295227,0.410873532295227,1.0,1.0,-3.658833980560303,1.1456966400146484,2.5131373405456543,0.3122346103191376,0.9609482884407043,0.9609482884407043,0.0,222.19534301757807,205.0,67537.34375,0.0,4181.53173828125,1.0,278.5028076171875,282.8295288085937,297.2173156738281,300.7704772949219,293.1499938964844,293.1499938964844,278.54998779296875,34278.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7255332469940186,3.725557565689087,9.261261766368988e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9951.658203125,0.0,1605.68994140625,2977.34912109375,0.0,4300.0,0.922555923461914,1.0,0.0,3.0,1.0,0.0
17936160,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8874666690826416,0.5122557878494263,0.4632569551467895,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9932695031166076,0.7135776877403259,0.6757810115814209,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.896924614906311,0.5296015739440918,0.3716148436069488,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8491189479827881,0.4480683505535126,0.4273286163806915,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.697623610496521,0.2424748837947845,1.1104865074157717,285.0053405761719,284.95001220703125,304.4003295898437,293.9486999511719,299.48614501953125,297.24688720703125,285.0041809082031,1.0,0.6894727945327759,0.4101597964763641,0.4101597964763641,1.0,1.0,-3.6612937450408936,1.1444206237792969,2.5168731212615967,0.3104534149169922,0.974118709564209,0.974118709564209,0.0,216.0756072998047,193.0,67725.5,0.0,4149.8720703125,1.0,278.5434265136719,282.8204345703125,297.2185974121094,300.8166198730469,293.1499938964844,293.1499938964844,278.25,33596.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.786146879196167,3.7861716747283936,9.565070513417595e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10710.31640625,0.0,1671.3238525390625,2977.34912109375,0.0,4300.0,0.9340865015983582,1.0,0.0,3.0,1.0,0.0
17936220,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8986502885818481,0.5108675956726074,0.4619926810264587,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9990000128746032,0.714148223400116,0.6680142283439636,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.911051869392395,0.5324562788009644,0.3735165297985077,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.860157310962677,0.4484252035617828,0.4275253117084503,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7072639465332031,0.2426280230283737,1.1100715398788452,284.8966064453125,284.95001220703125,304.4205627441406,293.9624328613281,299.4808959960937,297.2430725097656,284.8974914550781,1.0,0.6833462715148926,0.4087322950363159,0.4087322950363159,1.0,1.0,-3.653512716293335,1.1374351978302002,2.5160775184631348,0.3057045638561249,0.8769857883453369,0.8769857883453369,0.0,205.99256896972656,181.0,68345.8046875,0.0,4065.0537109375,1.0,278.25653076171875,282.6932678222656,297.3030700683594,300.9827880859375,293.1499938964844,293.1499938964844,278.54998779296875,38691.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.680453777313232,3.680478572845459,9.038492976287672e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9637.650390625,0.0,1587.61865234375,2977.34912109375,0.0,4300.0,0.914052665233612,1.0,0.0,3.0,1.0,0.0
17936280,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8986502885818481,0.5108675956726074,0.4619926810264587,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9990000128746032,0.714148223400116,0.6680142283439636,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.911051869392395,0.5324562788009644,0.3735165297985077,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.860157310962677,0.4484252035617828,0.4275253117084503,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7072639465332031,0.2426280230283737,1.1100715398788452,284.8966064453125,284.95001220703125,304.4205627441406,293.9624328613281,299.4808959960937,297.2430725097656,284.8974914550781,1.0,0.6833462715148926,0.4087322950363159,0.4087322950363159,1.0,1.0,-3.653512716293335,1.1374351978302002,2.5160775184631348,0.3057045638561249,0.8769857883453369,0.8769857883453369,0.0,205.99256896972656,181.0,68345.8046875,0.0,4065.0537109375,1.0,278.25653076171875,282.6932678222656,297.3030700683594,300.9827880859375,293.1499938964844,293.1499938964844,278.54998779296875,38691.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.680453777313232,3.680478572845459,9.038492976287672e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9637.650390625,0.0,1587.61865234375,2977.34912109375,0.0,4300.0,0.914052665233612,1.0,0.0,3.0,1.0,0.0
17936340,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.9088152647018432,0.5106339454650879,0.4612127244472503,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.9990000128746032,0.718773603439331,0.6458362340927124,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9250088334083556,0.5362405180931091,0.3757276833057403,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8701585531234741,0.4494023323059082,0.427942156791687,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.715399980545044,0.2430780231952667,1.1100962162017822,284.9858093261719,284.95001220703125,304.4410095214844,293.9765014648437,299.4870910644531,297.2575378417969,284.9841003417969,1.0,0.6754398345947266,0.4073047637939453,0.4073047637939453,1.0,1.0,-3.628064870834351,1.1243408918380735,2.5037240982055664,0.2985915541648865,0.953557789325714,0.953557789325714,0.0,197.0028839111328,169.0,67189.0234375,0.0,3943.619140625,1.0,278.5433044433594,282.81011962890625,297.2321472167969,300.8114318847656,293.1499938964844,293.1499938964844,278.25,34219.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.765257596969605,3.765282392501831,9.459815260015604e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10636.466796875,0.0,1651.475830078125,2977.34912109375,0.0,4300.0,0.9296613335609436,1.0,0.0,3.0,1.0,0.0
17936400,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.9088152647018432,0.5106339454650879,0.4612127244472503,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.9990000128746032,0.718773603439331,0.6458362340927124,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9250088334083556,0.5362405180931091,0.3757276833057403,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8701585531234741,0.4494023323059082,0.427942156791687,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.715399980545044,0.2430780231952667,1.1100962162017822,284.9858093261719,284.95001220703125,304.4410095214844,293.9765014648437,299.4870910644531,297.2575378417969,284.9841003417969,1.0,0.6754398345947266,0.4073047637939453,0.4073047637939453,1.0,1.0,-3.628064870834351,1.1243408918380735,2.5037240982055664,0.2985915541648865,0.953557789325714,0.953557789325714,0.0,197.0028839111328,169.0,67189.0234375,0.0,3943.619140625,1.0,278.5433044433594,282.81011962890625,297.2321472167969,300.8114318847656,293.1499938964844,293.1499938964844,278.25,34219.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.765257596969605,3.765282392501831,9.459815260015604e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10636.466796875,0.0,1651.475830078125,2977.34912109375,0.0,4300.0,0.9296613335609436,1.0,0.0,3.0,1.0,0.0
17936460,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.9157997369766236,0.5098182559013367,0.4606609046459198,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.9990000128746032,0.7221336364746094,0.6320182085037231,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.9339662790298462,0.5378264784812927,0.3769064247608185,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.8766704797744751,0.4495722353458404,0.4281424582004547,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.7203624248504639,0.2431429028511047,1.1100860834121704,284.85791015625,284.95001220703125,304.4525451660156,293.9844970703125,299.4913024902344,297.2655639648437,284.8593444824219,1.0,0.6705889701843262,0.4066818654537201,0.4066818654537201,1.0,1.0,-3.6124324798583984,1.1170332431793213,2.495399236679077,0.2949399650096893,0.8547857403755188,0.8547857403755188,0.0,191.5486755371093,169.0,67665.890625,0.0,3869.5263671875,1.0,278.2862854003906,282.67156982421875,297.3027038574219,300.98590087890625,293.1499938964844,293.1499938964844,278.25,39549.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.686255216598511,3.686280250549317,9.067009614227572e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10212.1435546875,0.0,1600.700927734375,2977.34912109375,0.0,4300.0,0.9139723181724548,1.0,0.0,3.0,1.0,0.0
17936520,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9213109612464904,0.5091808438301086,0.4598757028579712,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9990000128746032,0.7251373529434204,0.6211845874786377,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9408802390098572,0.5390702486038208,0.377612292766571,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8817747235298157,0.449655681848526,0.4280512928962707,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7241297364234924,0.2431563436985016,1.1094167232513428,284.890869140625,284.95001220703125,304.4616394042969,293.9908447265625,299.4958801269531,297.27374267578125,284.8918151855469,1.0,0.6665315628051758,0.4061924517154693,0.4061924517154693,1.0,1.0,-3.598391056060791,1.110711932182312,2.487679243087769,0.2918511033058166,0.8550003170967102,0.8550003170967102,0.0,187.2602081298828,157.0,67163.3515625,0.0,3807.2421875,1.0,278.2571105957031,282.703125,297.2954406738281,300.92108154296875,293.1499938964844,293.1499938964844,278.54998779296875,39625.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6091794967651367,3.609203815460205,8.691810648997489e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9496.564453125,0.0,1515.0521240234375,2977.34912109375,0.0,4300.0,0.8991645574569702,1.0,0.0,3.0,1.0,0.0
17936580,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9374749660491944,0.5090227127075195,0.4591284692287445,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.9990000128746032,0.7342830300331116,0.5930231809616089,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9591658711433412,0.5429720878601074,0.3798713982105255,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8961817622184753,0.4506594836711883,0.4284428656101227,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7346010804176331,0.2437127530574798,1.1095455884933472,284.9797058105469,284.95001220703125,304.4824523925781,294.0054626464844,299.5193176269531,297.311279296875,284.9789428710937,1.0,0.6569020748138428,0.405080109834671,0.405080109834671,1.0,1.0,-3.566957473754883,1.0965296030044556,2.470427989959717,0.2848369479179382,0.9261890053749084,0.9261890053749084,0.0,176.64865112304688,175.0,66017.03125,0.0,3663.295166015625,1.0,278.5419616699219,282.8238830566406,297.2148742675781,300.7303771972656,293.1499938964844,293.1499938964844,278.25,34629.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.683839797973633,3.683863878250122,9.055131613422418e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10448.521484375,0.0,1560.7979736328125,2977.34912109375,0.0,4300.0,0.911876916885376,1.0,0.0,3.0,1.0,0.0
17936640,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9374749660491944,0.5090227127075195,0.4591284692287445,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.9990000128746032,0.7342830300331116,0.5930231809616089,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9591658711433412,0.5429720878601074,0.3798713982105255,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8961817622184753,0.4506594836711883,0.4284428656101227,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7346010804176331,0.2437127530574798,1.1095455884933472,284.9797058105469,284.95001220703125,304.4824523925781,294.0054626464844,299.5193176269531,297.311279296875,284.9789428710937,1.0,0.6569020748138428,0.405080109834671,0.405080109834671,1.0,1.0,-3.566957473754883,1.0965296030044556,2.470427989959717,0.2848369479179382,0.9261890053749084,0.9261890053749084,0.0,176.64865112304688,175.0,66017.03125,0.0,3663.295166015625,1.0,278.5419616699219,282.8238830566406,297.2148742675781,300.7303771972656,293.1499938964844,293.1499938964844,278.25,34629.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.683839797973633,3.683863878250122,9.055131613422418e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10448.521484375,0.0,1560.7979736328125,2977.34912109375,0.0,4300.0,0.911876916885376,1.0,0.0,3.0,1.0,0.0
17936700,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9403303861618042,0.5084419846534729,0.4588229656219482,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9990000128746032,0.7386981844902039,0.5879494547843933,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9630834460258484,0.5445399284362793,0.3810766339302063,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.899074137210846,0.4509086906909942,0.4287789762020111,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.7367526888847351,0.2439151853322982,1.110499382019043,284.8696594238281,284.95001220703125,304.492919921875,294.0129089355469,299.5293273925781,297.32635498046875,284.87066650390625,1.0,0.6561376452445984,0.4045239388942718,0.4045239388942718,1.0,1.0,-3.5634467601776123,1.0936970710754397,2.469749689102173,0.2824062705039978,0.8431499600410461,0.8431499600410461,0.0,174.85877990722656,175.0,66632.3125,0.0,3643.736083984375,1.0,278.2977294921875,282.6983642578125,297.2790832519531,300.9071960449219,293.1499938964844,293.1499938964844,278.25,39222.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.618037462234497,3.618061780929565,8.734527909837198e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10088.9375,0.0,1521.8021240234375,2977.34912109375,0.0,4300.0,0.8983405232429504,1.0,0.0,3.0,1.0,0.0
17936760,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9390593767166138,0.5078766942024231,0.4582536518573761,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9990000128746032,0.7421958446502686,0.5892980694770813,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9632387757301332,0.5461222529411316,0.3821309506893158,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8985002040863037,0.4511216878890991,0.4289647340774536,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7363950610160828,0.2440918833017349,1.1113042831420898,284.91357421875,284.95001220703125,304.5033874511719,294.0203857421875,299.5372009277344,297.3358459472656,284.9148254394531,1.0,0.6571016907691956,0.4041742980480194,0.4041742980480194,1.0,1.0,-3.566829204559326,1.093800067901611,2.473029136657715,0.281691163778305,0.8535634279251099,0.8535634279251099,0.0,175.4371337890625,193.0,66469.640625,0.0,3655.673583984375,1.0,278.2577514648437,282.7364196777344,297.2788391113281,300.855224609375,293.1499938964844,293.1499938964844,278.54998779296875,38766.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.546640634536743,3.546664237976074,8.393201937906269e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9417.6337890625,0.0,1441.300048828125,2977.34912109375,0.0,4300.0,0.8849354386329651,1.0,0.0,3.0,1.0,0.0
17936820,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9313839077949524,0.5079638957977295,0.4582346379756927,297.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9990000128746032,0.7473430037498474,0.6019155979156494,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9586544632911682,0.5503172874450684,0.3849829733371734,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8927730321884155,0.4523268938064575,0.4300693869590759,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7323596477508545,0.2448829114437103,1.115086555480957,285.01739501953125,284.95001220703125,304.5244445800781,294.0355834960937,299.5513000488281,297.3502197265625,285.0172119140625,1.0,0.6633418202400208,0.4034750163555145,0.4034750163555145,1.0,1.0,-3.5912675857543945,1.100170016288757,2.4910976886749268,0.2825433611869812,0.9537120461463928,0.9537120461463928,0.0,180.5972137451172,211.0,66329.6171875,0.0,3748.439208984375,1.0,278.54168701171875,282.8524475097656,297.2255859375,300.7407531738281,293.1499938964844,293.1499938964844,278.25,33025.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.678337335586548,3.678361177444458,9.028100862451538e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10497.056640625,0.0,1542.4951171875,2977.34912109375,0.0,4300.0,0.909749448299408,1.0,0.0,3.0,1.0,0.0
