time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17936880,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9313839077949524,0.5079638957977295,0.4582346379756927,297.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9990000128746032,0.7473430037498474,0.6019155979156494,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9586544632911682,0.5503172874450684,0.3849829733371734,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8927730321884155,0.4523268938064575,0.4300693869590759,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7323596477508545,0.2448829114437103,1.115086555480957,285.01739501953125,284.95001220703125,304.5244445800781,294.0355834960937,299.5513000488281,297.3502197265625,285.0172119140625,1.0,0.6633418202400208,0.4034750163555145,0.4034750163555145,1.0,1.0,-3.5912675857543945,1.100170016288757,2.4910976886749268,0.2825433611869812,0.9537120461463928,0.9537120461463928,0.0,180.5972137451172,211.0,66329.6171875,0.0,3748.439208984375,1.0,278.54168701171875,282.8524475097656,297.2255859375,300.7407531738281,293.1499938964844,293.1499938964844,278.25,33025.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.678337335586548,3.678361177444458,9.028100862451538e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10497.056640625,0.0,1542.4951171875,2977.34912109375,0.0,4300.0,0.909749448299408,1.0,0.0,3.0,1.0,0.0
17936940,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.9165663123130798,0.5067179203033447,0.4577262997627258,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.9990000128746032,0.7478457093238831,0.626618504524231,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.947044551372528,0.5534214973449707,0.3875595927238464,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.8812083005905151,0.4527251422405243,0.4309824407100677,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.7240089774131775,0.2451394647359848,1.1185216903686523,284.92431640625,284.95001220703125,304.5455322265625,294.0510559082031,299.5447082519531,297.3334350585937,284.9262390136719,1.0,0.6735261678695679,0.4027757346630096,0.4027757346630096,1.0,1.0,-3.628695964813232,1.1109570264816284,2.5177390575408936,0.2851483523845672,0.8813387751579285,0.8813387751579285,0.0,190.49302673339844,229.0,67699.734375,0.0,3905.109619140625,1.0,278.257568359375,282.7225646972656,297.3282775878906,300.959716796875,293.1499938964844,293.1499938964844,278.54998779296875,37242.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6202120780944815,3.620236158370972,8.745030868340109e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9565.939453125,0.0,1509.50244140625,2977.34912109375,0.0,4300.0,0.8997855186462402,1.0,0.0,3.0,1.0,0.0
17937000,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.9165663123130798,0.5067179203033447,0.4577262997627258,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.9990000128746032,0.7478457093238831,0.626618504524231,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.947044551372528,0.5534214973449707,0.3875595927238464,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.8812083005905151,0.4527251422405243,0.4309824407100677,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.7240089774131775,0.2451394647359848,1.1185216903686523,284.92431640625,284.95001220703125,304.5455322265625,294.0510559082031,299.5447082519531,297.3334350585937,284.9262390136719,1.0,0.6735261678695679,0.4027757346630096,0.4027757346630096,1.0,1.0,-3.628695964813232,1.1109570264816284,2.5177390575408936,0.2851483523845672,0.8813387751579285,0.8813387751579285,0.0,190.49302673339844,229.0,67699.734375,0.0,3905.109619140625,1.0,278.257568359375,282.7225646972656,297.3282775878906,300.959716796875,293.1499938964844,293.1499938964844,278.54998779296875,37242.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6202120780944815,3.620236158370972,8.745030868340109e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9565.939453125,0.0,1509.50244140625,2977.34912109375,0.0,4300.0,0.8997855186462402,1.0,0.0,3.0,1.0,0.0
17937060,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9007996916770936,0.5066311359405518,0.4577597081661224,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.9990000128746032,0.7459880709648132,0.6573083400726318,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.9325770139694214,0.5574825406074524,0.3904876410961151,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.867899477481842,0.4537734985351562,0.432178795337677,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.7138139605522156,0.2456181794404983,1.1221877336502075,285.0365295410156,284.95001220703125,304.5666809082031,294.0668029785156,299.53009033203125,297.3129577636719,285.0361633300781,1.0,0.6861600875854492,0.4010135233402252,0.4010135233402252,1.0,1.0,-3.675018548965454,1.1216049194335938,2.5534136295318604,0.2856006622314453,0.9985790848731996,0.9985790848731996,0.0,203.2553100585937,232.0,67841.3828125,0.0,4106.4755859375,1.0,278.54229736328125,282.8442077636719,297.2945861816406,300.88427734375,293.1499938964844,293.1499938964844,278.25,32391.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.770487785339356,3.770512342453003,9.486114436185744e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10741.802734375,0.0,1643.5062255859375,2977.34912109375,0.0,4300.0,0.930034637451172,1.0,0.0,3.0,1.0,0.0
17937120,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9007996916770936,0.5066311359405518,0.4577597081661224,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.9990000128746032,0.7459880709648132,0.6573083400726318,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.9325770139694214,0.5574825406074524,0.3904876410961151,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.867899477481842,0.4537734985351562,0.432178795337677,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.7138139605522156,0.2456181794404983,1.1221877336502075,285.0365295410156,284.95001220703125,304.5666809082031,294.0668029785156,299.53009033203125,297.3129577636719,285.0361633300781,1.0,0.6861600875854492,0.4010135233402252,0.4010135233402252,1.0,1.0,-3.675018548965454,1.1216049194335938,2.5534136295318604,0.2856006622314453,0.9985790848731996,0.9985790848731996,0.0,203.2553100585937,232.0,67841.3828125,0.0,4106.4755859375,1.0,278.54229736328125,282.8442077636719,297.2945861816406,300.88427734375,293.1499938964844,293.1499938964844,278.25,32391.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.770487785339356,3.770512342453003,9.486114436185744e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10741.802734375,0.0,1643.5062255859375,2977.34912109375,0.0,4300.0,0.930034637451172,1.0,0.0,3.0,1.0,0.0
17937180,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8894960284233093,0.5050677061080933,0.457039326429367,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9990000128746032,0.7411817908287048,0.6808536052703857,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9221063256263732,0.5602883696556091,0.3929118812084198,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8583044409751892,0.4538983404636383,0.4328949749469757,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7056314945220947,0.24546979367733,1.1239954233169556,284.9145812988281,284.95001220703125,304.5878295898437,294.0827941894531,299.5020446777344,297.2752685546875,284.9156494140625,1.0,0.6951550841331482,0.3992512822151184,0.3992512822151184,1.0,1.0,-3.708466053009033,1.1275849342346191,2.580881118774414,0.2847737073898315,0.9094808101654052,0.9094808101654052,0.0,213.3407287597656,235.0,69373.25,0.0,4260.32177734375,1.0,278.25689697265625,282.69207763671875,297.408203125,301.1272277832031,293.1499938964844,293.1499938964844,278.1499938964844,36891.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.737824678421021,3.737849712371826,9.32247303353506e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10635.9443359375,0.0,1639.924560546875,2977.34912109375,0.0,4300.0,0.9256289601325988,1.0,0.0,3.0,1.0,0.0
17937240,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8894960284233093,0.5050677061080933,0.457039326429367,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9990000128746032,0.7411817908287048,0.6808536052703857,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9221063256263732,0.5602883696556091,0.3929118812084198,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8583044409751892,0.4538983404636383,0.4328949749469757,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7056314945220947,0.24546979367733,1.1239954233169556,284.9145812988281,284.95001220703125,304.5878295898437,294.0827941894531,299.5020446777344,297.2752685546875,284.9156494140625,1.0,0.6951550841331482,0.3992512822151184,0.3992512822151184,1.0,1.0,-3.708466053009033,1.1275849342346191,2.580881118774414,0.2847737073898315,0.9094808101654052,0.9094808101654052,0.0,213.3407287597656,235.0,69373.25,0.0,4260.32177734375,1.0,278.25689697265625,282.69207763671875,297.408203125,301.1272277832031,293.1499938964844,293.1499938964844,278.1499938964844,36891.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.737824678421021,3.737849712371826,9.32247303353506e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10635.9443359375,0.0,1639.924560546875,2977.34912109375,0.0,4300.0,0.9256289601325988,1.0,0.0,3.0,1.0,0.0
17937300,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8848733901977539,0.504355788230896,0.4564814269542694,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.738588809967041,0.6904513239860535,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9180915355682372,0.5617307424545288,0.3939788937568664,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8544807434082031,0.4539288580417633,0.4330414533615112,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7021609544754028,0.2453301399946212,1.1240204572677612,284.8985900878906,284.95001220703125,304.5984191894531,294.0909118652344,299.4899597167969,297.2597045898437,284.9000244140625,1.0,0.698729395866394,0.3983701467514038,0.3983701467514038,1.0,1.0,-3.720837593078613,1.1290639638900757,2.591773509979248,0.2836794555187225,0.8840067386627197,0.8840067386627197,0.0,217.4748687744141,235.0,69695.921875,0.0,4320.4658203125,1.0,278.1665954589844,282.6664733886719,297.43182373046875,301.1839599609375,293.1499938964844,293.1499938964844,278.1499938964844,37952.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.70046639442444,3.700491189956665,9.137054348684616e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10507.81640625,0.0,1604.8563232421875,2977.34912109375,0.0,4300.0,0.917445957660675,1.0,0.0,3.0,1.0,0.0
17937360,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.8806977272033691,0.5038082003593445,0.4560284912586212,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.9990000128746032,0.7361288666725159,0.6975621581077576,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.9145853519439696,0.563308596611023,0.3951084017753601,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.8510438799858093,0.4540499746799469,0.4332315921783447,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.698981761932373,0.2452353239059448,1.1240845918655396,284.9258728027344,284.95001220703125,304.6089782714844,294.0990600585937,299.48016357421875,297.2484130859375,284.9272155761719,1.0,0.7017848491668701,0.3974071443080902,0.3974071443080902,1.0,1.0,-3.730573177337648,1.1293879747390747,2.6011850833892822,0.2821081280708313,0.8899069428443909,0.8899069428443909,0.0,221.2926177978516,238.0,69693.53125,0.0,4371.59765625,1.0,278.1523742675781,282.6889953613281,297.4354248046875,301.1700744628906,293.1499938964844,293.1499938964844,278.45001220703125,37477.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6701276302337646,3.670152187347412,8.987846626951068e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9854.8251953125,0.0,1566.796630859375,2977.34912109375,0.0,4300.0,0.9111507534980774,1.0,0.0,3.0,1.0,0.0
17937420,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8724033832550049,0.5036376118659973,0.4559653699398041,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.99189692735672,0.7338349223136902,0.6957498788833618,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.907586634159088,0.5672768950462341,0.3979362249374389,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8441091179847717,0.4549453556537628,0.4342045485973358,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.6925191283226013,0.245461419224739,1.125953197479248,285.0172424316406,284.95001220703125,304.63006591796875,294.11553955078125,299.4725341796875,297.2447509765625,285.0157165527344,1.0,0.7059964537620544,0.3954811096191406,0.3954811096191406,1.0,1.0,-3.735109329223633,1.1249243021011353,2.610184907913208,0.2769957482814789,0.9876254796981812,0.9876254796981812,0.0,229.015625,241.0,69173.828125,0.0,4433.54833984375,1.0,278.443359375,282.8014831542969,297.3908996582031,301.06378173828125,293.1499938964844,293.1499938964844,278.1499938964844,33107.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.795738935470581,3.795763731002808,9.61359774009907e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10988.037109375,0.0,1678.9288330078125,2977.34912109375,0.0,4300.0,0.9358722567558287,1.0,0.0,3.0,1.0,0.0
17937480,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8724033832550049,0.5036376118659973,0.4559653699398041,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.99189692735672,0.7338349223136902,0.6957498788833618,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.907586634159088,0.5672768950462341,0.3979362249374389,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8441091179847717,0.4549453556537628,0.4342045485973358,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.6925191283226013,0.245461419224739,1.125953197479248,285.0172424316406,284.95001220703125,304.63006591796875,294.11553955078125,299.4725341796875,297.2447509765625,285.0157165527344,1.0,0.7059964537620544,0.3954811096191406,0.3954811096191406,1.0,1.0,-3.735109329223633,1.1249243021011353,2.610184907913208,0.2769957482814789,0.9876254796981812,0.9876254796981812,0.0,229.015625,241.0,69173.828125,0.0,4433.54833984375,1.0,278.443359375,282.8014831542969,297.3908996582031,301.06378173828125,293.1499938964844,293.1499938964844,278.1499938964844,33107.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.795738935470581,3.795763731002808,9.61359774009907e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10988.037109375,0.0,1678.9288330078125,2977.34912109375,0.0,4300.0,0.9358722567558287,1.0,0.0,3.0,1.0,0.0
17937540,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8658062219619751,0.501990795135498,0.4550554752349853,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9858106970787048,0.731923520565033,0.6942675709724426,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9028026461601256,0.5699948668479919,0.4002123177051544,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8389149904251099,0.4549494683742523,0.4346902370452881,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.6876072287559509,0.2452273964881897,1.1267120838165283,284.9002380371094,284.95001220703125,304.65106201171875,294.1322631835937,299.4605407714844,297.2355041503906,284.9015197753906,1.0,0.7089481949806213,0.3935551047325134,0.3935551047325134,1.0,1.0,-3.736470699310303,1.11936354637146,2.617107391357422,0.2714943587779999,0.8890122771263123,0.8890122771263123,0.0,234.93780517578125,244.0,70016.0625,0.0,4475.20361328125,1.0,278.1563720703125,282.6645812988281,297.4845275878906,301.2508239746094,293.1499938964844,293.1499938964844,278.45001220703125,38193.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.710473537445069,3.710498571395874,9.18653995540808e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9910.3515625,0.0,1618.1754150390625,2977.34912109375,0.0,4300.0,0.9203966856002808,1.0,0.0,3.0,1.0,0.0
17937600,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8658062219619751,0.501990795135498,0.4550554752349853,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9858106970787048,0.731923520565033,0.6942675709724426,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9028026461601256,0.5699948668479919,0.4002123177051544,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8389149904251099,0.4549494683742523,0.4346902370452881,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.6876072287559509,0.2452273964881897,1.1267120838165283,284.9002380371094,284.95001220703125,304.65106201171875,294.1322631835937,299.4605407714844,297.2355041503906,284.9015197753906,1.0,0.7089481949806213,0.3935551047325134,0.3935551047325134,1.0,1.0,-3.736470699310303,1.11936354637146,2.617107391357422,0.2714943587779999,0.8890122771263123,0.8890122771263123,0.0,234.93780517578125,244.0,70016.0625,0.0,4475.20361328125,1.0,278.1563720703125,282.6645812988281,297.4845275878906,301.2508239746094,293.1499938964844,293.1499938964844,278.45001220703125,38193.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.710473537445069,3.710498571395874,9.18653995540808e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9910.3515625,0.0,1618.1754150390625,2977.34912109375,0.0,4300.0,0.9203966856002808,1.0,0.0,3.0,1.0,0.0
17937660,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8628095984458923,0.501753568649292,0.4545739889144897,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9829958081245422,0.7317876815795898,0.6937927603721619,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.90106600522995,0.5724197030067444,0.4017241895198822,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8366218209266663,0.4553975164890289,0.4349724948406219,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.6853582262992859,0.2453100681304931,1.1269155740737915,285.017822265625,284.95001220703125,304.6644287109375,294.1430969238281,299.4603271484375,297.2369689941406,285.016845703125,1.0,0.7104557156562805,0.3927178382873535,0.3927178382873535,1.0,1.0,-3.737713098526001,1.1171026229858398,2.620610475540161,0.2689694166183471,0.9771111011505128,0.9771111011505128,0.0,237.72789001464844,244.0,69188.328125,0.0,4496.53857421875,1.0,278.4229431152344,282.8001403808594,297.4194641113281,301.0752258300781,293.1499938964844,293.1499938964844,278.45001220703125,33652.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.777146577835083,3.7771716117858887,9.519650348011056e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10288.8212890625,0.0,1661.1007080078125,2977.34912109375,0.0,4300.0,0.9328199028968812,1.0,0.0,3.0,1.0,0.0
17937720,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8618103861808777,0.5016681551933289,0.4545746743679046,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9820356369018556,0.7318432331085205,0.6938849687576294,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9007697701454164,0.5738157629966736,0.4027479887008667,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8359144330024719,0.4557185173034668,0.4353200495243072,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.6846413612365723,0.2454167008399963,1.1275513172149658,285.0055847167969,284.95001220703125,304.67193603515625,294.14923095703125,299.4609069824219,297.238525390625,285.00445556640625,1.0,0.711340606212616,0.3922468721866607,0.3922468721866607,1.0,1.0,-3.740239381790161,1.1164723634719849,2.6237668991088867,0.2678409218788147,0.983754813671112,0.983754813671112,0.0,238.8881378173828,247.0,69331.0,0.0,4511.0634765625,1.0,278.443603515625,282.790283203125,297.4273376464844,301.1123046875,293.1499938964844,293.1499938964844,278.1499938964844,33608.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.813690423965454,3.813715696334839,9.704745025373995e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11022.5556640625,0.0,1704.3232421875,2977.34912109375,0.0,4300.0,0.9402825236320496,1.0,0.0,3.0,1.0,0.0
17937780,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8576231598854065,0.5001082420349121,0.4536372125148773,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9780930280685424,0.7307496666908264,0.6933284997940063,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8985148072242737,0.5765195488929749,0.40494304895401,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8328415155410767,0.4557447135448456,0.4357236921787262,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6816473007202148,0.2452141344547271,1.128019094467163,284.8992919921875,284.95001220703125,304.69268798828125,294.1664123535156,299.4545288085937,297.2320861816406,284.90069580078125,1.0,0.7134304046630859,0.3909386396408081,0.3909386396408081,1.0,1.0,-3.742142915725708,1.1129913330078125,2.6291515827178955,0.264277845621109,0.8883753418922424,0.8883753418922424,0.0,242.81724548339844,250.0,70116.2109375,0.0,4541.5654296875,1.0,278.15631103515625,282.6627197265625,297.5152587890625,301.2879638671875,293.1499938964844,293.1499938964844,278.45001220703125,38426.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.717099189758301,3.7171242237091056,9.219377261615592e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9929.3310546875,0.0,1627.599853515625,2977.34912109375,0.0,4300.0,0.9221034049987792,1.0,0.0,3.0,1.0,0.0
17937840,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8576231598854065,0.5001082420349121,0.4536372125148773,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9780930280685424,0.7307496666908264,0.6933284997940063,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8985148072242737,0.5765195488929749,0.40494304895401,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8328415155410767,0.4557447135448456,0.4357236921787262,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6816473007202148,0.2452141344547271,1.128019094467163,284.8992919921875,284.95001220703125,304.69268798828125,294.1664123535156,299.4545288085937,297.2320861816406,284.90069580078125,1.0,0.7134304046630859,0.3909386396408081,0.3909386396408081,1.0,1.0,-3.742142915725708,1.1129913330078125,2.6291515827178955,0.264277845621109,0.8883753418922424,0.8883753418922424,0.0,242.81724548339844,250.0,70116.2109375,0.0,4541.5654296875,1.0,278.15631103515625,282.6627197265625,297.5152587890625,301.2879638671875,293.1499938964844,293.1499938964844,278.45001220703125,38426.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.717099189758301,3.7171242237091056,9.219377261615592e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9929.3310546875,0.0,1627.599853515625,2977.34912109375,0.0,4300.0,0.9221034049987792,1.0,0.0,3.0,1.0,0.0
17937900,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8558042645454407,0.4999067485332489,0.4532004296779632,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9763264656066896,0.7307435274124146,0.6930593252182007,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8976552486419678,0.5783726572990417,0.4060550034046173,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8315081596374512,0.4560719728469848,0.4358889758586883,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.6803117394447327,0.245270699262619,1.1280301809310913,285.0168762207031,284.95001220703125,304.7030029296875,294.1750793457031,299.4544982910156,297.2333374023437,285.0182189941406,1.0,0.714356005191803,0.3902845382690429,0.3902845382690429,1.0,1.0,-3.742835283279419,1.1111685037612915,2.631666898727417,0.26230189204216,0.9701892733573914,0.9701892733573914,0.0,244.5378875732422,250.0,69223.3125,0.0,4554.5517578125,1.0,278.40362548828125,282.7978210449219,297.4537353515625,301.0982971191406,293.1499938964844,293.1499938964844,278.45001220703125,34333.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7598044872283936,3.75982928276062,9.43243435358454e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10253.3837890625,0.0,1645.9501953125,2977.34912109375,0.0,4300.0,0.9302344918251038,1.0,0.0,3.0,1.0,0.0
17937960,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.854823112487793,0.4998590648174286,0.4531939327716827,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.975354254245758,0.7309414148330688,0.6932563185691833,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.897639811038971,0.5803660750389099,0.4074597060680389,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8308765292167664,0.456551045179367,0.436351329088211,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.6796413064002991,0.2454419136047363,1.1288514137268066,285.0068664550781,284.95001220703125,304.7132873535156,294.1838073730469,299.45587158203125,297.236328125,285.0057678222656,1.0,0.7154129147529602,0.3896495401859283,0.3896495401859283,1.0,1.0,-3.746296644210816,1.1103187799453735,2.6359779834747314,0.2607339918613434,0.9847519397735596,0.9847519397735596,0.0,245.78982543945312,253.0,69420.046875,0.0,4572.3759765625,1.0,278.4437255859375,282.790283203125,297.4569396972656,301.1470947265625,293.1499938964844,293.1499938964844,278.1499938964844,33649.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.818697452545166,3.818722724914551,9.730244983074954e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11044.822265625,0.0,1710.676513671875,2977.34912109375,0.0,4300.0,0.9414790868759156,1.0,0.0,3.0,1.0,0.0
17938020,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8513025045394897,0.4983376860618591,0.4522824287414551,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9718526005744934,0.7299123406410217,0.6927799582481384,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8960003852844238,0.5830928683280945,0.4096613228321075,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8283548355102539,0.4565893709659576,0.4367552697658539,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.6771700382232666,0.2452592253684997,1.1293468475341797,284.9000549316406,284.95001220703125,304.733642578125,294.201416015625,299.45001220703125,297.2306213378906,284.9014587402344,1.0,0.7173030972480774,0.3883795142173767,0.3883795142173767,1.0,1.0,-3.748369693756104,1.1069904565811155,2.6413791179656982,0.2572589814662933,0.889778733253479,0.889778733253479,0.0,249.2562866210937,256.0,70215.5390625,0.0,4600.47412109375,1.0,278.1562805175781,282.6620178222656,297.5450134277344,301.3232116699219,293.1499938964844,293.1499938964844,278.45001220703125,38412.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.722945213317871,3.722970485687256,9.248399805983354e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9948.6455078125,0.0,1634.2569580078125,2977.34912109375,0.0,4300.0,0.9233980774879456,1.0,0.0,3.0,1.0,0.0
17938080,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8513025045394897,0.4983376860618591,0.4522824287414551,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9718526005744934,0.7299123406410217,0.6927799582481384,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8960003852844238,0.5830928683280945,0.4096613228321075,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8283548355102539,0.4565893709659576,0.4367552697658539,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.6771700382232666,0.2452592253684997,1.1293468475341797,284.9000549316406,284.95001220703125,304.733642578125,294.201416015625,299.45001220703125,297.2306213378906,284.9014587402344,1.0,0.7173030972480774,0.3883795142173767,0.3883795142173767,1.0,1.0,-3.748369693756104,1.1069904565811155,2.6413791179656982,0.2572589814662933,0.889778733253479,0.889778733253479,0.0,249.2562866210937,256.0,70215.5390625,0.0,4600.47412109375,1.0,278.1562805175781,282.6620178222656,297.5450134277344,301.3232116699219,293.1499938964844,293.1499938964844,278.45001220703125,38412.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.722945213317871,3.722970485687256,9.248399805983354e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9948.6455078125,0.0,1634.2569580078125,2977.34912109375,0.0,4300.0,0.9233980774879456,1.0,0.0,3.0,1.0,0.0
17938140,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8488426804542542,0.4981053173542022,0.4518507719039917,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9692941904067992,0.7300879955291748,0.6926992535591125,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8954226970672607,0.5869628190994263,0.4121884703636169,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.826656699180603,0.4573939442634582,0.4373757243156433,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6754243969917297,0.2454919815063476,1.1301758289337158,285.0076904296875,284.95001220703125,304.7538146972656,294.21923828125,299.4515075683594,297.2352294921875,285.0066223144531,1.0,0.7191805243492126,0.3871095180511474,0.3871095180511474,1.0,1.0,-3.752527236938477,1.1043561697006226,2.6481709480285645,0.2537184953689575,0.986851453781128,0.986851453781128,0.0,252.0163116455078,259.0,69517.4453125,0.0,4630.0439453125,1.0,278.4436950683594,282.7896423339844,297.4873046875,301.1829528808594,293.1499938964844,293.1499938964844,278.1499938964844,33661.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.824531316757202,3.824556589126587,9.759997965375078e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11068.1943359375,0.0,1717.8192138671875,2977.34912109375,0.0,4300.0,0.9427790641784668,1.0,0.0,3.0,1.0,0.0
17938200,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8488426804542542,0.4981053173542022,0.4518507719039917,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9692941904067992,0.7300879955291748,0.6926992535591125,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8954226970672607,0.5869628190994263,0.4121884703636169,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.826656699180603,0.4573939442634582,0.4373757243156433,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6754243969917297,0.2454919815063476,1.1301758289337158,285.0076904296875,284.95001220703125,304.7538146972656,294.21923828125,299.4515075683594,297.2352294921875,285.0066223144531,1.0,0.7191805243492126,0.3871095180511474,0.3871095180511474,1.0,1.0,-3.752527236938477,1.1043561697006226,2.6481709480285645,0.2537184953689575,0.986851453781128,0.986851453781128,0.0,252.0163116455078,259.0,69517.4453125,0.0,4630.0439453125,1.0,278.4436950683594,282.7896423339844,297.4873046875,301.1829528808594,293.1499938964844,293.1499938964844,278.1499938964844,33661.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.824531316757202,3.824556589126587,9.759997965375078e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11068.1943359375,0.0,1717.8192138671875,2977.34912109375,0.0,4300.0,0.9427790641784668,1.0,0.0,3.0,1.0,0.0
17938260,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8455672860145569,0.4965896904468536,0.4509426057338714,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9658240675926208,0.7290070652961731,0.6921770572662354,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8939632773399353,0.5896831750869751,0.4143872559070587,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8243011832237244,0.457416296005249,0.4377643465995788,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6731247305870056,0.2453018724918365,1.13063645362854,284.8997802734375,284.95001220703125,304.773681640625,294.2372436523437,299.445556640625,297.22967529296875,284.9011535644531,1.0,0.7210070490837097,0.3858469128608703,0.3858469128608703,1.0,1.0,-3.754485607147217,1.1009900569915771,2.65349555015564,0.2501939237117767,0.8913584351539612,0.8913584351539612,0.0,255.3932037353516,262.0,70322.359375,0.0,4657.31591796875,1.0,278.1562194824219,282.6602783203125,297.5756530761719,301.3598327636719,293.1499938964844,293.1499938964844,278.45001220703125,38398.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.72997784614563,3.730003118515015,9.283372719437466e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9968.9033203125,0.0,1642.324462890625,2977.34912109375,0.0,4300.0,0.9249495267868042,1.0,0.0,3.0,1.0,0.0
17938320,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8455672860145569,0.4965896904468536,0.4509426057338714,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9658240675926208,0.7290070652961731,0.6921770572662354,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8939632773399353,0.5896831750869751,0.4143872559070587,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8243011832237244,0.457416296005249,0.4377643465995788,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6731247305870056,0.2453018724918365,1.13063645362854,284.8997802734375,284.95001220703125,304.773681640625,294.2372436523437,299.445556640625,297.22967529296875,284.9011535644531,1.0,0.7210070490837097,0.3858469128608703,0.3858469128608703,1.0,1.0,-3.754485607147217,1.1009900569915771,2.65349555015564,0.2501939237117767,0.8913584351539612,0.8913584351539612,0.0,255.3932037353516,262.0,70322.359375,0.0,4657.31591796875,1.0,278.1562194824219,282.6602783203125,297.5756530761719,301.3598327636719,293.1499938964844,293.1499938964844,278.45001220703125,38398.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.72997784614563,3.730003118515015,9.283372719437466e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9968.9033203125,0.0,1642.324462890625,2977.34912109375,0.0,4300.0,0.9249495267868042,1.0,0.0,3.0,1.0,0.0
17938380,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8432565927505493,0.4963622391223907,0.4505124390125274,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9632593989372252,0.7291241884231567,0.6920397281646729,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.893480122089386,0.5935570001602173,0.4169130325317383,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8226924538612366,0.4582062661647796,0.4383679926395416,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.671475887298584,0.2455237209796905,1.1314092874526978,285.0080871582031,284.95001220703125,304.79327392578125,294.25543212890625,299.4468994140625,297.234375,285.0069885253906,1.0,0.7228384613990784,0.3845842778682709,0.3845842778682709,1.0,1.0,-3.758486747741699,1.0983020067214966,2.660184860229492,0.2465910613536834,0.9889382123947144,0.9889382123947144,0.0,258.1122741699219,265.0,69615.046875,0.0,4686.28125,1.0,278.4437255859375,282.7887268066406,297.5182800292969,301.2194519042969,293.1499938964844,293.1499938964844,278.1499938964844,33673.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.830760002136232,3.8307855129241934,9.79181436377985e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11092.1884765625,0.0,1725.4578857421875,2977.34912109375,0.0,4300.0,0.944196879863739,1.0,0.0,3.0,1.0,0.0
17938440,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8432565927505493,0.4963622391223907,0.4505124390125274,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9632593989372252,0.7291241884231567,0.6920397281646729,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.893480122089386,0.5935570001602173,0.4169130325317383,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8226924538612366,0.4582062661647796,0.4383679926395416,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.671475887298584,0.2455237209796905,1.1314092874526978,285.0080871582031,284.95001220703125,304.79327392578125,294.25543212890625,299.4468994140625,297.234375,285.0069885253906,1.0,0.7228384613990784,0.3845842778682709,0.3845842778682709,1.0,1.0,-3.758486747741699,1.0983020067214966,2.660184860229492,0.2465910613536834,0.9889382123947144,0.9889382123947144,0.0,258.1122741699219,265.0,69615.046875,0.0,4686.28125,1.0,278.4437255859375,282.7887268066406,297.5182800292969,301.2194519042969,293.1499938964844,293.1499938964844,278.1499938964844,33673.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.830760002136232,3.8307855129241934,9.79181436377985e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11092.1884765625,0.0,1725.4578857421875,2977.34912109375,0.0,4300.0,0.944196879863739,1.0,0.0,3.0,1.0,0.0
17938500,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8420662879943848,0.4956902861595154,0.4502913057804107,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9619293808937072,0.728664755821228,0.6920007467269897,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8931868672370911,0.594986081123352,0.4181708395481109,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8218780159950256,0.4582917988300323,0.4387161135673523,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.6706731915473938,0.245483711361885,1.1320470571517944,284.8786315917969,284.95001220703125,304.8029479980469,294.2645874023437,299.4444885253906,297.2325134277344,284.8766784667969,1.0,0.7238172292709351,0.3839529752731323,0.3839529752731323,1.0,1.0,-3.760882377624512,1.0970747470855713,2.6638076305389404,0.2449760437011718,0.9003653526306152,0.9003653526306152,0.0,259.5638732910156,265.0,70693.6171875,0.0,4702.49609375,1.0,278.1937561035156,282.6397705078125,297.5960693359375,301.4346923828125,293.1499938964844,293.1499938964844,278.1499938964844,37183.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.805762529373169,3.805788278579712,9.664438493928174e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10765.9853515625,0.0,1722.6973876953125,2977.34912109375,0.0,4300.0,0.9392361044883728,1.0,0.0,3.0,1.0,0.0
17938560,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8401461839675903,0.494856059551239,0.4496116638183594,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9597612619400024,0.7279846668243408,0.6914622783660889,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8921179175376892,0.5962643027305603,0.4191051721572876,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.820424497127533,0.4582129120826721,0.4387418925762176,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6692812442779541,0.2453210204839706,1.131813883781433,284.8995361328125,284.95001220703125,304.81256103515625,294.2738037109375,299.4408264160156,297.2289123535156,284.9009704589844,1.0,0.7246285080909729,0.3833478391170501,0.3833478391170501,1.0,1.0,-3.7602944374084473,1.0949440002441406,2.665350437164306,0.2430631220340728,0.8930481672286987,0.8930481672286987,0.0,261.4677734375,268.0,70426.4609375,0.0,4713.0517578125,1.0,278.156494140625,282.6588439941406,297.6065979003906,301.3967590332031,293.1499938964844,293.1499938964844,278.45001220703125,38362.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.736881017684937,3.736906290054321,9.317766398453388e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9989.5185546875,0.0,1650.090576171875,2977.34912109375,0.0,4300.0,0.9265365600585938,1.0,0.0,3.0,1.0,0.0
17938620,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8379461765289307,0.4946336150169372,0.4491865336894989,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9571699500083924,0.7280415296554565,0.6912690997123718,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8916904330253601,0.6001331806182861,0.4216257333755493,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8188686966896057,0.4589893221855163,0.4393321573734283,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.6677011251449585,0.2455302625894546,1.1325297355651855,285.0083923339844,284.95001220703125,304.8314514160156,294.2923583984375,299.4422302246094,297.233642578125,285.00732421875,1.0,0.7264286875724792,0.3821375668048858,0.3821375668048858,1.0,1.0,-3.764143705368042,1.0923490524291992,2.6717946529388428,0.2395396381616592,0.9909746050834656,0.9909746050834656,0.0,264.1768493652344,271.0,69711.296875,0.0,4741.61279296875,1.0,278.4437866210937,282.7878112792969,297.5497436523437,301.2563781738281,293.1499938964844,293.1499938964844,278.1499938964844,33687.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.836887836456299,3.836913347244263,9.82316578301834e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11116.1806640625,0.0,1733.00927734375,2977.34912109375,0.0,4300.0,0.945592761039734,1.0,0.0,3.0,1.0,0.0
17938680,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8379461765289307,0.4946336150169372,0.4491865336894989,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9571699500083924,0.7280415296554565,0.6912690997123718,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8916904330253601,0.6001331806182861,0.4216257333755493,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8188686966896057,0.4589893221855163,0.4393321573734283,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.6677011251449585,0.2455302625894546,1.1325297355651855,285.0083923339844,284.95001220703125,304.8314514160156,294.2923583984375,299.4422302246094,297.233642578125,285.00732421875,1.0,0.7264286875724792,0.3821375668048858,0.3821375668048858,1.0,1.0,-3.764143705368042,1.0923490524291992,2.6717946529388428,0.2395396381616592,0.9909746050834656,0.9909746050834656,0.0,264.1768493652344,271.0,69711.296875,0.0,4741.61279296875,1.0,278.4437866210937,282.7878112792969,297.5497436523437,301.2563781738281,293.1499938964844,293.1499938964844,278.1499938964844,33687.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.836887836456299,3.836913347244263,9.82316578301834e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11116.1806640625,0.0,1733.00927734375,2977.34912109375,0.0,4300.0,0.945592761039734,1.0,0.0,3.0,1.0,0.0
