time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17938740,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8349680304527283,0.4931323230266571,0.4482934772968292,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9536412954330444,0.7268400192260742,0.6906376481056213,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8903981447219849,0.6028150916099548,0.4238057136535644,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.816658079624176,0.4589790403842926,0.4396935701370239,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6655942797660828,0.2453135102987289,1.13288152217865,284.89874267578125,284.95001220703125,304.8500061035156,294.3110656738281,299.4360046386719,297.2281494140625,284.900146484375,1.0,0.728190541267395,0.3809272944927215,0.3809272944927215,1.0,1.0,-3.765802621841431,1.0890125036239624,2.6767899990081787,0.2360183596611023,0.8942400813102722,0.8942400813102722,0.0,267.5286560058594,274.0,70528.8125,0.0,4767.9931640625,1.0,278.1561279296875,282.6568298339844,297.6384582519531,301.4342956542969,293.1499938964844,293.1499938964844,278.45001220703125,38394.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.743670463562012,3.743695735931397,9.351655307909824e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10008.9580078125,0.0,1658.2786865234375,2977.34912109375,0.0,4300.0,0.9279886484146118,1.0,0.0,3.0,1.0,0.0
17938800,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8349680304527283,0.4931323230266571,0.4482934772968292,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9536412954330444,0.7268400192260742,0.6906376481056213,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8903981447219849,0.6028150916099548,0.4238057136535644,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.816658079624176,0.4589790403842926,0.4396935701370239,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6655942797660828,0.2453135102987289,1.13288152217865,284.89874267578125,284.95001220703125,304.8500061035156,294.3110656738281,299.4360046386719,297.2281494140625,284.900146484375,1.0,0.728190541267395,0.3809272944927215,0.3809272944927215,1.0,1.0,-3.765802621841431,1.0890125036239624,2.6767899990081787,0.2360183596611023,0.8942400813102722,0.8942400813102722,0.0,267.5286560058594,274.0,70528.8125,0.0,4767.9931640625,1.0,278.1561279296875,282.6568298339844,297.6384582519531,301.4342956542969,293.1499938964844,293.1499938964844,278.45001220703125,38394.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.743670463562012,3.743695735931397,9.351655307909824e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10008.9580078125,0.0,1658.2786865234375,2977.34912109375,0.0,4300.0,0.9279886484146118,1.0,0.0,3.0,1.0,0.0
17938860,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8332400321960449,0.4929712116718292,0.4478546977043152,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9515129327774048,0.7268159985542297,0.690309464931488,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8898993730545044,0.6055888533592224,0.4255165159702301,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8153744339942932,0.4595033526420593,0.4400076270103454,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.6643252968788147,0.2454291880130767,1.133065700531006,285.0180053710937,284.95001220703125,304.86309814453125,294.3247375488281,299.4368896484375,297.2313842773437,285.0168762207031,1.0,0.7294105887413025,0.3800991773605346,0.3800991773605346,1.0,1.0,-3.767526149749756,1.0869219303131104,2.680604219436645,0.2334228754043579,0.9872583746910096,0.9872583746910096,0.0,269.6016540527344,274.0,69693.6875,0.0,4786.369140625,1.0,278.43072509765625,282.7947998046875,297.5737609863281,301.2649230957031,293.1499938964844,293.1499938964844,278.45001220703125,33682.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.816961526870728,3.816986799240112,9.721400147100212e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10413.76171875,0.0,1708.846435546875,2977.34912109375,0.0,4300.0,0.9414904713630676,1.0,0.0,3.0,1.0,0.0
17938920,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8328588604927063,0.4929198324680328,0.4478734135627746,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9510263800621032,0.7268414497375488,0.6903883814811707,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8900111317634583,0.6066758036613464,0.4263157248497009,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8151368498802185,0.4597448706626892,0.4402703642845154,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.6640731692314148,0.2455108612775802,1.1335355043411257,285.0087585449219,284.95001220703125,304.8681335449219,294.3301086425781,299.4375,297.23291015625,285.0077209472656,1.0,0.729961633682251,0.3797771632671356,0.3797771632671356,1.0,1.0,-3.769486665725708,1.0865285396575928,2.6829581260681152,0.2325946688652038,0.9929065108299256,0.9929065108299256,0.0,270.2348327636719,277.0,69805.84375,0.0,4796.1484375,1.0,278.4438171386719,282.7871398925781,297.5816955566406,301.29364013671875,293.1499938964844,293.1499938964844,278.1499938964844,33702.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.842706441879273,3.842731952667236,9.852982429947588e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11139.9833984375,0.0,1740.2200927734375,2977.34912109375,0.0,4300.0,0.9469214677810668,1.0,0.0,3.0,1.0,0.0
17938980,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8299976587295532,0.4914292097091675,0.4469916522502899,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9474883079528807,0.7255853414535522,0.6897076368331909,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8887836337089539,0.6093308925628662,0.4284812808036804,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8129701614379883,0.4597222506999969,0.4406221807003021,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.6620524525642395,0.2452825158834457,1.1338404417037964,284.8984069824219,284.95001220703125,304.8858642578125,294.349609375,299.4312744140625,297.2273864746094,284.8998107910156,1.0,0.7316977381706238,0.3786270022392273,0.3786270022392273,1.0,1.0,-3.771014451980591,1.083324313163757,2.687690258026123,0.2292053997516632,0.8957141041755676,0.8957141041755676,0.0,273.5824279785156,280.0,70632.7421875,0.0,4822.17822265625,1.0,278.1560974121094,282.6553955078125,297.6708679199219,301.4724426269531,293.1499938964844,293.1499938964844,278.45001220703125,38387.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.750299215316773,3.750324726104736,9.384802979184316e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10029.4375,0.0,1666.0018310546875,2977.34912109375,0.0,4300.0,0.92945796251297,1.0,0.0,3.0,1.0,0.0
17939040,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8299976587295532,0.4914292097091675,0.4469916522502899,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9474883079528807,0.7255853414535522,0.6897076368331909,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8887836337089539,0.6093308925628662,0.4284812808036804,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8129701614379883,0.4597222506999969,0.4406221807003021,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.6620524525642395,0.2452825158834457,1.1338404417037964,284.8984069824219,284.95001220703125,304.8858642578125,294.349609375,299.4312744140625,297.2273864746094,284.8998107910156,1.0,0.7316977381706238,0.3786270022392273,0.3786270022392273,1.0,1.0,-3.771014451980591,1.083324313163757,2.687690258026123,0.2292053997516632,0.8957141041755676,0.8957141041755676,0.0,273.5824279785156,280.0,70632.7421875,0.0,4822.17822265625,1.0,278.1560974121094,282.6553955078125,297.6708679199219,301.4724426269531,293.1499938964844,293.1499938964844,278.45001220703125,38387.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.750299215316773,3.750324726104736,9.384802979184316e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10029.4375,0.0,1666.0018310546875,2977.34912109375,0.0,4300.0,0.92945796251297,1.0,0.0,3.0,1.0,0.0
17939100,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8286486864089966,0.4912442862987518,0.4465659856796264,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9457755088806152,0.7254562377929688,0.6893249750137329,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8882538676261902,0.611178994178772,0.4295724034309387,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.811920166015625,0.4600197374820709,0.4407511055469513,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.661054790019989,0.2453164160251617,1.1337271928787231,285.01788330078125,284.95001220703125,304.8945007324219,294.3594970703125,299.4311828613281,297.2289428710937,285.01934814453125,1.0,0.7324933409690857,0.3780519366264343,0.3780519366264343,1.0,1.0,-3.771365165710449,1.0815932750701904,2.689771890640259,0.2273003607988357,0.9788018465042114,0.9788018465042114,0.0,275.15106201171875,280.0,69709.421875,0.0,4833.33544921875,1.0,278.40435791015625,282.7929077148437,297.610595703125,301.2823791503906,293.1499938964844,293.1499938964844,278.45001220703125,34408.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.79084062576294,3.790865659713745,9.588801503923603e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10359.0341796875,0.0,1683.209716796875,2977.34912109375,0.0,4300.0,0.9372315406799316,1.0,0.0,3.0,1.0,0.0
17939160,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8279615640640259,0.4912237524986267,0.4465751051902771,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9448595643043518,0.7255310416221619,0.6894034743309021,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8884271383285522,0.6131750345230103,0.430975466966629,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8114700317382812,0.4604772329330444,0.4411864280700683,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.6605864763259888,0.2454684674739837,1.1344387531280518,285.0093994140625,284.95001220703125,304.9030456542969,294.36944580078125,299.4325256347656,297.232177734375,285.0083312988281,1.0,0.733442485332489,0.3774935007095337,0.3774935007095337,1.0,1.0,-3.774535894393921,1.080823302268982,2.6937124729156494,0.2257807403802871,0.9950283765792848,0.9950283765792848,0.0,276.2906188964844,283.0,69901.953125,0.0,4849.95849609375,1.0,278.4439697265625,282.7868347167969,297.6146545410156,301.3319702148437,293.1499938964844,293.1499938964844,278.1499938964844,33699.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.848465442657471,3.8484909534454346,9.8825364602817e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11164.8134765625,0.0,1747.23876953125,2977.34912109375,0.0,4300.0,0.9482475519180298,1.0,0.0,3.0,1.0,0.0
17939220,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8251985907554626,0.489743709564209,0.4457062482833862,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9413341879844666,0.724222719669342,0.688677191734314,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8872596025466919,0.6157981157302856,0.4331242144107818,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8093329668045044,0.460442841053009,0.441530168056488,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6586496829986572,0.2452293485403061,1.1347020864486694,284.8979797363281,284.95001220703125,304.91961669921875,294.3895874023437,299.42608642578125,297.22662353515625,284.8994140625,1.0,0.7351543307304382,0.3763766288757324,0.3763766288757324,1.0,1.0,-3.775944232940674,1.077670931816101,2.6982734203338623,0.2224574983119964,0.8971958756446838,0.8971958756446838,0.0,279.6335754394531,286.0,70738.1328125,0.0,4875.6630859375,1.0,278.1560363769531,282.65411376953125,297.7044677734375,301.51190185546875,293.1499938964844,293.1499938964844,278.45001220703125,38379.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.756924152374268,3.756949663162232,9.417988735549444e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10050.4521484375,0.0,1673.7364501953125,2977.34912109375,0.0,4300.0,0.9309242963790894,1.0,0.0,3.0,1.0,0.0
17939280,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8251985907554626,0.489743709564209,0.4457062482833862,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9413341879844666,0.724222719669342,0.688677191734314,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8872596025466919,0.6157981157302856,0.4331242144107818,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8093329668045044,0.460442841053009,0.441530168056488,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6586496829986572,0.2452293485403061,1.1347020864486694,284.8979797363281,284.95001220703125,304.91961669921875,294.3895874023437,299.42608642578125,297.22662353515625,284.8994140625,1.0,0.7351543307304382,0.3763766288757324,0.3763766288757324,1.0,1.0,-3.775944232940674,1.077670931816101,2.6982734203338623,0.2224574983119964,0.8971958756446838,0.8971958756446838,0.0,279.6335754394531,286.0,70738.1328125,0.0,4875.6630859375,1.0,278.1560363769531,282.65411376953125,297.7044677734375,301.51190185546875,293.1499938964844,293.1499938964844,278.45001220703125,38379.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.756924152374268,3.756949663162232,9.417988735549444e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10050.4521484375,0.0,1673.7364501953125,2977.34912109375,0.0,4300.0,0.9309242963790894,1.0,0.0,3.0,1.0,0.0
17939340,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8232282400131226,0.4895474016666412,0.4452986419200897,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9387170672416688,0.7241173982620239,0.6883255839347839,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8869374990463257,0.6196231842041016,0.4356032311916351,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8078500032424927,0.4611887633800506,0.4420852959156036,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.657242476940155,0.2454055845737457,1.135255217552185,285.0094909667969,284.95001220703125,304.9354858398437,294.409912109375,299.4270324707031,297.2314147949219,285.0084533691406,1.0,0.7368744611740112,0.3752597570419311,0.3752597570419311,1.0,1.0,-3.7793354988098153,1.0751653909683228,2.704170227050781,0.2190473526716232,0.9969035387039183,0.9969035387039183,0.0,282.33807373046875,289.0,70000.8515625,0.0,4903.1201171875,1.0,278.44390869140625,282.7861633300781,297.64892578125,301.371826171875,293.1499938964844,293.1499938964844,278.1499938964844,33728.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.854365348815918,3.854391098022461,9.912861287375565e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11189.6630859375,0.0,1754.6917724609375,2977.34912109375,0.0,4300.0,0.9495788812637328,1.0,0.0,3.0,1.0,0.0
17939400,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8232282400131226,0.4895474016666412,0.4452986419200897,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9387170672416688,0.7241173982620239,0.6883255839347839,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8869374990463257,0.6196231842041016,0.4356032311916351,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8078500032424927,0.4611887633800506,0.4420852959156036,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.657242476940155,0.2454055845737457,1.135255217552185,285.0094909667969,284.95001220703125,304.9354858398437,294.409912109375,299.4270324707031,297.2314147949219,285.0084533691406,1.0,0.7368744611740112,0.3752597570419311,0.3752597570419311,1.0,1.0,-3.7793354988098153,1.0751653909683228,2.704170227050781,0.2190473526716232,0.9969035387039183,0.9969035387039183,0.0,282.33807373046875,289.0,70000.8515625,0.0,4903.1201171875,1.0,278.44390869140625,282.7861633300781,297.64892578125,301.371826171875,293.1499938964844,293.1499938964844,278.1499938964844,33728.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.854365348815918,3.854391098022461,9.912861287375565e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11189.6630859375,0.0,1754.6917724609375,2977.34912109375,0.0,4300.0,0.9495788812637328,1.0,0.0,3.0,1.0,0.0
17939460,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8205305933952332,0.4880740046501159,0.4444358050823211,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9352138042449952,0.7227555513381958,0.6875495314598083,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8858129382133484,0.6222068071365356,0.4377274513244629,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8057175278663635,0.4611401259899139,0.4424172043800354,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6553787589073181,0.2451550215482711,1.135472059249878,284.8974914550781,284.95001220703125,304.9505615234375,294.4303283691406,299.42010498046875,297.2257995605469,284.8988952636719,1.0,0.7385616898536682,0.3741583228111267,0.3741583228111267,1.0,1.0,-3.78059196472168,1.0719966888427734,2.7085952758789062,0.2157363444566726,0.8985737562179565,0.8985737562179565,0.0,285.6840515136719,292.0,70842.1953125,0.0,4928.44677734375,1.0,278.156005859375,282.65289306640625,297.73876953125,301.5521545410156,293.1499938964844,293.1499938964844,278.45001220703125,38378.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.763395547866821,3.763421058654785,9.450461107007868e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10071.5146484375,0.0,1681.374267578125,2977.34912109375,0.0,4300.0,0.9323635697364808,1.0,0.0,3.0,1.0,0.0
17939520,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8205305933952332,0.4880740046501159,0.4444358050823211,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9352138042449952,0.7227555513381958,0.6875495314598083,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8858129382133484,0.6222068071365356,0.4377274513244629,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8057175278663635,0.4611401259899139,0.4424172043800354,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6553787589073181,0.2451550215482711,1.135472059249878,284.8974914550781,284.95001220703125,304.9505615234375,294.4303283691406,299.42010498046875,297.2257995605469,284.8988952636719,1.0,0.7385616898536682,0.3741583228111267,0.3741583228111267,1.0,1.0,-3.78059196472168,1.0719966888427734,2.7085952758789062,0.2157363444566726,0.8985737562179565,0.8985737562179565,0.0,285.6840515136719,292.0,70842.1953125,0.0,4928.44677734375,1.0,278.156005859375,282.65289306640625,297.73876953125,301.5521545410156,293.1499938964844,293.1499938964844,278.45001220703125,38378.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.763395547866821,3.763421058654785,9.450461107007868e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10071.5146484375,0.0,1681.374267578125,2977.34912109375,0.0,4300.0,0.9323635697364808,1.0,0.0,3.0,1.0,0.0
17939580,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8186034560203552,0.4878847897052765,0.4440333247184753,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9326187968254088,0.7225993275642395,0.6871488690376282,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8855149745941162,0.6260071992874146,0.4401859939098358,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8042433857917786,0.4618752896785736,0.4429606199264526,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6540238261222839,0.2453212291002273,1.135976791381836,285.0097351074219,284.95001220703125,304.9647827148437,294.4508056640625,299.4205627441406,297.2305603027344,285.0086975097656,1.0,0.7402567267417908,0.3730568885803222,0.3730568885803222,1.0,1.0,-3.7838330268859854,1.069474220275879,2.7143588066101074,0.212338849902153,0.9987183213233948,0.9987183213233948,0.0,288.38873291015625,295.0,70095.859375,0.0,4955.53955078125,1.0,278.4439392089844,282.78582763671875,297.68341064453125,301.4118347167969,293.1499938964844,293.1499938964844,278.1499938964844,33745.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.85990571975708,3.859931468963623,9.94137963061803e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11214.4228515625,0.0,1761.6363525390625,2977.34912109375,0.0,4300.0,0.9508448839187622,1.0,0.0,3.0,1.0,0.0
17939640,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8186034560203552,0.4878847897052765,0.4440333247184753,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9326187968254088,0.7225993275642395,0.6871488690376282,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8855149745941162,0.6260071992874146,0.4401859939098358,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8042433857917786,0.4618752896785736,0.4429606199264526,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6540238261222839,0.2453212291002273,1.135976791381836,285.0097351074219,284.95001220703125,304.9647827148437,294.4508056640625,299.4205627441406,297.2305603027344,285.0086975097656,1.0,0.7402567267417908,0.3730568885803222,0.3730568885803222,1.0,1.0,-3.7838330268859854,1.069474220275879,2.7143588066101074,0.212338849902153,0.9987183213233948,0.9987183213233948,0.0,288.38873291015625,295.0,70095.859375,0.0,4955.53955078125,1.0,278.4439392089844,282.78582763671875,297.68341064453125,301.4118347167969,293.1499938964844,293.1499938964844,278.1499938964844,33745.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.85990571975708,3.859931468963623,9.94137963061803e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11214.4228515625,0.0,1761.6363525390625,2977.34912109375,0.0,4300.0,0.9508448839187622,1.0,0.0,3.0,1.0,0.0
17939700,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8176144957542419,0.4872432053089142,0.4438382983207702,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9313057065010072,0.7220121026039124,0.6869908571243286,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.885328471660614,0.6273661255836487,0.4414106607437134,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.803512454032898,0.4619335830211639,0.4432872533798218,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.6533812284469604,0.2452562749385833,1.1365091800689695,284.8787536621094,284.95001220703125,304.9715270996094,294.4610290527344,299.4176025390625,297.2286682128906,284.8765869140625,1.0,0.7411726713180542,0.37250617146492,0.37250617146492,1.0,1.0,-3.785924196243286,1.0683525800704956,2.71757173538208,0.2108452320098877,0.9094752073287964,0.9094752073287964,0.0,289.8283386230469,295.0,71206.984375,0.0,4971.04150390625,1.0,278.193115234375,282.635009765625,297.761474609375,301.62896728515625,293.1499938964844,293.1499938964844,278.1499938964844,37080.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.837373733520508,3.837399959564209,9.825654387896066e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10885.115234375,0.0,1760.2919921875,2977.34912109375,0.0,4300.0,0.9463416934013368,1.0,0.0,3.0,1.0,0.0
17939760,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8159528374671936,0.486422449350357,0.4431798160076141,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9291686415672302,0.7211903929710388,0.6863279938697815,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8844348788261414,0.6285523772239685,0.4422859251499176,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8021525144577026,0.4618147611618042,0.4432818591594696,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.6522334218025208,0.2450612634420395,1.136151671409607,284.8973083496094,284.95001220703125,304.97802734375,294.47119140625,299.4131774902344,297.22491455078125,284.89874267578125,1.0,0.7419195175170898,0.3719796240329742,0.3719796240329742,1.0,1.0,-3.784954309463501,1.0663223266601562,2.7186319828033447,0.2090740650892257,0.900093138217926,0.900093138217926,0.0,291.7325134277344,298.0,70941.75,0.0,4980.4970703125,1.0,278.15631103515625,282.6523132324219,297.7729187011719,301.5921936035156,293.1499938964844,293.1499938964844,278.1499938964844,38344.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7694058418273926,3.769431352615357,9.480670541961443e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10752.3994140625,0.0,1688.234619140625,2977.34912109375,0.0,4300.0,0.9337531328201294,1.0,0.0,3.0,1.0,0.0
17939820,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.8133916854858398,0.4855402410030365,0.4423295855522156,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.9258140921592712,0.7202367186546326,0.6853856444358826,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.8834633231163025,0.6316001415252686,0.4443645775318146,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.8001087307929993,0.4620290994644165,0.4434867799282074,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.650436282157898,0.2449035197496414,1.1357272863388062,284.9336853027344,284.95001220703125,304.9902648925781,294.4914855957031,299.4088134765625,297.2237548828125,284.9345703125,1.0,0.7434038519859314,0.3709265291690826,0.3709265291690826,1.0,1.0,-3.78502893447876,1.0629228353500366,2.7221059799194336,0.2055824100971222,0.902599036693573,0.902599036693573,0.0,294.89501953125,301.0,70655.6875,0.0,5001.2109375,1.0,278.1500549316406,282.6870422363281,297.76629638671875,301.5552673339844,293.1499938964844,293.1499938964844,278.1499938964844,37224.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.720630407333374,3.72065544128418,9.236902656084568e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10698.1162109375,0.0,1622.519287109375,2977.34912109375,0.0,4300.0,0.9221020936965942,1.0,0.0,3.0,1.0,0.0
17939880,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.8133916854858398,0.4855402410030365,0.4423295855522156,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.9258140921592712,0.7202367186546326,0.6853856444358826,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.8834633231163025,0.6316001415252686,0.4443645775318146,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.8001087307929993,0.4620290994644165,0.4434867799282074,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.650436282157898,0.2449035197496414,1.1357272863388062,284.9336853027344,284.95001220703125,304.9902648925781,294.4914855957031,299.4088134765625,297.2237548828125,284.9345703125,1.0,0.7434038519859314,0.3709265291690826,0.3709265291690826,1.0,1.0,-3.78502893447876,1.0629228353500366,2.7221059799194336,0.2055824100971222,0.902599036693573,0.902599036693573,0.0,294.89501953125,301.0,70655.6875,0.0,5001.2109375,1.0,278.1500549316406,282.6870422363281,297.76629638671875,301.5552673339844,293.1499938964844,293.1499938964844,278.1499938964844,37224.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.720630407333374,3.72065544128418,9.236902656084568e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10698.1162109375,0.0,1622.519287109375,2977.34912109375,0.0,4300.0,0.9221020936965942,1.0,0.0,3.0,1.0,0.0
17939940,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8113439083099365,0.4848912954330444,0.4418341815471649,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.923107385635376,0.7195100784301758,0.6847946643829346,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8829693794250488,0.6347059011459351,0.4466010928153991,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7985768914222717,0.4624508917331695,0.4439620971679687,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.6490660309791565,0.2448888421058654,1.1360619068145752,284.94989013671875,284.95001220703125,305.0013122558594,294.5115051269531,299.4053649902344,297.2241516113281,284.9501647949219,1.0,0.7450090050697327,0.369873434305191,0.369873434305191,1.0,1.0,-3.787386178970337,1.060245394706726,2.7271406650543213,0.2023573517799377,0.9089001417160034,0.9089001417160034,0.0,297.71417236328125,304.0,70592.96875,0.0,5026.490234375,1.0,278.1499938964844,282.7019958496094,297.7727966308594,301.55419921875,293.1499938964844,293.1499938964844,278.1499938964844,36383.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7061288356781006,3.706153392791748,9.16503893222398e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10693.7109375,0.0,1599.4310302734375,2977.34912109375,0.0,4300.0,0.9181969165802002,1.0,0.0,3.0,1.0,0.0
17940000,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8113439083099365,0.4848912954330444,0.4418341815471649,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.923107385635376,0.7195100784301758,0.6847946643829346,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8829693794250488,0.6347059011459351,0.4466010928153991,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7985768914222717,0.4624508917331695,0.4439620971679687,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.6490660309791565,0.2448888421058654,1.1360619068145752,284.94989013671875,284.95001220703125,305.0013122558594,294.5115051269531,299.4053649902344,297.2241516113281,284.9501647949219,1.0,0.7450090050697327,0.369873434305191,0.369873434305191,1.0,1.0,-3.787386178970337,1.060245394706726,2.7271406650543213,0.2023573517799377,0.9089001417160034,0.9089001417160034,0.0,297.71417236328125,304.0,70592.96875,0.0,5026.490234375,1.0,278.1499938964844,282.7019958496094,297.7727966308594,301.55419921875,293.1499938964844,293.1499938964844,278.1499938964844,36383.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7061288356781006,3.706153392791748,9.16503893222398e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10693.7109375,0.0,1599.4310302734375,2977.34912109375,0.0,4300.0,0.9181969165802002,1.0,0.0,3.0,1.0,0.0
17940060,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.809664785861969,0.4843297302722931,0.4414321482181549,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.9209191203117372,0.7188755869865417,0.6843092441558838,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8825088143348694,0.6371002197265625,0.4483358860015869,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.7973458170890808,0.4627797901630401,0.4443660378456116,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.647986650466919,0.2448853552341461,1.1364716291427612,284.9532470703125,284.95001220703125,305.0093078613281,294.52734375,299.40240478515625,297.2239685058594,284.95330810546875,1.0,0.7463310956954956,0.3690918982028961,0.3690918982028961,1.0,1.0,-3.789385318756104,1.0583242177963257,2.7310612201690674,0.1999890804290771,0.9122876524925232,0.9122876524925232,0.0,300.034912109375,304.0,70619.359375,0.0,5047.49365234375,1.0,278.1499938964844,282.7048034667969,297.7837219238281,301.5654296875,293.1499938964844,293.1499938964844,278.1499938964844,36075.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.705552577972412,3.70557713508606,9.162189371636488e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10701.3056640625,0.0,1596.4293212890625,2977.34912109375,0.0,4300.0,0.9178129434585572,1.0,0.0,3.0,1.0,0.0
17940120,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8092329502105713,0.4841823875904083,0.4413257539272308,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.9203622937202454,0.7187074422836304,0.6841797828674316,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.882382333278656,0.6376898884773254,0.4487631916999817,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.7970302700996399,0.4628570079803467,0.4444635212421417,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.6477122902870178,0.2448820769786834,1.136569261550903,284.9535522460937,284.95001220703125,305.0111694335937,294.53125,299.4015808105469,297.223876953125,284.9535827636719,1.0,0.7466617226600647,0.3688965141773224,0.3688965141773224,1.0,1.0,-3.78985047340393,1.0578341484069824,2.732016324996948,0.1993952989578247,0.9129259586334229,0.9129259586334229,0.0,300.6260070800781,307.0,70629.0078125,0.0,5052.71484375,1.0,278.1499938964844,282.7050170898437,297.7867431640625,301.5688171386719,293.1499938964844,293.1499938964844,278.1499938964844,36026.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.705931425094605,3.705955982208252,9.16406293072214e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10703.625,0.0,1596.49267578125,2977.34912109375,0.0,4300.0,0.9178555011749268,1.0,0.0,3.0,1.0,0.0
17940180,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8069977164268494,0.4834049940109253,0.4407550096511841,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9175193905830384,0.7178012728691101,0.6834698915481567,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8816831111907959,0.6405845880508423,0.4508595466613769,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7954001426696777,0.4632050395011902,0.4449173212051391,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.6463053226470947,0.2448430806398391,1.1369752883911133,284.9530639648437,284.95001220703125,305.01971435546875,294.55059814453125,299.3969421386719,297.2229919433594,284.9530334472656,1.0,0.7483009696006775,0.3679195940494537,0.3679195940494537,1.0,1.0,-3.79186749458313,1.0552822351455688,2.7365851402282715,0.1963924467563629,0.9148113131523132,0.9148113131523132,0.0,303.640625,310.0,70682.875,0.0,5078.2998046875,1.0,278.1499938964844,282.7044372558594,297.8028259277344,301.58770751953125,293.1499938964844,293.1499938964844,278.1499938964844,35925.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7093331813812256,3.709357976913452,9.180894835481012e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10715.8203125,0.0,1599.6201171875,2977.34912109375,0.0,4300.0,0.9185237288475036,1.0,0.0,3.0,1.0,0.0
17940240,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8069977164268494,0.4834049940109253,0.4407550096511841,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9175193905830384,0.7178012728691101,0.6834698915481567,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8816831111907959,0.6405845880508423,0.4508595466613769,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7954001426696777,0.4632050395011902,0.4449173212051391,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.6463053226470947,0.2448430806398391,1.1369752883911133,284.9530639648437,284.95001220703125,305.01971435546875,294.55059814453125,299.3969421386719,297.2229919433594,284.9530334472656,1.0,0.7483009696006775,0.3679195940494537,0.3679195940494537,1.0,1.0,-3.79186749458313,1.0552822351455688,2.7365851402282715,0.1963924467563629,0.9148113131523132,0.9148113131523132,0.0,303.640625,310.0,70682.875,0.0,5078.2998046875,1.0,278.1499938964844,282.7044372558594,297.8028259277344,301.58770751953125,293.1499938964844,293.1499938964844,278.1499938964844,35925.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7093331813812256,3.709357976913452,9.180894835481012e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10715.8203125,0.0,1599.6201171875,2977.34912109375,0.0,4300.0,0.9185237288475036,1.0,0.0,3.0,1.0,0.0
17940300,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8058511018753052,0.4830028414726257,0.4404553771018982,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.9160881042480468,0.7173200249671936,0.6830861568450928,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8813139796257019,0.642010509967804,0.451891154050827,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.7945698499679565,0.4633619785308838,0.4451273083686828,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.6455919742584229,0.2448122650384903,1.1371287107467651,284.9525146484375,284.95001220703125,305.0234680175781,294.5600891113281,299.3944091796875,297.222412109375,284.9524841308594,1.0,0.7491081953048706,0.3674311339855194,0.3674311339855194,1.0,1.0,-3.792723894119263,1.0539556741714478,2.7387683391571045,0.1948723793029785,0.9152660369873048,0.9152660369873048,0.0,305.16473388671875,310.0,70707.328125,0.0,5090.75537109375,1.0,278.1499938964844,282.70391845703125,297.8109436035156,301.5972595214844,293.1499938964844,293.1499938964844,278.1499938964844,35917.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.71102237701416,3.711046934127808,9.189257639263816e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10721.4619140625,0.0,1601.4971923828125,2977.34912109375,0.0,4300.0,0.9188910722732544,1.0,0.0,3.0,1.0,0.0
17940360,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.80469810962677,0.4825978875160217,0.4401522278785705,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.9146656394004822,0.7168288230895996,0.6826918721199036,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8809432983398438,0.6434286832809448,0.4529168009757995,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7937398552894592,0.4635129272937774,0.4453309178352356,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.6448801159858704,0.2447772771120071,1.1372616291046145,284.9519958496094,284.95001220703125,305.02685546875,294.5694580078125,299.391845703125,297.2218322753906,284.9519958496094,1.0,0.7499087452888489,0.3669636249542236,0.3669636249542236,1.0,1.0,-3.793524026870728,1.0526742935180664,2.740849733352661,0.1934085339307785,0.915601372718811,0.915601372718811,0.0,306.6910705566406,313.0,70730.265625,0.0,5103.0615234375,1.0,278.1499938964844,282.7035217285156,297.8189392089844,301.60662841796875,293.1499938964844,293.1499938964844,278.1499938964844,35917.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7125563621521,3.712580919265747,9.19685589906294e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10726.8388671875,0.0,1603.2603759765625,2977.34912109375,0.0,4300.0,0.91923189163208,1.0,0.0,3.0,1.0,0.0
17940420,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8024064898490906,0.4817841351032257,0.4395402073860168,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9118610620498656,0.7158162593841553,0.6818718910217285,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.880204975605011,0.6462414860725403,0.4549499750137329,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7920884490013123,0.4637982547283172,0.4457204341888428,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6434667706489563,0.2446961849927902,1.1374707221984863,284.9512939453125,284.95001220703125,305.03253173828125,294.5877685546875,299.3863830566406,297.2206726074219,284.9512634277344,1.0,0.7514870762825012,0.3660286068916321,0.3660286068916321,1.0,1.0,-3.794967889785767,1.050066590309143,2.744901418685913,0.1904648840427398,0.9159846901893616,0.9159846901893616,0.0,309.74029541015625,316.0,70768.828125,0.0,5127.19677734375,1.0,278.1499938964844,282.7030334472656,297.8344116210937,301.6245422363281,293.1499938964844,293.1499938964844,278.1499938964844,35930.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.714947462081909,3.7149720191955566,9.208706046592852e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10736.412109375,0.0,1606.1065673828125,2977.34912109375,0.0,4300.0,0.9197745323181152,1.0,0.0,3.0,1.0,0.0
17940480,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8024064898490906,0.4817841351032257,0.4395402073860168,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9118610620498656,0.7158162593841553,0.6818718910217285,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.880204975605011,0.6462414860725403,0.4549499750137329,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7920884490013123,0.4637982547283172,0.4457204341888428,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6434667706489563,0.2446961849927902,1.1374707221984863,284.9512939453125,284.95001220703125,305.03253173828125,294.5877685546875,299.3863830566406,297.2206726074219,284.9512634277344,1.0,0.7514870762825012,0.3660286068916321,0.3660286068916321,1.0,1.0,-3.794967889785767,1.050066590309143,2.744901418685913,0.1904648840427398,0.9159846901893616,0.9159846901893616,0.0,309.74029541015625,316.0,70768.828125,0.0,5127.19677734375,1.0,278.1499938964844,282.7030334472656,297.8344116210937,301.6245422363281,293.1499938964844,293.1499938964844,278.1499938964844,35930.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.714947462081909,3.7149720191955566,9.208706046592852e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10736.412109375,0.0,1606.1065673828125,2977.34912109375,0.0,4300.0,0.9197745323181152,1.0,0.0,3.0,1.0,0.0
17940540,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.800143837928772,0.4809702932834625,0.4389269649982452,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9091305732727052,0.7147772908210754,0.6810254454612732,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8794804215431213,0.6490322947502136,0.4569670259952545,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.790458619594574,0.4640702605247497,0.4460960924625397,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6420764923095703,0.2446074485778808,1.1376398801803589,284.9508056640625,284.95001220703125,305.03662109375,294.6054077148437,299.3804931640625,297.2195739746094,284.9508056640625,1.0,0.7530450820922852,0.3650935888290405,0.3650935888290405,1.0,1.0,-3.796294689178467,1.0474175214767456,2.7488772869110107,0.1874963045120239,0.916202187538147,0.916202187538147,0.0,312.7821044921875,319.0,70800.25,0.0,5150.9482421875,1.0,278.1499938964844,282.702880859375,297.8492126464844,301.641357421875,293.1499938964844,293.1499938964844,278.1499938964844,35945.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.716696739196777,3.716721296310425,9.2173809207452e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10744.7919921875,0.0,1608.23388671875,2977.34912109375,0.0,4300.0,0.9201765060424804,1.0,0.0,3.0,1.0,0.0
