time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940600,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.800143837928772,0.4809702932834625,0.4389269649982452,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9091305732727052,0.7147772908210754,0.6810254454612732,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8794804215431213,0.6490322947502136,0.4569670259952545,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.790458619594574,0.4640702605247497,0.4460960924625397,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6420764923095703,0.2446074485778808,1.1376398801803589,284.9508056640625,284.95001220703125,305.03662109375,294.6054077148437,299.3804931640625,297.2195739746094,284.9508056640625,1.0,0.7530450820922852,0.3650935888290405,0.3650935888290405,1.0,1.0,-3.796294689178467,1.0474175214767456,2.7488772869110107,0.1874963045120239,0.916202187538147,0.916202187538147,0.0,312.7821044921875,319.0,70800.25,0.0,5150.9482421875,1.0,278.1499938964844,282.702880859375,297.8492126464844,301.641357421875,293.1499938964844,293.1499938964844,278.1499938964844,35945.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.716696739196777,3.716721296310425,9.2173809207452e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10744.7919921875,0.0,1608.23388671875,2977.34912109375,0.0,4300.0,0.9201765060424804,1.0,0.0,3.0,1.0,0.0
17940660,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7979114651679993,0.4801578223705292,0.4383144378662109,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.906485378742218,0.7137172222137451,0.6801583170890808,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8787710666656494,0.6518049836158752,0.4589710235595703,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7888522148132324,0.46433225274086,0.4464617073535919,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.64071124792099,0.2445141226053238,1.1377853155136108,284.9505920410156,284.95001220703125,305.0390319824219,294.6223449707031,299.374755859375,297.2184753417969,284.9505920410156,1.0,0.7545875310897827,0.3642429113388061,0.3642429113388061,1.0,1.0,-3.797540426254273,1.045007348060608,2.752533197402954,0.1847740560770034,0.9164320230484008,0.9164320230484008,0.0,315.818115234375,322.0,70829.953125,0.0,5174.43212890625,1.0,278.1499938964844,282.7030029296875,297.8634033203125,301.657470703125,293.1499938964844,293.1499938964844,278.1499938964844,35956.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.718156099319458,3.7181806564331055,9.224620498571312e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10752.787109375,0.0,1609.9913330078125,2977.34912109375,0.0,4300.0,0.9205112457275392,1.0,0.0,3.0,1.0,0.0
17940720,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7979114651679993,0.4801578223705292,0.4383144378662109,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.906485378742218,0.7137172222137451,0.6801583170890808,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8787710666656494,0.6518049836158752,0.4589710235595703,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7888522148132324,0.46433225274086,0.4464617073535919,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.64071124792099,0.2445141226053238,1.1377853155136108,284.9505920410156,284.95001220703125,305.0390319824219,294.6223449707031,299.374755859375,297.2184753417969,284.9505920410156,1.0,0.7545875310897827,0.3642429113388061,0.3642429113388061,1.0,1.0,-3.797540426254273,1.045007348060608,2.752533197402954,0.1847740560770034,0.9164320230484008,0.9164320230484008,0.0,315.818115234375,322.0,70829.953125,0.0,5174.43212890625,1.0,278.1499938964844,282.7030029296875,297.8634033203125,301.657470703125,293.1499938964844,293.1499938964844,278.1499938964844,35956.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.718156099319458,3.7181806564331055,9.224620498571312e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10752.787109375,0.0,1609.9913330078125,2977.34912109375,0.0,4300.0,0.9205112457275392,1.0,0.0,3.0,1.0,0.0
17940780,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7957093119621277,0.4793464243412018,0.4377028346061706,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9039331078529358,0.7126327157020569,0.6792681813240051,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8780744671821594,0.6545546054840088,0.4609590172767639,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7872681021690369,0.4645824432373047,0.446816086769104,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6393703818321228,0.2444164454936981,1.1379096508026123,284.9504089355469,284.95001220703125,305.03973388671875,294.638427734375,299.3684997558594,297.21746826171875,284.9504089355469,1.0,0.7561144828796387,0.3633922636508941,0.3633922636508941,1.0,1.0,-3.798701763153076,1.042575716972351,2.756126165390014,0.1820391118526458,0.91657954454422,0.91657954454422,0.0,318.8480529785156,325.0,70854.6328125,0.0,5197.63525390625,1.0,278.1499938964844,282.7032470703125,297.87677001953125,301.6725158691406,293.1499938964844,293.1499938964844,278.1499938964844,35965.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.719250202178955,3.7192747592926025,9.230050750375084e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10759.8701171875,0.0,1611.3201904296875,2977.34912109375,0.0,4300.0,0.9207627773284912,1.0,0.0,3.0,1.0,0.0
17940840,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7957093119621277,0.4793464243412018,0.4377028346061706,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9039331078529358,0.7126327157020569,0.6792681813240051,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8780744671821594,0.6545546054840088,0.4609590172767639,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7872681021690369,0.4645824432373047,0.446816086769104,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6393703818321228,0.2444164454936981,1.1379096508026123,284.9504089355469,284.95001220703125,305.03973388671875,294.638427734375,299.3684997558594,297.21746826171875,284.9504089355469,1.0,0.7561144828796387,0.3633922636508941,0.3633922636508941,1.0,1.0,-3.798701763153076,1.042575716972351,2.756126165390014,0.1820391118526458,0.91657954454422,0.91657954454422,0.0,318.8480529785156,325.0,70854.6328125,0.0,5197.63525390625,1.0,278.1499938964844,282.7032470703125,297.87677001953125,301.6725158691406,293.1499938964844,293.1499938964844,278.1499938964844,35965.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.719250202178955,3.7192747592926025,9.230050750375084e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10759.8701171875,0.0,1611.3201904296875,2977.34912109375,0.0,4300.0,0.9207627773284912,1.0,0.0,3.0,1.0,0.0
17940900,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7946186065673828,0.4789406955242157,0.4373970925807953,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9026952981948853,0.7120850086212158,0.6788179278373718,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8777315616607666,0.6559245586395264,0.4619496464729309,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7864845395088196,0.4647049009799957,0.446990817785263,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6387088298797607,0.2443667352199554,1.137967824935913,284.9503479003906,284.95001220703125,305.03936767578125,294.6461486816406,299.36529541015625,297.2169494628906,284.9503479003906,1.0,0.7568743824958801,0.362966924905777,0.362966924905777,1.0,1.0,-3.7992641925811768,1.0413527488708496,2.757911443710327,0.1806674599647522,0.9166359305381776,0.9166359305381776,0.0,320.36285400390625,325.0,70865.8515625,0.0,5209.18603515625,1.0,278.1499938964844,282.7033996582031,297.8832397460937,301.6797790527344,293.1499938964844,293.1499938964844,278.1499938964844,35969.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.719714164733887,3.719738721847534,9.232353477273136e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10763.2001953125,0.0,1611.8876953125,2977.34912109375,0.0,4300.0,0.920869767665863,1.0,0.0,3.0,1.0,0.0
17940960,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7935351133346558,0.4785349667072296,0.4370913803577423,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9014721512794496,0.7115318179130554,0.6783626675605774,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8773916363716125,0.6572888493537903,0.4629364013671875,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7857062816619873,0.4648245573043823,0.4471629858016968,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6380529999732971,0.2443161159753799,1.1380219459533691,284.95025634765625,284.95001220703125,305.03857421875,294.65362548828125,299.3617248535156,297.2164611816406,284.95025634765625,1.0,0.7576311826705933,0.3625179231166839,0.3625179231166839,1.0,1.0,-3.7998080253601074,1.0400497913360596,2.759758234024048,0.1792204231023788,0.9166399836540222,0.9166399836540222,0.0,321.876708984375,328.0,70874.7421875,0.0,5220.6787109375,1.0,278.1499938964844,282.7035522460937,297.8894958496094,301.68670654296875,293.1499938964844,293.1499938964844,278.1499938964844,35974.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.720054626464844,3.720079183578491,9.23404286368168e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10766.140625,0.0,1612.32080078125,2977.34912109375,0.0,4300.0,0.920949399471283,1.0,0.0,3.0,1.0,0.0
17941020,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7913893461227417,0.4777231514453888,0.4364797472953796,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8990410566329956,0.7104063034057617,0.6774341464042664,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8767184615135193,0.6599977016448975,0.4648964703083038,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7841643691062927,0.4650537967681885,0.4474979043006897,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6367576122283936,0.2442119419574737,1.1381168365478516,284.9500732421875,284.95001220703125,305.0354919433594,294.6678161621094,299.3541564941406,297.21551513671875,284.9500732421875,1.0,0.7591337561607361,0.3616199493408203,0.3616199493408203,1.0,1.0,-3.800830841064453,1.037411332130432,2.7634196281433105,0.1763101667165756,0.9165674448013306,0.9165674448013306,0.0,324.9017944335937,331.0,70887.3515625,0.0,5243.4580078125,1.0,278.1499938964844,282.7039489746094,297.901123046875,301.69940185546875,293.1499938964844,293.1499938964844,278.1499938964844,35985.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.720366716384888,3.720391511917114,9.235592983714014e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10771.0322265625,0.0,1612.7623291015625,2977.34912109375,0.0,4300.0,0.9210265278816224,1.0,0.0,3.0,1.0,0.0
17941080,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7913893461227417,0.4777231514453888,0.4364797472953796,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8990410566329956,0.7104063034057617,0.6774341464042664,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8767184615135193,0.6599977016448975,0.4648964703083038,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7841643691062927,0.4650537967681885,0.4474979043006897,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6367576122283936,0.2442119419574737,1.1381168365478516,284.9500732421875,284.95001220703125,305.0354919433594,294.6678161621094,299.3541564941406,297.21551513671875,284.9500732421875,1.0,0.7591337561607361,0.3616199493408203,0.3616199493408203,1.0,1.0,-3.800830841064453,1.037411332130432,2.7634196281433105,0.1763101667165756,0.9165674448013306,0.9165674448013306,0.0,324.9017944335937,331.0,70887.3515625,0.0,5243.4580078125,1.0,278.1499938964844,282.7039489746094,297.901123046875,301.69940185546875,293.1499938964844,293.1499938964844,278.1499938964844,35985.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.720366716384888,3.720391511917114,9.235592983714014e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10771.0322265625,0.0,1612.7623291015625,2977.34912109375,0.0,4300.0,0.9210265278816224,1.0,0.0,3.0,1.0,0.0
17941140,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7892703413963318,0.4769106805324554,0.4358677268028259,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.896633505821228,0.7092662453651428,0.6764920353889465,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.876057505607605,0.6626920104026794,0.4668463766574859,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7826434373855591,0.4652753174304962,0.4478257596492767,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6354833841323853,0.2441056817770004,1.1382025480270386,284.9499206542969,284.95001220703125,305.0304260253906,294.6809387207031,299.34619140625,297.2145690917969,284.9499206542969,1.0,0.7606276273727417,0.3607219457626343,0.3607219457626343,1.0,1.0,-3.801804304122925,1.0347532033920288,2.767051219940185,0.1733933985233307,0.9164387583732604,0.9164387583732604,0.0,327.9273681640625,334.0,70896.0859375,0.0,5266.10400390625,1.0,278.1499938964844,282.7044372558594,297.9120483398437,301.7112121582031,293.1499938964844,293.1499938964844,278.1499938964844,35995.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.720415115356445,3.720439910888672,9.235833999809984e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10775.1865234375,0.0,1612.895751953125,2977.34912109375,0.0,4300.0,0.9210442900657654,1.0,0.0,3.0,1.0,0.0
17941200,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7892703413963318,0.4769106805324554,0.4358677268028259,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.896633505821228,0.7092662453651428,0.6764920353889465,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.876057505607605,0.6626920104026794,0.4668463766574859,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7826434373855591,0.4652753174304962,0.4478257596492767,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6354833841323853,0.2441056817770004,1.1382025480270386,284.9499206542969,284.95001220703125,305.0304260253906,294.6809387207031,299.34619140625,297.2145690917969,284.9499206542969,1.0,0.7606276273727417,0.3607219457626343,0.3607219457626343,1.0,1.0,-3.801804304122925,1.0347532033920288,2.767051219940185,0.1733933985233307,0.9164387583732604,0.9164387583732604,0.0,327.9273681640625,334.0,70896.0859375,0.0,5266.10400390625,1.0,278.1499938964844,282.7044372558594,297.9120483398437,301.7112121582031,293.1499938964844,293.1499938964844,278.1499938964844,35995.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.720415115356445,3.720439910888672,9.235833999809984e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10775.1865234375,0.0,1612.895751953125,2977.34912109375,0.0,4300.0,0.9210442900657654,1.0,0.0,3.0,1.0,0.0
17941260,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7874283790588379,0.4761948883533478,0.4353284835815429,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8945316672325134,0.7082427144050598,0.6756439805030823,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8754818439483643,0.6650397181510925,0.4685464203357696,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7813198566436768,0.4654585123062134,0.4481033682823181,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6343783736228943,0.2440092712640762,1.1382651329040527,284.9498291015625,284.95001220703125,305.02423095703125,294.6915283203125,299.33868408203125,297.2137451171875,284.9498291015625,1.0,0.7619308233261108,0.3599505424499511,0.3599505424499511,1.0,1.0,-3.802590370178223,1.0324485301971436,2.770141839981079,0.170881375670433,0.9162495732307434,0.9162495732307434,0.0,330.5875244140625,334.0,70898.5546875,0.0,5285.80859375,1.0,278.1499938964844,282.7049865722656,297.9205322265625,301.7201843261719,293.1499938964844,293.1499938964844,278.1499938964844,36003.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7201087474823,3.7201333045959473,9.234311733052892e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10777.794921875,0.0,1612.605224609375,2977.34912109375,0.0,4300.0,0.9209811687469482,1.0,0.0,3.0,1.0,0.0
17941320,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7871788144111633,0.4760972559452057,0.4352549314498901,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8942461609840393,0.7081015110015869,0.6755268573760986,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8754035830497742,0.6653578281402588,0.4687768518924713,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7811402678489685,0.4654825329780578,0.4481403231620788,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6342287659645081,0.2439958900213241,1.1382726430892944,284.9497985839844,284.95001220703125,305.02325439453125,294.6929016113281,299.3376159667969,297.213623046875,284.9497985839844,1.0,0.7621076107025146,0.3598453402519226,0.3598453402519226,1.0,1.0,-3.802691698074341,1.0321325063705444,2.770559310913086,0.1705386638641357,0.916218638420105,0.916218638420105,0.0,330.9501647949219,337.0,70898.5078125,0.0,5288.47802734375,1.0,278.1499938964844,282.7050476074219,297.921630859375,301.7213134765625,293.1499938964844,293.1499938964844,278.1499938964844,36004.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.720041036605835,3.7200658321380615,9.233976356881612e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10778.0751953125,0.0,1612.5352783203125,2977.34912109375,0.0,4300.0,0.9209667444229126,1.0,0.0,3.0,1.0,0.0
17941380,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7851132154464722,0.4752825796604156,0.4346413314342499,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8918823599815369,0.7069234251976013,0.6745492219924927,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8747605085372925,0.6680089831352234,0.4706971645355224,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7796568870544434,0.4656818509101867,0.4484477341175079,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6329929828643799,0.2438842952251434,1.138335108757019,284.9496765136719,284.95001220703125,305.0138854980469,294.7035827636719,299.32867431640625,297.2127380371094,284.9496765136719,1.0,0.7635794878005981,0.3589687347412109,0.3589687347412109,1.0,1.0,-3.803532361984253,1.0294959545135498,2.7740366458892822,0.167681336402893,0.9159438610076904,0.9159438610076904,0.0,333.9743347167969,340.0,70897.3671875,0.0,5310.7294921875,1.0,278.1499938964844,282.7057189941406,297.93048095703125,301.7304992675781,293.1499938964844,293.1499938964844,278.1499938964844,36013.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.71943998336792,3.719464540481568,9.230992645825608e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10780.263671875,0.0,1611.911376953125,2977.34912109375,0.0,4300.0,0.9208380579948424,1.0,0.0,3.0,1.0,0.0
17941440,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7851132154464722,0.4752825796604156,0.4346413314342499,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8918823599815369,0.7069234251976013,0.6745492219924927,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8747605085372925,0.6680089831352234,0.4706971645355224,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7796568870544434,0.4656818509101867,0.4484477341175079,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6329929828643799,0.2438842952251434,1.138335108757019,284.9496765136719,284.95001220703125,305.0138854980469,294.7035827636719,299.32867431640625,297.2127380371094,284.9496765136719,1.0,0.7635794878005981,0.3589687347412109,0.3589687347412109,1.0,1.0,-3.803532361984253,1.0294959545135498,2.7740366458892822,0.167681336402893,0.9159438610076904,0.9159438610076904,0.0,333.9743347167969,340.0,70897.3671875,0.0,5310.7294921875,1.0,278.1499938964844,282.7057189941406,297.93048095703125,301.7304992675781,293.1499938964844,293.1499938964844,278.1499938964844,36013.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.71943998336792,3.719464540481568,9.230992645825608e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10780.263671875,0.0,1611.911376953125,2977.34912109375,0.0,4300.0,0.9208380579948424,1.0,0.0,3.0,1.0,0.0
17941500,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7840902805328369,0.4748743176460266,0.4343337714672088,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8907081484794617,0.7063255310058594,0.6740521192550659,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8744412660598755,0.6693240404129028,0.4716501235961914,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7789214253425598,0.4657759964466095,0.448596328496933,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6323816776275635,0.2438272386789322,1.1383609771728516,284.9496154785156,284.95001220703125,305.00836181640625,294.7084350585937,299.3238830566406,297.2122802734375,284.9496154785156,1.0,0.7643104195594788,0.3585304021835327,0.3585304021835327,1.0,1.0,-3.803920984268189,1.0281662940979004,2.775754690170288,0.1662514507770538,0.9157524704933168,0.9157524704933168,0.0,335.4855651855469,340.0,70893.796875,0.0,5321.755859375,1.0,278.1499938964844,282.7060852050781,297.9342956542969,301.734375,293.1499938964844,293.1499938964844,278.1499938964844,36019.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.718958139419556,3.718982696533203,9.228600674759946e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10780.76953125,0.0,1611.395263671875,2977.34912109375,0.0,4300.0,0.9207333326339722,1.0,0.0,3.0,1.0,0.0
17941560,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.783074140548706,0.4744662940502167,0.434026300907135,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8895400166511536,0.7057245969772339,0.6735520362854004,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8741244077682495,0.6706345677375793,0.472599983215332,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7781907916069031,0.4658680260181427,0.4487428963184356,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6317747831344604,0.2437698990106582,1.13838529586792,284.9496459960937,284.95001220703125,305.00225830078125,294.71295166015625,299.319580078125,297.2118530273437,284.9496459960937,1.0,0.7650391459465027,0.3581881523132324,0.3581881523132324,1.0,1.0,-3.804297685623169,1.027131199836731,2.7771666049957275,0.1651196926832199,0.9156448841094972,0.9156448841094972,0.0,336.9970397949219,343.0,70892.625,0.0,5332.7470703125,1.0,278.1499938964844,282.7064819335937,297.9379577636719,301.73809814453125,293.1499938964844,293.1499938964844,278.1499938964844,36020.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.718545198440552,3.7185699939727774,9.226552037944202e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10781.5556640625,0.0,1610.930908203125,2977.34912109375,0.0,4300.0,0.9206426739692688,1.0,0.0,3.0,1.0,0.0
17941620,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.781061053276062,0.4736480712890625,0.433409720659256,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8872178792953491,0.7045029401779175,0.6725334525108337,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8734921216964722,0.6732287406921387,0.4744812846183777,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7767399549484253,0.4660382866859436,0.4490233659744262,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6305727958679199,0.2436526268720626,1.1384227275848389,284.9496154785156,284.95001220703125,304.98828125,294.72088623046875,299.3104858398437,297.2109680175781,284.9496154785156,1.0,0.7664852142333984,0.357503592967987,0.357503592967987,1.0,1.0,-3.804976940155029,1.0250730514526367,2.7799038887023926,0.1628912687301635,0.9153563380241394,0.9153563380241394,0.0,340.01824951171875,346.0,70886.59375,0.0,5354.4951171875,1.0,278.1499938964844,282.7073059082031,297.9441223144531,301.7442932128906,293.1499938964844,293.1499938964844,278.1499938964844,36023.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.717559099197388,3.7175838947296143,9.221658956448664e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10782.3359375,0.0,1609.8209228515625,2977.34912109375,0.0,4300.0,0.9204240441322328,1.0,0.0,3.0,1.0,0.0
17941680,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.781061053276062,0.4736480712890625,0.433409720659256,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8872178792953491,0.7045029401779175,0.6725334525108337,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8734921216964722,0.6732287406921387,0.4744812846183777,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7767399549484253,0.4660382866859436,0.4490233659744262,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6305727958679199,0.2436526268720626,1.1384227275848389,284.9496154785156,284.95001220703125,304.98828125,294.72088623046875,299.3104858398437,297.2109680175781,284.9496154785156,1.0,0.7664852142333984,0.357503592967987,0.357503592967987,1.0,1.0,-3.804976940155029,1.0250730514526367,2.7799038887023926,0.1628912687301635,0.9153563380241394,0.9153563380241394,0.0,340.01824951171875,346.0,70886.59375,0.0,5354.4951171875,1.0,278.1499938964844,282.7073059082031,297.9441223144531,301.7442932128906,293.1499938964844,293.1499938964844,278.1499938964844,36023.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.717559099197388,3.7175838947296143,9.221658956448664e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10782.3359375,0.0,1609.8209228515625,2977.34912109375,0.0,4300.0,0.9204240441322328,1.0,0.0,3.0,1.0,0.0
17941740,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7790730595588684,0.4728274643421173,0.4327914118766784,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8849194049835205,0.7032685875892639,0.6715033054351807,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8728687763214111,0.6758065819740295,0.4763513207435608,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7753069996833801,0.466199517250061,0.449295699596405,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6293861269950867,0.2435336410999298,1.138453483581543,284.94952392578125,284.95001220703125,304.97186279296875,294.727294921875,299.3009338378906,297.2100830078125,284.94952392578125,1.0,0.7679233551025391,0.3568190336227417,0.3568190336227417,1.0,1.0,-3.805608034133911,1.0229990482330322,2.782608985900879,0.1606629937887191,0.9149777889251708,0.9149777889251708,0.0,343.04119873046875,349.0,70876.6640625,0.0,5376.115234375,1.0,278.1499938964844,282.7081298828125,297.9494323730469,301.7494506835937,293.1499938964844,293.1499938964844,278.1499938964844,36029.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7163782119750977,3.716402769088745,9.215800673700868e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10782.3330078125,0.0,1608.505126953125,2977.34912109375,0.0,4300.0,0.9201626181602478,1.0,0.0,3.0,1.0,0.0
17941800,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7790730595588684,0.4728274643421173,0.4327914118766784,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8849194049835205,0.7032685875892639,0.6715033054351807,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8728687763214111,0.6758065819740295,0.4763513207435608,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7753069996833801,0.466199517250061,0.449295699596405,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6293861269950867,0.2435336410999298,1.138453483581543,284.94952392578125,284.95001220703125,304.97186279296875,294.727294921875,299.3009338378906,297.2100830078125,284.94952392578125,1.0,0.7679233551025391,0.3568190336227417,0.3568190336227417,1.0,1.0,-3.805608034133911,1.0229990482330322,2.782608985900879,0.1606629937887191,0.9149777889251708,0.9149777889251708,0.0,343.04119873046875,349.0,70876.6640625,0.0,5376.115234375,1.0,278.1499938964844,282.7081298828125,297.9494323730469,301.7494506835937,293.1499938964844,293.1499938964844,278.1499938964844,36029.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7163782119750977,3.716402769088745,9.215800673700868e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10782.3330078125,0.0,1608.505126953125,2977.34912109375,0.0,4300.0,0.9201626181602478,1.0,0.0,3.0,1.0,0.0
17941860,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7771092057228088,0.4720027446746826,0.4321698248386383,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.882642388343811,0.7020154595375061,0.6704558730125427,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8722506761550903,0.6783588528633118,0.4782040119171142,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7738892436027527,0.4663466811180115,0.4495552182197571,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6282129883766174,0.2434118241071701,1.138472557067871,284.9493103027344,284.95001220703125,304.9529113769531,294.7320861816406,299.2903137207031,297.2091979980469,284.9493103027344,1.0,0.7693503499031067,0.3560848236083984,0.3560848236083984,1.0,1.0,-3.806164264678955,1.0207396745681765,2.7854247093200684,0.1582754552364349,0.914393424987793,0.914393424987793,0.0,346.0642395019531,352.0,70857.5546875,0.0,5397.51318359375,1.0,278.1499938964844,282.7089538574219,297.9532775878906,301.7527160644531,293.1499938964844,293.1499938964844,278.1499938964844,36041.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.71469521522522,3.714719772338867,9.207455491377914e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10780.5947265625,0.0,1606.65771484375,2977.34912109375,0.0,4300.0,0.9197922945022584,1.0,0.0,3.0,1.0,0.0
17941920,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7771092057228088,0.4720027446746826,0.4321698248386383,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.882642388343811,0.7020154595375061,0.6704558730125427,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8722506761550903,0.6783588528633118,0.4782040119171142,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7738892436027527,0.4663466811180115,0.4495552182197571,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6282129883766174,0.2434118241071701,1.138472557067871,284.9493103027344,284.95001220703125,304.9529113769531,294.7320861816406,299.2903137207031,297.2091979980469,284.9493103027344,1.0,0.7693503499031067,0.3560848236083984,0.3560848236083984,1.0,1.0,-3.806164264678955,1.0207396745681765,2.7854247093200684,0.1582754552364349,0.914393424987793,0.914393424987793,0.0,346.0642395019531,352.0,70857.5546875,0.0,5397.51318359375,1.0,278.1499938964844,282.7089538574219,297.9532775878906,301.7527160644531,293.1499938964844,293.1499938964844,278.1499938964844,36041.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.71469521522522,3.714719772338867,9.207455491377914e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10780.5947265625,0.0,1606.65771484375,2977.34912109375,0.0,4300.0,0.9197922945022584,1.0,0.0,3.0,1.0,0.0
17941980,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7751692533493042,0.4711736142635345,0.4315444231033325,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8803859353065491,0.7007418274879456,0.6693891286849976,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8716352581977844,0.6808803677558899,0.4800356328487396,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7724848985671997,0.4664771258831024,0.4497992694377899,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6270520091056824,0.2432869970798492,1.1384786367416382,284.9491271972656,284.95001220703125,304.93133544921875,294.7351989746094,299.2789306640625,297.20831298828125,284.9491271972656,1.0,0.7707643508911133,0.3553505837917328,0.3553505837917328,1.0,1.0,-3.806633472442627,1.018445611000061,2.7881877422332764,0.1558835208415985,0.9136695861816406,0.9136695861816406,0.0,349.0867004394531,355.0,70829.6875,0.0,5418.64453125,1.0,278.1499938964844,282.7098999023437,297.9553527832031,301.7537841796875,293.1499938964844,293.1499938964844,278.1499938964844,36053.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7124485969543457,3.712473154067993,9.196322139359836e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10777.1240234375,0.0,1604.1717529296875,2977.34912109375,0.0,4300.0,0.9192970395088196,1.0,0.0,3.0,1.0,0.0
17942040,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7751692533493042,0.4711736142635345,0.4315444231033325,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8803859353065491,0.7007418274879456,0.6693891286849976,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8716352581977844,0.6808803677558899,0.4800356328487396,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7724848985671997,0.4664771258831024,0.4497992694377899,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6270520091056824,0.2432869970798492,1.1384786367416382,284.9491271972656,284.95001220703125,304.93133544921875,294.7351989746094,299.2789306640625,297.20831298828125,284.9491271972656,1.0,0.7707643508911133,0.3553505837917328,0.3553505837917328,1.0,1.0,-3.806633472442627,1.018445611000061,2.7881877422332764,0.1558835208415985,0.9136695861816406,0.9136695861816406,0.0,349.0867004394531,355.0,70829.6875,0.0,5418.64453125,1.0,278.1499938964844,282.7098999023437,297.9553527832031,301.7537841796875,293.1499938964844,293.1499938964844,278.1499938964844,36053.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7124485969543457,3.712473154067993,9.196322139359836e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10777.1240234375,0.0,1604.1717529296875,2977.34912109375,0.0,4300.0,0.9192970395088196,1.0,0.0,3.0,1.0,0.0
17942100,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7742083072662354,0.4707577526569366,0.4312306940555572,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8792665600776672,0.7001004219055176,0.6688514947891235,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8713303804397583,0.6821346879005432,0.4809469282627105,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7717888355255127,0.4665385484695434,0.4499178230762481,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.626475989818573,0.2432239651679992,1.1384791135787964,284.94903564453125,284.95001220703125,304.9195251464844,294.736083984375,299.2730407714844,297.2078552246094,284.94903564453125,1.0,0.7714682817459106,0.3549834787845611,0.3549834787845611,1.0,1.0,-3.806848764419556,1.017291784286499,2.7895569801330566,0.1546873450279235,0.913280427455902,0.913280427455902,0.0,350.5986022949219,355.0,70813.875,0.0,5429.15673828125,1.0,278.1499938964844,282.7104187011719,297.9559936523437,301.7537841796875,293.1499938964844,293.1499938964844,278.1499938964844,36060.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7112009525299072,3.711225748062134,9.190142691295478e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10775.0107421875,0.0,1602.787109375,2977.34912109375,0.0,4300.0,0.9190216660499572,1.0,0.0,3.0,1.0,0.0
17942160,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7732532620429993,0.4703407287597656,0.4309159219264984,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8781525492668152,0.6994540691375732,0.668309211730957,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8710259795188904,0.6833807229995728,0.481852650642395,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7710960507392883,0.4665955603122711,0.4500322937965393,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6259026527404785,0.2431601881980896,1.1384763717651367,284.94891357421875,284.95001220703125,304.90704345703125,294.73651123046875,299.26678466796875,297.2073974609375,284.94891357421875,1.0,0.7721689343452454,0.3545950353145599,0.3545950353145599,1.0,1.0,-3.807041883468628,1.0160636901855469,2.790978193283081,0.1534258723258972,0.912827730178833,0.912827730178833,0.0,352.1101379394531,358.0,70794.75,0.0,5439.60009765625,1.0,278.1499938964844,282.7109375,297.9561462402344,301.7531433105469,293.1499938964844,293.1499938964844,278.1499938964844,36067.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7097747325897217,3.709799289703369,9.183079328067834e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10772.294921875,0.0,1601.2060546875,2977.34912109375,0.0,4300.0,0.9187065958976746,1.0,0.0,3.0,1.0,0.0
17942220,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7713606357574463,0.4695026874542236,0.4302830100059509,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8759406805038452,0.6981480121612549,0.6672123074531555,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8704198598861694,0.6858521103858948,0.483649879693985,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7697203755378723,0.4666977226734161,0.4502502977848053,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6247634291648865,0.243030771613121,1.138463020324707,284.9486999511719,284.95001220703125,304.87994384765625,294.7359619140625,299.2536926269531,297.2065124511719,284.9486999511719,1.0,0.7735615372657776,0.3538181483745575,0.3538181483745575,1.0,1.0,-3.8073692321777344,1.0135793685913086,2.793789863586426,0.1508960574865341,0.91182678937912,0.91182678937912,0.0,355.1332092285156,361.0,70749.9140625,0.0,5460.30712890625,1.0,278.1499938964844,282.71209716796875,297.9551086425781,301.75018310546875,293.1499938964844,293.1499938964844,278.1499938964844,36082.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.70648455619812,3.706509113311768,9.16679823603772e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10765.546875,0.0,1597.54833984375,2977.34912109375,0.0,4300.0,0.9179792404174804,1.0,0.0,3.0,1.0,0.0
17942280,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7713606357574463,0.4695026874542236,0.4302830100059509,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8759406805038452,0.6981480121612549,0.6672123074531555,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8704198598861694,0.6858521103858948,0.483649879693985,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7697203755378723,0.4666977226734161,0.4502502977848053,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6247634291648865,0.243030771613121,1.138463020324707,284.9486999511719,284.95001220703125,304.87994384765625,294.7359619140625,299.2536926269531,297.2065124511719,284.9486999511719,1.0,0.7735615372657776,0.3538181483745575,0.3538181483745575,1.0,1.0,-3.8073692321777344,1.0135793685913086,2.793789863586426,0.1508960574865341,0.91182678937912,0.91182678937912,0.0,355.1332092285156,361.0,70749.9140625,0.0,5460.30712890625,1.0,278.1499938964844,282.71209716796875,297.9551086425781,301.75018310546875,293.1499938964844,293.1499938964844,278.1499938964844,36082.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.70648455619812,3.706509113311768,9.16679823603772e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10765.546875,0.0,1597.54833984375,2977.34912109375,0.0,4300.0,0.9179792404174804,1.0,0.0,3.0,1.0,0.0
17942340,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7694912552833557,0.4686598181724548,0.4296459853649139,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8737514019012451,0.6968262791633606,0.6661007404327393,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8698177337646484,0.6882977485656738,0.4854293465614319,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7683582901954651,0.4667851030826568,0.4504546523094177,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.6236333250999451,0.2428992837667465,1.1384406089782717,284.9485168457031,284.95001220703125,304.8500061035156,294.7334289550781,299.23992919921875,297.2055969238281,284.9485168457031,1.0,0.7749432921409607,0.3530412316322326,0.3530412316322326,1.0,1.0,-3.807625532150269,1.0110703706741333,2.796555280685425,0.1483692824840545,0.9107194542884828,0.9107194542884828,0.0,358.156494140625,364.0,70697.2265625,0.0,5480.79833984375,1.0,278.1499938964844,282.7133483886719,297.9524230957031,301.7451171875,293.1499938964844,293.1499938964844,278.1499938964844,36096.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.702694892883301,3.702719449996948,9.148063213615388e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10757.2392578125,0.0,1593.3216552734375,2977.34912109375,0.0,4300.0,0.9171398282051086,1.0,0.0,3.0,1.0,0.0
17942400,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7694912552833557,0.4686598181724548,0.4296459853649139,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8737514019012451,0.6968262791633606,0.6661007404327393,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8698177337646484,0.6882977485656738,0.4854293465614319,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7683582901954651,0.4667851030826568,0.4504546523094177,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.6236333250999451,0.2428992837667465,1.1384406089782717,284.9485168457031,284.95001220703125,304.8500061035156,294.7334289550781,299.23992919921875,297.2055969238281,284.9485168457031,1.0,0.7749432921409607,0.3530412316322326,0.3530412316322326,1.0,1.0,-3.807625532150269,1.0110703706741333,2.796555280685425,0.1483692824840545,0.9107194542884828,0.9107194542884828,0.0,358.156494140625,364.0,70697.2265625,0.0,5480.79833984375,1.0,278.1499938964844,282.7133483886719,297.9524230957031,301.7451171875,293.1499938964844,293.1499938964844,278.1499938964844,36096.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.702694892883301,3.702719449996948,9.148063213615388e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10757.2392578125,0.0,1593.3216552734375,2977.34912109375,0.0,4300.0,0.9171398282051086,1.0,0.0,3.0,1.0,0.0
