time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942460,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7677141427993774,0.4678450226783752,0.4290298223495483,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8716634511947632,0.6955341100692749,0.6650130748748779,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.869210422039032,0.6905372738838196,0.48707315325737,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7670577168464661,0.4668514728546142,0.4506348669528961,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.622552216053009,0.2427695244550705,1.1384062767028809,284.94842529296875,284.95001220703125,304.819580078125,294.73004150390625,299.2262878417969,297.20440673828125,284.9483947753906,1.0,0.7762527465820312,0.3523385524749756,0.3523385524749756,1.0,1.0,-3.807729482650757,1.0087544918060305,2.7989749908447266,0.1460894644260406,0.909619688987732,0.909619688987732,0.0,361.0637512207031,364.0,70641.5703125,0.0,5500.0595703125,1.0,278.1499938964844,282.7147216796875,297.9486083984375,301.7386169433594,293.1499938964844,293.1499938964844,278.1499938964844,36106.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.698660135269165,3.698684692382813,9.12813732156792e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10748.220703125,0.0,1588.79248046875,2977.34912109375,0.0,4300.0,0.9162433743476868,1.0,0.0,3.0,1.0,0.0
17942520,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7676404714584351,0.4678110182285309,0.4290041029453277,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8715768456459045,0.6954799294471741,0.6649674773216248,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.869184672832489,0.690628707408905,0.4871405363082886,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7670037150382996,0.4668540060520172,0.4506421685218811,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6225072145462036,0.2427640557289123,1.1384047269821167,284.9483947753906,284.95001220703125,304.8182983398437,294.7298889160156,299.2257080078125,297.204345703125,284.9483947753906,1.0,0.7763070464134216,0.3523092865943908,0.3523092865943908,1.0,1.0,-3.8077316284179688,1.008657455444336,2.799074172973633,0.1459947079420089,0.9095731377601624,0.9095731377601624,0.0,361.1850280761719,367.0,70639.1796875,0.0,5500.8564453125,1.0,278.1499938964844,282.7147827148437,297.9484558105469,301.73834228515625,293.1499938964844,293.1499938964844,278.1499938964844,36107.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.698487281799317,3.6985116004943848,9.127282964982442e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10747.83203125,0.0,1588.59814453125,2977.34912109375,0.0,4300.0,0.9162049293518066,1.0,0.0,3.0,1.0,0.0
17942580,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7658089995384216,0.4669573009014129,0.4283585250377655,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8694196939468384,0.694115936756134,0.6638187766075134,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8685253262519836,0.6928629279136658,0.4887908399105072,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7656599283218384,0.4669106602668762,0.450818806886673,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6213843822479248,0.2426258027553558,1.138358235359192,284.94830322265625,284.95001220703125,304.7860412597656,294.7263488769531,299.211181640625,297.2028503417969,284.94830322265625,1.0,0.7776564359664917,0.3515773415565491,0.3515773415565491,1.0,1.0,-3.8077151775360094,1.0062092542648315,2.8015060424804688,0.1436300873756408,0.908389151096344,0.908389151096344,0.0,364.2200622558594,370.0,70577.8203125,0.0,5520.57666015625,1.0,278.1499938964844,282.7162780761719,297.9440612792969,301.7308349609375,293.1499938964844,293.1499938964844,278.1499938964844,36116.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.694037914276123,3.6940624713897705,9.10533685782866e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10737.8447265625,0.0,1583.6002197265625,2977.34912109375,0.0,4300.0,0.915214776992798,1.0,0.0,3.0,1.0,0.0
17942640,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7658089995384216,0.4669573009014129,0.4283585250377655,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8694196939468384,0.694115936756134,0.6638187766075134,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8685253262519836,0.6928629279136658,0.4887908399105072,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7656599283218384,0.4669106602668762,0.450818806886673,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6213843822479248,0.2426258027553558,1.138358235359192,284.94830322265625,284.95001220703125,304.7860412597656,294.7263488769531,299.211181640625,297.2028503417969,284.94830322265625,1.0,0.7776564359664917,0.3515773415565491,0.3515773415565491,1.0,1.0,-3.8077151775360094,1.0062092542648315,2.8015060424804688,0.1436300873756408,0.908389151096344,0.908389151096344,0.0,364.2200622558594,370.0,70577.8203125,0.0,5520.57666015625,1.0,278.1499938964844,282.7162780761719,297.9440612792969,301.7308349609375,293.1499938964844,293.1499938964844,278.1499938964844,36116.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.694037914276123,3.6940624713897705,9.10533685782866e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10737.8447265625,0.0,1583.6002197265625,2977.34912109375,0.0,4300.0,0.915214776992798,1.0,0.0,3.0,1.0,0.0
17942700,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7649001479148865,0.4665268063545227,0.428032636642456,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.868346631526947,0.693423330783844,0.6632341742515564,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8681812882423401,0.693938672542572,0.4895839095115661,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7649900913238525,0.4669293761253357,0.4508982896804809,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6208235621452332,0.2425546199083328,1.1383262872695925,284.9482727050781,284.95001220703125,304.76971435546875,294.7245788574219,299.2038269042969,297.2020263671875,284.9482727050781,1.0,0.778321385383606,0.3512113690376282,0.3512113690376282,1.0,1.0,-3.807631492614746,1.004961013793945,2.802670478820801,0.1424519717693328,0.9077849984169006,0.9077849984169006,0.0,365.73724365234375,370.0,70545.421875,0.0,5530.19873046875,1.0,278.1499938964844,282.71710205078125,297.94171142578125,301.7267761230469,293.1499938964844,293.1499938964844,278.1499938964844,36120.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.691681385040283,3.691705703735352,9.093722042052832e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10732.572265625,0.0,1580.9459228515625,2977.34912109375,0.0,4300.0,0.9146895408630372,1.0,0.0,3.0,1.0,0.0
17942760,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7639975547790527,0.4660961329936981,0.4277065098285675,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8672803044319153,0.6927297115325928,0.6626485586166382,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.867839515209198,0.6950113773345947,0.4903745353221893,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7643247246742249,0.4669467508792877,0.4509765207767486,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6202641725540161,0.2424833327531814,1.1382938623428345,284.94830322265625,284.95001220703125,304.7532653808594,294.7228088378906,299.1968078613281,297.2012023925781,284.94830322265625,1.0,0.7789849042892456,0.3509049713611603,0.3509049713611603,1.0,1.0,-3.807540655136109,1.003897190093994,2.8036437034606934,0.1414607763290405,0.9072422981262208,0.9072422981262208,0.0,367.2549133300781,373.0,70515.125,0.0,5539.80078125,1.0,278.1499938964844,282.71795654296875,297.9393920898437,301.72283935546875,293.1499938964844,293.1499938964844,278.1499938964844,36121.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.68940544128418,3.689429759979248,9.082513656721858e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10727.6015625,0.0,1578.3687744140625,2977.34912109375,0.0,4300.0,0.9141812920570374,1.0,0.0,3.0,1.0,0.0
17942820,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7622089982032776,0.4652287364006042,0.4270491003990173,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8651645183563232,0.691328763961792,0.6614640355110168,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8671506643295288,0.6971201300621033,0.4919260740280151,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7630021572113037,0.4669659435749054,0.451118528842926,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.619148313999176,0.242338478565216,1.1382180452346802,284.9483337402344,284.95001220703125,304.7200012207031,294.7192687988281,299.1827392578125,297.1995544433594,284.9483337402344,1.0,0.7802987694740295,0.3502921760082245,0.3502921760082245,1.0,1.0,-3.807271480560303,1.0017644166946411,2.805506944656372,0.1395104080438614,0.9061647653579712,0.9061647653579712,0.0,370.287109375,376.0,70454.3046875,0.0,5558.7060546875,1.0,278.1499938964844,282.7196350097656,297.9347229003906,301.7148742675781,293.1499938964844,293.1499938964844,278.1499938964844,36121.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.684860229492188,3.684884548187256,9.060149182005262e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10717.66015625,0.0,1573.2183837890625,2977.34912109375,0.0,4300.0,0.9131642580032348,1.0,0.0,3.0,1.0,0.0
17942880,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7622089982032776,0.4652287364006042,0.4270491003990173,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8651645183563232,0.691328763961792,0.6614640355110168,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8671506643295288,0.6971201300621033,0.4919260740280151,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7630021572113037,0.4669659435749054,0.451118528842926,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.619148313999176,0.242338478565216,1.1382180452346802,284.9483337402344,284.95001220703125,304.7200012207031,294.7192687988281,299.1827392578125,297.1995544433594,284.9483337402344,1.0,0.7802987694740295,0.3502921760082245,0.3502921760082245,1.0,1.0,-3.807271480560303,1.0017644166946411,2.805506944656372,0.1395104080438614,0.9061647653579712,0.9061647653579712,0.0,370.287109375,376.0,70454.3046875,0.0,5558.7060546875,1.0,278.1499938964844,282.7196350097656,297.9347229003906,301.7148742675781,293.1499938964844,293.1499938964844,278.1499938964844,36121.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.684860229492188,3.684884548187256,9.060149182005262e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10717.66015625,0.0,1573.2183837890625,2977.34912109375,0.0,4300.0,0.9131642580032348,1.0,0.0,3.0,1.0,0.0
17942940,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7608691453933716,0.4645675420761108,0.4265476167201996,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8635779619216919,0.6902596354484558,0.6605591773986816,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8666313290596008,0.6987007856369019,0.4930882155895233,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7620095014572144,0.4669713377952575,0.4512176513671875,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6183052659034729,0.2422274947166443,1.1381549835205078,284.9483642578125,284.95001220703125,304.6944885253906,294.71661376953125,299.17205810546875,297.1983642578125,284.9483642578125,1.0,0.781286895275116,0.3498278856277466,0.3498278856277466,1.0,1.0,-3.807021379470825,1.0001342296600342,2.806887149810791,0.1380387991666793,0.9053377509117126,0.9053377509117126,0.0,372.583251953125,376.0,70407.71875,0.0,5572.87646484375,1.0,278.1499938964844,282.7209167480469,297.9311828613281,301.70880126953125,293.1499938964844,293.1499938964844,278.1499938964844,36122.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.681394577026367,3.681418895721436,9.043114914675244e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10710.056640625,0.0,1569.3018798828125,2977.34912109375,0.0,4300.0,0.9123886823654176,1.0,0.0,3.0,1.0,0.0
17943000,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7604427933692932,0.4643539190292358,0.4263851940631866,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.863072395324707,0.6899128556251526,0.6602651476860046,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8664625287055969,0.699194610118866,0.4934516549110412,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7616913914680481,0.4669665396213531,0.4512432515621185,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6180356740951538,0.2421912252902984,1.1381312608718872,284.9483642578125,284.95001220703125,304.686279296875,294.7157592773437,299.16864013671875,297.197998046875,284.9483642578125,1.0,0.781598687171936,0.3496793806552887,0.3496793806552887,1.0,1.0,-3.8069119453430176,0.999603509902954,2.8073084354400635,0.1375701576471328,0.9050669074058532,0.9050669074058532,0.0,373.3159790039063,379.0,70392.4375,0.0,5577.3046875,1.0,278.1499938964844,282.7213439941406,297.9300537109375,301.70684814453125,293.1499938964844,293.1499938964844,278.1499938964844,36122.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.680261611938477,3.680285930633545,9.03754937553458e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10707.5703125,0.0,1568.023681640625,2977.34912109375,0.0,4300.0,0.912135362625122,1.0,0.0,3.0,1.0,0.0
17943060,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7586981654167175,0.4634718000888824,0.4257148802280426,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8610037565231323,0.6884832978248596,0.659053385257721,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8657771944999695,0.7012389898300171,0.4949556887149811,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7603920102119446,0.4669491350650787,0.4513511955738067,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6169249415397644,0.2420420050621032,1.1380354166030884,284.9483642578125,284.95001220703125,304.6520690917969,294.7123107910156,299.1545715332031,297.19647216796875,284.9483642578125,1.0,0.7828860282897949,0.3490818440914154,0.3490818440914154,1.0,1.0,-3.806472063064575,0.9974660873413086,2.8090059757232666,0.1356861144304275,0.9039693474769592,0.9039693474769592,0.0,376.34271240234375,382.0,70330.1953125,0.0,5595.6337890625,1.0,278.1499938964844,282.7230529785156,297.92535400390625,301.6988220214844,293.1499938964844,293.1499938964844,278.1499938964844,36123.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.675628662109375,3.675652742385864,9.014809165819316e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10697.4345703125,0.0,1562.8013916015625,2977.34912109375,0.0,4300.0,0.9110988974571228,1.0,0.0,3.0,1.0,0.0
17943120,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7586981654167175,0.4634718000888824,0.4257148802280426,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8610037565231323,0.6884832978248596,0.659053385257721,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8657771944999695,0.7012389898300171,0.4949556887149811,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7603920102119446,0.4669491350650787,0.4513511955738067,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6169249415397644,0.2420420050621032,1.1380354166030884,284.9483642578125,284.95001220703125,304.6520690917969,294.7123107910156,299.1545715332031,297.19647216796875,284.9483642578125,1.0,0.7828860282897949,0.3490818440914154,0.3490818440914154,1.0,1.0,-3.806472063064575,0.9974660873413086,2.8090059757232666,0.1356861144304275,0.9039693474769592,0.9039693474769592,0.0,376.34271240234375,382.0,70330.1953125,0.0,5595.6337890625,1.0,278.1499938964844,282.7230529785156,297.92535400390625,301.6988220214844,293.1499938964844,293.1499938964844,278.1499938964844,36123.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.675628662109375,3.675652742385864,9.014809165819316e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10697.4345703125,0.0,1562.8013916015625,2977.34912109375,0.0,4300.0,0.9110988974571228,1.0,0.0,3.0,1.0,0.0
17943180,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7569745779037476,0.4625823199748993,0.4250381290912628,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8589584231376648,0.6870408058166504,0.6578294634819031,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8650949001312256,0.7032546401023865,0.496439665555954,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7591036558151245,0.4669140875339508,0.4514427483081817,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.615814745426178,0.2418910413980484,1.1379319429397583,284.9483337402344,284.95001220703125,304.617431640625,294.7088928222656,299.14044189453125,297.1950378417969,284.9483337402344,1.0,0.7841618657112122,0.3484842777252197,0.3484842777252197,1.0,1.0,-3.8059568405151367,0.9953061938285828,2.810650587081909,0.133810356259346,0.902859091758728,0.902859091758728,0.0,379.3680114746094,385.0,70267.125,0.0,5613.7119140625,1.0,278.1499938964844,282.72479248046875,297.9206848144531,301.69073486328125,293.1499938964844,293.1499938964844,278.1499938964844,36125.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6709413528442383,3.670965433120728,8.991831350613211e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10687.1923828125,0.0,1557.532958984375,2977.34912109375,0.0,4300.0,0.910050630569458,1.0,0.0,3.0,1.0,0.0
17943240,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7569745779037476,0.4625823199748993,0.4250381290912628,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8589584231376648,0.6870408058166504,0.6578294634819031,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8650949001312256,0.7032546401023865,0.496439665555954,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7591036558151245,0.4669140875339508,0.4514427483081817,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.615814745426178,0.2418910413980484,1.1379319429397583,284.9483337402344,284.95001220703125,304.617431640625,294.7088928222656,299.14044189453125,297.1950378417969,284.9483337402344,1.0,0.7841618657112122,0.3484842777252197,0.3484842777252197,1.0,1.0,-3.8059568405151367,0.9953061938285828,2.810650587081909,0.133810356259346,0.902859091758728,0.902859091758728,0.0,379.3680114746094,385.0,70267.125,0.0,5613.7119140625,1.0,278.1499938964844,282.72479248046875,297.9206848144531,301.69073486328125,293.1499938964844,293.1499938964844,278.1499938964844,36125.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6709413528442383,3.670965433120728,8.991831350613211e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10687.1923828125,0.0,1557.532958984375,2977.34912109375,0.0,4300.0,0.910050630569458,1.0,0.0,3.0,1.0,0.0
17943300,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7561206221580505,0.4621352851390838,0.4246977865695953,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8579447269439697,0.6863160133361816,0.6572142243385315,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8647561073303223,0.7042551636695862,0.4971765577793121,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7584643959999084,0.4668917059898376,0.4514840245246887,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6152594685554504,0.2418151348829269,1.13787841796875,284.9483337402344,284.95001220703125,304.5999755859375,294.70721435546875,299.1333923339844,297.1943054199219,284.9483337402344,1.0,0.7847966551780701,0.3481855094432831,0.3481855094432831,1.0,1.0,-3.805678844451904,0.9942197799682616,2.8114590644836426,0.1328745782375335,0.9023006558418274,0.9023006558418274,0.0,380.8807067871094,385.0,70235.3515625,0.0,5622.685546875,1.0,278.1499938964844,282.72564697265625,297.9183654785156,301.6866760253906,293.1499938964844,293.1499938964844,278.1499938964844,36125.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.668581247329712,3.66860556602478,8.980273946690431e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10682.0419921875,0.0,1554.88623046875,2977.34912109375,0.0,4300.0,0.9095228910446168,1.0,0.0,3.0,1.0,0.0
17943360,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7552717924118042,0.4616863429546356,0.4243557453155517,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8569366931915283,0.6855878233909607,0.6565958261489868,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8644177913665771,0.7052474021911621,0.4979078769683838,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7578275799751282,0.4668645858764648,0.4515208601951599,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6147037744522095,0.2417387664318084,1.1378228664398191,284.9483337402344,284.95001220703125,304.5823974609375,294.70556640625,299.126220703125,297.193603515625,284.94830322265625,1.0,0.7854284644126892,0.3478755056858063,0.3478755056858063,1.0,1.0,-3.8053808212280273,0.9930912256240844,2.8122897148132324,0.1319053620100021,0.9017273187637328,0.9017273187637328,0.0,382.3929443359375,388.0,70202.90625,0.0,5631.59228515625,1.0,278.1499938964844,282.7265319824219,297.9160461425781,301.6826171875,293.1499938964844,293.1499938964844,278.1499938964844,36127.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6661856174468994,3.6662096977233887,8.968548854682012e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10676.798828125,0.0,1552.2061767578125,2977.34912109375,0.0,4300.0,0.908987522125244,1.0,0.0,3.0,1.0,0.0
17943420,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7535881400108337,0.4607816040515899,0.4236656427383423,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.854936420917511,0.6841204166412354,0.6553486585617065,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8637407422065735,0.7072052955627441,0.4993522763252258,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7565600275993347,0.4667943716049194,0.4515796899795532,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6135900616645813,0.2415846437215805,1.1377058029174805,284.94830322265625,284.95001220703125,304.54693603515625,294.70233154296875,299.11187744140625,297.1922607421875,284.94830322265625,1.0,0.7866824269294739,0.347255527973175,0.347255527973175,1.0,1.0,-3.804718255996704,0.9908103942871094,2.8139078617095947,0.1299670040607452,0.9005703926086426,0.9005703926086426,0.0,385.4166564941406,391.0,70137.0078125,0.0,5649.18603515625,1.0,278.1499938964844,282.7283020019531,297.911376953125,301.6744079589844,293.1499938964844,293.1499938964844,278.1499938964844,36129.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661314010620117,3.6613380908966064,8.944730325310957e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10666.17578125,0.0,1546.7657470703125,2977.34912109375,0.0,4300.0,0.9078992009162904,1.0,0.0,3.0,1.0,0.0
17943480,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7535881400108337,0.4607816040515899,0.4236656427383423,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.854936420917511,0.6841204166412354,0.6553486585617065,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8637407422065735,0.7072052955627441,0.4993522763252258,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7565600275993347,0.4667943716049194,0.4515796899795532,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6135900616645813,0.2415846437215805,1.1377058029174805,284.94830322265625,284.95001220703125,304.54693603515625,294.70233154296875,299.11187744140625,297.1922607421875,284.94830322265625,1.0,0.7866824269294739,0.347255527973175,0.347255527973175,1.0,1.0,-3.804718255996704,0.9908103942871094,2.8139078617095947,0.1299670040607452,0.9005703926086426,0.9005703926086426,0.0,385.4166564941406,391.0,70137.0078125,0.0,5649.18603515625,1.0,278.1499938964844,282.7283020019531,297.911376953125,301.6744079589844,293.1499938964844,293.1499938964844,278.1499938964844,36129.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661314010620117,3.6613380908966064,8.944730325310957e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10666.17578125,0.0,1546.7657470703125,2977.34912109375,0.0,4300.0,0.9078992009162904,1.0,0.0,3.0,1.0,0.0
17943540,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7519207000732422,0.4598639607429504,0.4229640364646911,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8529538512229919,0.6826313138008118,0.6540812253952026,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8630544543266296,0.7091055512428284,0.5007573962211609,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.755294680595398,0.4666921496391296,0.451608657836914,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6124712228775024,0.2414278090000152,1.1375772953033447,284.9482727050781,284.95001220703125,304.5111389160156,294.6991882324219,299.09747314453125,297.19091796875,284.9482727050781,1.0,0.7879180908203125,0.3466355502605438,0.3466355502605438,1.0,1.0,-3.803920984268189,0.9884872436523438,2.8154337406158447,0.1280314922332763,0.8993959426879883,0.8993959426879883,0.0,388.437744140625,394.0,70069.3828125,0.0,5666.3310546875,1.0,278.1499938964844,282.73016357421875,297.9067687988281,301.6661376953125,293.1499938964844,293.1499938964844,278.45001220703125,36131.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656309604644776,3.656333923339844,8.92029561327945e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10017.5712890625,0.0,1541.1866455078125,2977.34912109375,0.0,4300.0,0.9067814350128174,1.0,0.0,3.0,1.0,0.0
17943600,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7519207000732422,0.4598639607429504,0.4229640364646911,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8529538512229919,0.6826313138008118,0.6540812253952026,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8630544543266296,0.7091055512428284,0.5007573962211609,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.755294680595398,0.4666921496391296,0.451608657836914,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6124712228775024,0.2414278090000152,1.1375772953033447,284.9482727050781,284.95001220703125,304.5111389160156,294.6991882324219,299.09747314453125,297.19091796875,284.9482727050781,1.0,0.7879180908203125,0.3466355502605438,0.3466355502605438,1.0,1.0,-3.803920984268189,0.9884872436523438,2.8154337406158447,0.1280314922332763,0.8993959426879883,0.8993959426879883,0.0,388.437744140625,394.0,70069.3828125,0.0,5666.3310546875,1.0,278.1499938964844,282.73016357421875,297.9067687988281,301.6661376953125,293.1499938964844,293.1499938964844,278.45001220703125,36131.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656309604644776,3.656333923339844,8.92029561327945e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10017.5712890625,0.0,1541.1866455078125,2977.34912109375,0.0,4300.0,0.9067814350128174,1.0,0.0,3.0,1.0,0.0
17943660,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7507554888725281,0.4596109688282013,0.4226931035518646,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8514606952667236,0.681837797164917,0.6532782316207886,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8628813028335571,0.7117710709571838,0.5025522112846375,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.75446617603302,0.467102587223053,0.4519709944725036,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.6117235422134399,0.2415824383497238,1.1383367776870728,285.02313232421875,284.95001220703125,304.4749755859375,294.6961364746094,299.0878295898437,297.195068359375,285.0212097167969,1.0,0.7893360257148743,0.3460931479930877,0.3460931479930877,1.0,1.0,-3.806132078170776,0.9873297214508056,2.8188023567199707,0.126518115401268,0.9944831132888794,0.9944831132888794,0.0,391.0288696289063,397.0,69545.546875,0.0,5690.18994140625,1.0,278.4432678222656,282.82958984375,297.8544311523437,301.5550842285156,293.1499938964844,293.1499938964844,278.1499938964844,32709.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7921996116638175,3.792224407196045,9.595678420737386e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11173.7314453125,0.0,1671.6243896484375,2977.34912109375,0.0,4300.0,0.934783101081848,1.0,0.0,3.0,1.0,0.0
17943720,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7507554888725281,0.4596109688282013,0.4226931035518646,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8514606952667236,0.681837797164917,0.6532782316207886,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8628813028335571,0.7117710709571838,0.5025522112846375,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.75446617603302,0.467102587223053,0.4519709944725036,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.6117235422134399,0.2415824383497238,1.1383367776870728,285.02313232421875,284.95001220703125,304.4749755859375,294.6961364746094,299.0878295898437,297.195068359375,285.0212097167969,1.0,0.7893360257148743,0.3460931479930877,0.3460931479930877,1.0,1.0,-3.806132078170776,0.9873297214508056,2.8188023567199707,0.126518115401268,0.9944831132888794,0.9944831132888794,0.0,391.0288696289063,397.0,69545.546875,0.0,5690.18994140625,1.0,278.4432678222656,282.82958984375,297.8544311523437,301.5550842285156,293.1499938964844,293.1499938964844,278.1499938964844,32709.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7921996116638175,3.792224407196045,9.595678420737386e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11173.7314453125,0.0,1671.6243896484375,2977.34912109375,0.0,4300.0,0.934783101081848,1.0,0.0,3.0,1.0,0.0
17943780,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7486904859542847,0.4579176008701324,0.4216511845588684,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8491179347038269,0.6796059608459473,0.6517058610916138,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8617424964904785,0.7127670645713806,0.5036332607269287,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7528829574584961,0.466481864452362,0.4518110454082489,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.6103367805480957,0.2411669045686721,1.1379846334457395,284.89581298828125,284.95001220703125,304.4385070800781,294.6932373046875,299.0688781738281,297.187255859375,284.89703369140625,1.0,0.7905762195587158,0.3455507457256317,0.3455507457256317,1.0,1.0,-3.803684949874878,0.9847581386566162,2.8189268112182617,0.1248773485422134,0.8892116546630859,0.8892116546630859,0.0,394.59613037109375,385.0,70376.328125,0.0,5705.63916015625,1.0,278.1569519042969,282.68438720703125,297.93121337890625,301.7272033691406,293.1499938964844,293.1499938964844,278.45001220703125,38057.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.713449478149414,3.71347451210022,9.201281727655442e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10064.3837890625,0.0,1620.5736083984375,2977.34912109375,0.0,4300.0,0.9209263920783995,1.0,0.0,3.0,1.0,0.0
17943840,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7486904859542847,0.4579176008701324,0.4216511845588684,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8491179347038269,0.6796059608459473,0.6517058610916138,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8617424964904785,0.7127670645713806,0.5036332607269287,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7528829574584961,0.466481864452362,0.4518110454082489,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.6103367805480957,0.2411669045686721,1.1379846334457395,284.89581298828125,284.95001220703125,304.4385070800781,294.6932373046875,299.0688781738281,297.187255859375,284.89703369140625,1.0,0.7905762195587158,0.3455507457256317,0.3455507457256317,1.0,1.0,-3.803684949874878,0.9847581386566162,2.8189268112182617,0.1248773485422134,0.8892116546630859,0.8892116546630859,0.0,394.59613037109375,385.0,70376.328125,0.0,5705.63916015625,1.0,278.1569519042969,282.68438720703125,297.93121337890625,301.7272033691406,293.1499938964844,293.1499938964844,278.45001220703125,38057.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.713449478149414,3.71347451210022,9.201281727655442e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10064.3837890625,0.0,1620.5736083984375,2977.34912109375,0.0,4300.0,0.9209263920783995,1.0,0.0,3.0,1.0,0.0
17943900,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7488170266151428,0.4576005041599273,0.4210202395915985,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8492714762687683,0.6789620518684387,0.6507521271705627,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8625854849815369,0.7138854265213013,0.5041006207466125,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7532332539558411,0.4664765000343323,0.4515459835529327,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.6105675101280212,0.2410960793495178,1.1368952989578247,285.0096435546875,284.95001220703125,304.4201354980469,294.6918334960937,299.0624084472656,297.18756103515625,285.0106201171875,1.0,0.7893986105918884,0.3452795743942261,0.3452795743942261,1.0,1.0,-3.800706386566162,0.9829468727111816,2.8177595138549805,0.123796172440052,0.9668802618980408,0.9668802618980408,0.0,393.2359924316406,385.0,69409.0,0.0,5687.39794921875,1.0,278.4035949707031,282.8176574707031,297.8641967773437,301.5280456542969,293.1499938964844,293.1499938964844,278.45001220703125,34327.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.753176689147949,3.7532012462615967,9.399208806826208e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10382.953125,0.0,1638.147216796875,2977.34912109375,0.0,4300.0,0.9286623001098632,1.0,0.0,3.0,1.0,0.0
17943960,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7499743103981018,0.457468718290329,0.4207592904567718,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8505232334136963,0.6785274744033813,0.6501821875572205,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8645972013473511,0.7151802778244019,0.5048925876617432,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7545580267906189,0.4666410088539123,0.4515360295772552,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.6116406917572021,0.2411554306745529,1.1363734006881714,284.9964904785156,284.95001220703125,304.4017028808594,294.6904602050781,299.0571594238281,297.1897277832031,284.9952392578125,1.0,0.7878323197364807,0.3449640572071075,0.3449640572071075,1.0,1.0,-3.8000175952911377,0.9816896319389344,2.8183279037475586,0.1227728947997093,0.976338803768158,0.976338803768158,0.0,389.9635620117188,373.0,69526.46875,0.0,5663.98583984375,1.0,278.4437255859375,282.8094482421875,297.8587951660156,301.5652160644531,293.1499938964844,293.1499938964844,278.1499938964844,33813.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.807753324508667,3.8077783584594727,9.674552075011889e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11172.3720703125,0.0,1698.79345703125,2977.34912109375,0.0,4300.0,0.9390714168548584,1.0,0.0,3.0,1.0,0.0
17944020,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7523908019065857,0.4559882581233978,0.4194153547286987,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8533310890197754,0.6764402985572815,0.6482192873954773,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8688804507255554,0.7163268327713013,0.505698025226593,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7574882507324219,0.466109961271286,0.4509463310241699,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.6139873266220093,0.2408226281404495,1.1340084075927734,284.8945007324219,284.95001220703125,304.3646240234375,294.6878356933594,299.03875732421875,297.1839904785156,284.8957824707031,1.0,0.7834272384643555,0.3443330824375152,0.3443330824375152,1.0,1.0,-3.793464183807373,0.9775845408439636,2.8158795833587646,0.1205024644732475,0.87888503074646,0.87888503074646,0.0,381.9442443847656,361.0,70075.7734375,0.0,5591.3740234375,1.0,278.15643310546875,282.6895751953125,297.9229736328125,301.7059020996094,293.1499938964844,293.1499938964844,278.45001220703125,38838.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6929142475128174,3.692939281463623,9.099797466660676e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10024.033203125,0.0,1602.9287109375,2977.34912109375,0.0,4300.0,0.9170122146606444,1.0,0.0,3.0,1.0,0.0
17944080,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7523908019065857,0.4559882581233978,0.4194153547286987,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8533310890197754,0.6764402985572815,0.6482192873954773,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8688804507255554,0.7163268327713013,0.505698025226593,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7574882507324219,0.466109961271286,0.4509463310241699,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.6139873266220093,0.2408226281404495,1.1340084075927734,284.8945007324219,284.95001220703125,304.3646240234375,294.6878356933594,299.03875732421875,297.1839904785156,284.8957824707031,1.0,0.7834272384643555,0.3443330824375152,0.3443330824375152,1.0,1.0,-3.793464183807373,0.9775845408439636,2.8158795833587646,0.1205024644732475,0.87888503074646,0.87888503074646,0.0,381.9442443847656,361.0,70075.7734375,0.0,5591.3740234375,1.0,278.15643310546875,282.6895751953125,297.9229736328125,301.7059020996094,293.1499938964844,293.1499938964844,278.45001220703125,38838.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6929142475128174,3.692939281463623,9.099797466660676e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10024.033203125,0.0,1602.9287109375,2977.34912109375,0.0,4300.0,0.9170122146606444,1.0,0.0,3.0,1.0,0.0
17944140,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7563403844833374,0.4557643830776214,0.4185273647308349,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8577592372894287,0.6755562424659729,0.6466616988182068,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8749509453773499,0.7189035415649414,0.5069173574447632,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7618562579154968,0.4664302766323089,0.4505963921546936,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6173784732818604,0.2409876883029937,1.132059097290039,284.99578857421875,284.95001220703125,304.3272705078125,294.68536376953125,299.0282287597656,297.1885986328125,284.99468994140625,1.0,0.7782458662986755,0.3437020778656006,0.3437020778656006,1.0,1.0,-3.789210796356201,0.9741886854171752,2.8150219917297363,0.1181526035070419,0.9658323526382446,0.9658323526382446,0.0,371.39697265625,349.0,69215.1484375,0.0,5509.8154296875,1.0,278.4434509277344,282.8154602050781,297.8457336425781,301.5361328125,293.1499938964844,293.1499938964844,278.1499938964844,33987.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.784963130950928,3.784988164901733,9.559091722621815e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11117.99609375,0.0,1672.953125,2977.34912109375,0.0,4300.0,0.9340284466743468,1.0,0.0,3.0,1.0,0.0
17944200,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7563403844833374,0.4557643830776214,0.4185273647308349,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8577592372894287,0.6755562424659729,0.6466616988182068,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8749509453773499,0.7189035415649414,0.5069173574447632,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7618562579154968,0.4664302766323089,0.4505963921546936,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6173784732818604,0.2409876883029937,1.132059097290039,284.99578857421875,284.95001220703125,304.3272705078125,294.68536376953125,299.0282287597656,297.1885986328125,284.99468994140625,1.0,0.7782458662986755,0.3437020778656006,0.3437020778656006,1.0,1.0,-3.789210796356201,0.9741886854171752,2.8150219917297363,0.1181526035070419,0.9658323526382446,0.9658323526382446,0.0,371.39697265625,349.0,69215.1484375,0.0,5509.8154296875,1.0,278.4434509277344,282.8154602050781,297.8457336425781,301.5361328125,293.1499938964844,293.1499938964844,278.1499938964844,33987.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.784963130950928,3.784988164901733,9.559091722621815e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11117.99609375,0.0,1672.953125,2977.34912109375,0.0,4300.0,0.9340284466743468,1.0,0.0,3.0,1.0,0.0
17944260,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7603573799133301,0.4544390439987182,0.4172171354293823,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8623778820037842,0.6736133694648743,0.6447202563285828,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8811665773391724,0.7201387286186218,0.507701575756073,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.766425609588623,0.4660214781761169,0.450010597705841,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.6208519339561462,0.2408107072114944,1.1298738718032837,284.8992919921875,284.95001220703125,304.2897033691406,294.68310546875,299.0118408203125,297.1843566894531,284.9003295898437,1.0,0.7726317644119263,0.3432326912879944,0.3432326912879944,1.0,1.0,-3.7829182147979736,0.9706919193267822,2.8122262954711914,0.1164236888289451,0.8740060329437256,0.8740060329437256,0.0,360.58294677734375,337.0,69756.109375,0.0,5420.39306640625,1.0,278.15704345703125,282.7004089355469,297.90802001953125,301.67364501953125,293.1499938964844,293.1499938964844,278.45001220703125,38746.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6680829524993896,3.668107509613037,8.977834227152925e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9983.275390625,0.0,1574.0313720703125,2977.34912109375,0.0,4300.0,0.911472499370575,1.0,0.0,3.0,1.0,0.0
