time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17944320,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7603573799133301,0.4544390439987182,0.4172171354293823,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8623778820037842,0.6736133694648743,0.6447202563285828,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8811665773391724,0.7201387286186218,0.507701575756073,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.766425609588623,0.4660214781761169,0.450010597705841,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.6208519339561462,0.2408107072114944,1.1298738718032837,284.8992919921875,284.95001220703125,304.2897033691406,294.68310546875,299.0118408203125,297.1843566894531,284.9003295898437,1.0,0.7726317644119263,0.3432326912879944,0.3432326912879944,1.0,1.0,-3.7829182147979736,0.9706919193267822,2.8122262954711914,0.1164236888289451,0.8740060329437256,0.8740060329437256,0.0,360.58294677734375,337.0,69756.109375,0.0,5420.39306640625,1.0,278.15704345703125,282.7004089355469,297.90802001953125,301.67364501953125,293.1499938964844,293.1499938964844,278.45001220703125,38746.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6680829524993896,3.668107509613037,8.977834227152925e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9983.275390625,0.0,1574.0313720703125,2977.34912109375,0.0,4300.0,0.911472499370575,1.0,0.0,3.0,1.0,0.0
17944380,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.765501856803894,0.4542774856090545,0.4163673520088196,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8681488633155823,0.6727892160415649,0.6431989073753357,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8886597156524658,0.7227205038070679,0.5089107751846313,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7720211148262024,0.4664002358913421,0.4496873617172241,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.6249781250953674,0.2410832047462463,1.128234624862671,284.9976501464844,284.95001220703125,304.2518920898437,294.6810302734375,299.0027160644531,297.18951416015625,284.996826171875,1.0,0.7668606638908386,0.3427633047103882,0.3427633047103882,1.0,1.0,-3.77914834022522,0.9679858684539796,2.81116247177124,0.1146651804447174,0.9607679843902588,0.9607679843902588,0.0,348.6912841796875,325.0,68936.8515625,0.0,5332.03173828125,1.0,278.4424743652344,282.82342529296875,297.8329772949219,301.5071716308594,293.1499938964844,293.1499938964844,278.1499938964844,33944.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7617650032043457,3.761789798736572,9.442273949389346e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11067.251953125,0.0,1645.2523193359375,2977.34912109375,0.0,4300.0,0.9290359616279602,1.0,0.0,3.0,1.0,0.0
17944440,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.765501856803894,0.4542774856090545,0.4163673520088196,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8681488633155823,0.6727892160415649,0.6431989073753357,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8886597156524658,0.7227205038070679,0.5089107751846313,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7720211148262024,0.4664002358913421,0.4496873617172241,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.6249781250953674,0.2410832047462463,1.128234624862671,284.9976501464844,284.95001220703125,304.2518920898437,294.6810302734375,299.0027160644531,297.18951416015625,284.996826171875,1.0,0.7668606638908386,0.3427633047103882,0.3427633047103882,1.0,1.0,-3.77914834022522,0.9679858684539796,2.81116247177124,0.1146651804447174,0.9607679843902588,0.9607679843902588,0.0,348.6912841796875,325.0,68936.8515625,0.0,5332.03173828125,1.0,278.4424743652344,282.82342529296875,297.8329772949219,301.5071716308594,293.1499938964844,293.1499938964844,278.1499938964844,33944.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7617650032043457,3.761789798736572,9.442273949389346e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11067.251953125,0.0,1645.2523193359375,2977.34912109375,0.0,4300.0,0.9290359616279602,1.0,0.0,3.0,1.0,0.0
17944500,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.7681769728660583,0.4536915123462677,0.4159137010574341,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8711696863174438,0.6719087958335876,0.642440140247345,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8925156593322754,0.7233854532241821,0.5094652771949768,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7749546766281128,0.4662731885910034,0.4495469033718109,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.6271392107009888,0.2410789728164672,1.1276490688323977,284.87408447265625,284.95001220703125,304.23291015625,294.6800537109375,298.99517822265625,297.1881408691406,284.8731384277344,1.0,0.7639829516410828,0.3425286114215851,0.3425286114215851,1.0,1.0,-3.777491331100464,0.9666959047317504,2.810795545578003,0.1139529719948768,0.8732160925865173,0.8732160925865173,0.0,342.7932434082031,325.0,69836.234375,0.0,5288.89990234375,1.0,278.1952819824219,282.68316650390625,297.8975830078125,301.702880859375,293.1499938964844,293.1499938964844,278.1499938964844,37955.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.722511291503906,3.722536325454712,9.246243166671776e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10719.669921875,0.0,1630.2698974609375,2977.34912109375,0.0,4300.0,0.920884370803833,1.0,0.0,3.0,1.0,0.0
17944560,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7704377174377441,0.4529981315135956,0.4150701761245727,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8738033771514893,0.6708870530128479,0.6412663459777832,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8959478735923767,0.7239421010017395,0.5096635818481445,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7775377035140991,0.4660239219665527,0.4491066932678222,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.629020631313324,0.2409827411174774,1.1262880563735962,284.9020690917969,284.95001220703125,304.2138977050781,294.6791381835937,298.98663330078125,297.1855773925781,284.9031982421875,1.0,0.7609348297119141,0.3423038125038147,0.3423038125038147,1.0,1.0,-3.77313756942749,0.964627742767334,2.808509826660156,0.1130039691925048,0.8709297180175781,0.8709297180175781,0.0,337.2557067871094,313.0,69478.859375,0.0,5239.9716796875,1.0,278.1570739746094,282.70916748046875,297.8956604003906,301.6460266113281,293.1499938964844,293.1499938964844,278.45001220703125,38725.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646606922149658,3.6466314792633057,8.873014394339407e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9946.912109375,0.0,1549.767333984375,2977.34912109375,0.0,4300.0,0.9067724347114564,1.0,0.0,3.0,1.0,0.0
17944620,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7764878273010254,0.4528486132621765,0.4142268598079681,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8805885314941406,0.6700698137283325,0.6397475004196167,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9044708609580994,0.7264912128448486,0.5108441114425659,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7840510606765747,0.4664083421230316,0.4487833976745605,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.6337480545043945,0.24130579829216,1.1248489618301392,284.9971923828125,284.95001220703125,304.1756896972656,294.677490234375,298.97760009765625,297.1907043457031,284.996337890625,1.0,0.7549837231636047,0.3418541848659515,0.3418541848659515,1.0,1.0,-3.769585132598877,0.9620571732521056,2.807528018951416,0.1113249137997627,0.955992877483368,0.955992877483368,0.0,325.0796813964844,301.0,68696.7421875,0.0,5150.83056640625,1.0,278.4423217773437,282.8287353515625,297.8216552734375,301.48260498046875,293.1499938964844,293.1499938964844,278.1499938964844,33896.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.743986129760742,3.7440106868743896,9.35323271278321e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11026.041015625,0.0,1624.1219482421875,2977.34912109375,0.0,4300.0,0.9249929785728456,1.0,0.0,3.0,1.0,0.0
17944680,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7764878273010254,0.4528486132621765,0.4142268598079681,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8805885314941406,0.6700698137283325,0.6397475004196167,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9044708609580994,0.7264912128448486,0.5108441114425659,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7840510606765747,0.4664083421230316,0.4487833976745605,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.6337480545043945,0.24130579829216,1.1248489618301392,284.9971923828125,284.95001220703125,304.1756896972656,294.677490234375,298.97760009765625,297.1907043457031,284.996337890625,1.0,0.7549837231636047,0.3418541848659515,0.3418541848659515,1.0,1.0,-3.769585132598877,0.9620571732521056,2.807528018951416,0.1113249137997627,0.955992877483368,0.955992877483368,0.0,325.0796813964844,301.0,68696.7421875,0.0,5150.83056640625,1.0,278.4423217773437,282.8287353515625,297.8216552734375,301.48260498046875,293.1499938964844,293.1499938964844,278.1499938964844,33896.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.743986129760742,3.7440106868743896,9.35323271278321e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11026.041015625,0.0,1624.1219482421875,2977.34912109375,0.0,4300.0,0.9249929785728456,1.0,0.0,3.0,1.0,0.0
17944740,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7822730541229248,0.4515908062458038,0.4129368662834167,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8871965408325195,0.6681836843490601,0.637816846370697,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9132174849510192,0.7276866436004639,0.5115693211555481,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7904201745986938,0.466037780046463,0.448198527097702,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.6384398937225342,0.2412483841180801,1.1230651140213013,284.9032897949219,284.95001220703125,304.1373596191406,294.67608642578125,298.9616394042969,297.18682861328125,284.9042053222656,1.0,0.7489368319511414,0.3414045572280884,0.3414045572280884,1.0,1.0,-3.763742685317993,0.958790361881256,2.8049521446228027,0.109699934720993,0.8676186800003052,0.8676186800003052,0.0,313.5127868652344,289.0,69235.34375,0.0,5058.93603515625,1.0,278.1571044921875,282.7159423828125,297.8847961425781,301.6217346191406,293.1499938964844,293.1499938964844,278.45001220703125,38672.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.62872052192688,3.628744840621948,8.786184935161145e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9915.3623046875,0.0,1529.5048828125,2977.34912109375,0.0,4300.0,0.9027549028396606,1.0,0.0,3.0,1.0,0.0
17944800,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7822730541229248,0.4515908062458038,0.4129368662834167,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8871965408325195,0.6681836843490601,0.637816846370697,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9132174849510192,0.7276866436004639,0.5115693211555481,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7904201745986938,0.466037780046463,0.448198527097702,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.6384398937225342,0.2412483841180801,1.1230651140213013,284.9032897949219,284.95001220703125,304.1373596191406,294.67608642578125,298.9616394042969,297.18682861328125,284.9042053222656,1.0,0.7489368319511414,0.3414045572280884,0.3414045572280884,1.0,1.0,-3.763742685317993,0.958790361881256,2.8049521446228027,0.109699934720993,0.8676186800003052,0.8676186800003052,0.0,313.5127868652344,289.0,69235.34375,0.0,5058.93603515625,1.0,278.1571044921875,282.7159423828125,297.8847961425781,301.6217346191406,293.1499938964844,293.1499938964844,278.45001220703125,38672.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.62872052192688,3.628744840621948,8.786184935161145e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9915.3623046875,0.0,1529.5048828125,2977.34912109375,0.0,4300.0,0.9027549028396606,1.0,0.0,3.0,1.0,0.0
17944860,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7892844676971436,0.4514466226100921,0.4121030867099762,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8950554132461548,0.6673674583435059,0.6363039016723633,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9239370822906494,0.7302073836326599,0.5127320885658264,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7978774309158325,0.4664188027381897,0.4478744864463806,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.6439896821975708,0.2416055053472519,1.1217824220657349,284.9964904785156,284.95001220703125,304.098876953125,294.6749267578125,298.95281982421875,297.1918029785156,284.9956359863281,1.0,0.7428942918777466,0.3410063087940216,0.3410063087940216,1.0,1.0,-3.760375022888184,0.9564451575279236,2.8039298057556152,0.1081878915429115,0.95138818025589,0.95138818025589,0.0,301.2727355957031,277.0,68472.7734375,0.0,4970.3115234375,1.0,278.44219970703125,282.833740234375,297.8116760253906,301.4602966308594,293.1499938964844,293.1499938964844,278.1499938964844,33867.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.72741961479187,3.7274439334869385,9.270642635783588e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10987.8671875,0.0,1604.7261962890625,2977.34912109375,0.0,4300.0,0.9212387800216676,1.0,0.0,3.0,1.0,0.0
17944920,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7892844676971436,0.4514466226100921,0.4121030867099762,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8950554132461548,0.6673674583435059,0.6363039016723633,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9239370822906494,0.7302073836326599,0.5127320885658264,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7978774309158325,0.4664188027381897,0.4478744864463806,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.6439896821975708,0.2416055053472519,1.1217824220657349,284.9964904785156,284.95001220703125,304.098876953125,294.6749267578125,298.95281982421875,297.1918029785156,284.9956359863281,1.0,0.7428942918777466,0.3410063087940216,0.3410063087940216,1.0,1.0,-3.760375022888184,0.9564451575279236,2.8039298057556152,0.1081878915429115,0.95138818025589,0.95138818025589,0.0,301.2727355957031,277.0,68472.7734375,0.0,4970.3115234375,1.0,278.44219970703125,282.833740234375,297.8116760253906,301.4602966308594,293.1499938964844,293.1499938964844,278.1499938964844,33867.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.72741961479187,3.7274439334869385,9.270642635783588e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10987.8671875,0.0,1604.7261962890625,2977.34912109375,0.0,4300.0,0.9212387800216676,1.0,0.0,3.0,1.0,0.0
17944980,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7960187792778015,0.4502077400684356,0.4108214974403381,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9027272462844848,0.6654960513114929,0.634377658367157,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9345118403434752,0.7313839793205261,0.5134379863739014,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8051687479019165,0.4660510122776031,0.4472858011722564,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.6495866179466248,0.2415825724601745,1.1201353073120115,284.90301513671875,284.95001220703125,304.060302734375,294.67401123046875,298.9372253417969,297.1880187988281,284.9042053222656,1.0,0.7367674112319946,0.3406080603599548,0.3406080603599548,1.0,1.0,-3.754684209823608,0.9534003734588624,2.801283836364746,0.1067230701446533,0.8635280132293701,0.8635280132293701,0.0,289.67681884765625,265.0,69005.5078125,0.0,4879.1669921875,1.0,278.1575622558594,282.7216186523437,297.87506103515625,301.6000366210937,293.1499938964844,293.1499938964844,278.45001220703125,38665.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.611924886703491,3.611948966979981,8.705038681000588e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9884.3310546875,0.0,1510.951904296875,2977.34912109375,0.0,4300.0,0.8989429473876953,1.0,0.0,3.0,1.0,0.0
17945040,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7960187792778015,0.4502077400684356,0.4108214974403381,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9027272462844848,0.6654960513114929,0.634377658367157,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9345118403434752,0.7313839793205261,0.5134379863739014,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8051687479019165,0.4660510122776031,0.4472858011722564,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.6495866179466248,0.2415825724601745,1.1201353073120115,284.90301513671875,284.95001220703125,304.060302734375,294.67401123046875,298.9372253417969,297.1880187988281,284.9042053222656,1.0,0.7367674112319946,0.3406080603599548,0.3406080603599548,1.0,1.0,-3.754684209823608,0.9534003734588624,2.801283836364746,0.1067230701446533,0.8635280132293701,0.8635280132293701,0.0,289.67681884765625,265.0,69005.5078125,0.0,4879.1669921875,1.0,278.1575622558594,282.7216186523437,297.87506103515625,301.6000366210937,293.1499938964844,293.1499938964844,278.45001220703125,38665.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.611924886703491,3.611948966979981,8.705038681000588e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9884.3310546875,0.0,1510.951904296875,2977.34912109375,0.0,4300.0,0.8989429473876953,1.0,0.0,3.0,1.0,0.0
17945100,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7997063994407654,0.4500888586044311,0.410232812166214,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.907006561756134,0.6650249361991882,0.6334372162818909,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9401822090148926,0.7325883507728577,0.5138519406318665,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8090408444404602,0.4661844670772552,0.4469873607158661,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.6526347994804382,0.2417294681072235,1.1191900968551636,285.0112609863281,284.95001220703125,304.0409545898437,294.6736755371094,298.93231201171875,297.1899108886719,285.0114440917969,1.0,0.7336448431015015,0.3404089212417602,0.3404089212417602,1.0,1.0,-3.751838207244873,0.9518848061561584,2.79995346069336,0.1058427542448043,0.939325511455536,0.939325511455536,0.0,283.7288818359375,265.0,68137.7890625,0.0,4832.748046875,1.0,278.4007568359375,282.8478088378906,297.8070373535156,301.4031066894531,293.1499938964844,293.1499938964844,278.45001220703125,34271.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6579995155334473,3.658023357391357,8.928542456487776e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10194.8232421875,0.0,1529.127685546875,2977.34912109375,0.0,4300.0,0.907293975353241,1.0,0.0,3.0,1.0,0.0
17945160,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8041161894798279,0.4500663876533508,0.4099900722503662,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.912281334400177,0.664679765701294,0.6328648924827576,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9466310143470764,0.733882486820221,0.5145822167396545,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8134311437606812,0.4664269089698791,0.4469567537307739,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6562626361846924,0.2419685125350952,1.1189831495285034,284.9954833984375,284.95001220703125,304.0216064453125,294.6733703613281,298.92840576171875,297.1929016113281,284.9942932128906,1.0,0.7306514978408813,0.340221494436264,0.340221494436264,1.0,1.0,-3.751448392868042,0.9511407017707824,2.8003077507019043,0.1052399948239326,0.9468308091163636,0.9468308091163636,0.0,277.4285888671875,253.0,68265.109375,0.0,4791.240234375,1.0,278.44305419921875,282.838134765625,297.8021850585937,301.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,33782.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7135703563690186,3.713594436645508,9.201880288856046e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10955.94140625,0.0,1588.171630859375,2977.34912109375,0.0,4300.0,0.9178073406219482,1.0,0.0,3.0,1.0,0.0
17945220,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8118091821670532,0.4488418698310852,0.4087240695953369,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9223061800003052,0.6628202795982361,0.6309516429901123,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9580461382865906,0.735042154788971,0.5152806639671326,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8212574124336243,0.4660604596138,0.4463706314563751,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6630833148956299,0.2419768124818802,1.1174769401550293,284.9054870605469,284.95001220703125,303.9828491210937,294.67303466796875,298.9130249023437,297.18914794921875,284.90631103515625,1.0,0.7244560122489929,0.3398465812206268,0.3398465812206268,1.0,1.0,-3.7459559440612793,0.9482380747795104,2.797717809677124,0.1038442105054855,0.8615782260894775,0.8615782260894775,0.0,265.8192138671875,241.0,68787.9609375,0.0,4701.0556640625,1.0,278.1573791503906,282.7292175292969,297.8669128417969,301.5794677734375,293.1499938964844,293.1499938964844,278.45001220703125,38631.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.595176935195923,3.595200777053833,8.624498377685086e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9857.7744140625,0.0,1492.41748046875,2977.34912109375,0.0,4300.0,0.8952930569648743,1.0,0.0,3.0,1.0,0.0
17945280,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8118091821670532,0.4488418698310852,0.4087240695953369,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9223061800003052,0.6628202795982361,0.6309516429901123,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9580461382865906,0.735042154788971,0.5152806639671326,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8212574124336243,0.4660604596138,0.4463706314563751,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6630833148956299,0.2419768124818802,1.1174769401550293,284.9054870605469,284.95001220703125,303.9828491210937,294.67303466796875,298.9130249023437,297.18914794921875,284.90631103515625,1.0,0.7244560122489929,0.3398465812206268,0.3398465812206268,1.0,1.0,-3.7459559440612793,0.9482380747795104,2.797717809677124,0.1038442105054855,0.8615782260894775,0.8615782260894775,0.0,265.8192138671875,241.0,68787.9609375,0.0,4701.0556640625,1.0,278.1573791503906,282.7292175292969,297.8669128417969,301.5794677734375,293.1499938964844,293.1499938964844,278.45001220703125,38631.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.595176935195923,3.595200777053833,8.624498377685086e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9857.7744140625,0.0,1492.41748046875,2977.34912109375,0.0,4300.0,0.8952930569648743,1.0,0.0,3.0,1.0,0.0
17945340,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8206292390823364,0.4486965239048004,0.4079009294509887,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.934443473815918,0.6619982719421387,0.6294458508491516,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9705278277397156,0.7375164031982422,0.5164167881011963,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8303127884864807,0.4664281904697418,0.4460419118404388,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.6712406277656555,0.2423877269029617,1.1164571046829224,284.9951171875,284.95001220703125,303.94403076171875,294.67303466796875,298.9042358398437,297.1938781738281,284.9942932128906,1.0,0.7182725071907043,0.3394716680049896,0.3394716680049896,1.0,1.0,-3.7428886890411377,0.946074366569519,2.796814203262329,0.1023891940712928,0.942960262298584,0.942960262298584,0.0,253.5653839111328,229.0,68064.421875,0.0,4613.92529296875,1.0,278.44195556640625,282.8434143066406,297.79559326171875,301.4218444824219,293.1499938964844,293.1499938964844,278.1499938964844,33826.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.696796417236328,3.6968204975128174,9.11894005639624e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10919.013671875,0.0,1569.3865966796875,2977.34912109375,0.0,4300.0,0.9143137335777284,1.0,0.0,3.0,1.0,0.0
17945400,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8206292390823364,0.4486965239048004,0.4079009294509887,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.934443473815918,0.6619982719421387,0.6294458508491516,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9705278277397156,0.7375164031982422,0.5164167881011963,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8303127884864807,0.4664281904697418,0.4460419118404388,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.6712406277656555,0.2423877269029617,1.1164571046829224,284.9951171875,284.95001220703125,303.94403076171875,294.67303466796875,298.9042358398437,297.1938781738281,284.9942932128906,1.0,0.7182725071907043,0.3394716680049896,0.3394716680049896,1.0,1.0,-3.7428886890411377,0.946074366569519,2.796814203262329,0.1023891940712928,0.942960262298584,0.942960262298584,0.0,253.5653839111328,229.0,68064.421875,0.0,4613.92529296875,1.0,278.44195556640625,282.8434143066406,297.79559326171875,301.4218444824219,293.1499938964844,293.1499938964844,278.1499938964844,33826.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.696796417236328,3.6968204975128174,9.11894005639624e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10919.013671875,0.0,1569.3865966796875,2977.34912109375,0.0,4300.0,0.9143137335777284,1.0,0.0,3.0,1.0,0.0
17945460,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8291429281234741,0.4474839568138122,0.4066323935985565,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.946368396282196,0.660148024559021,0.6275275349617004,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.981833040714264,0.7386632561683655,0.5170954465866089,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8394256234169006,0.4660612940788269,0.4454463422298431,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6795994639396667,0.2424227893352508,1.1150503158569336,284.9064025878906,284.95001220703125,303.9052124023437,294.6733093261719,298.88897705078125,297.190185546875,284.9071655273437,1.0,0.7120046019554138,0.3391058146953583,0.3391058146953583,1.0,1.0,-3.737470865249634,0.943228542804718,2.7942423820495605,0.1009905114769935,0.8588007092475891,0.8588007092475891,0.0,241.9642639160156,217.0,68583.265625,0.0,4524.46337890625,1.0,278.157470703125,282.73553466796875,297.85992431640625,301.56134033203125,293.1499938964844,293.1499938964844,278.45001220703125,38608.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5797557830810547,3.5797793865203857,8.550668439966103e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9831.9267578125,0.0,1475.5572509765625,2977.34912109375,0.0,4300.0,0.8918594717979431,1.0,0.0,3.0,1.0,0.0
17945520,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8291429281234741,0.4474839568138122,0.4066323935985565,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.946368396282196,0.660148024559021,0.6275275349617004,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.981833040714264,0.7386632561683655,0.5170954465866089,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8394256234169006,0.4660612940788269,0.4454463422298431,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6795994639396667,0.2424227893352508,1.1150503158569336,284.9064025878906,284.95001220703125,303.9052124023437,294.6733093261719,298.88897705078125,297.190185546875,284.9071655273437,1.0,0.7120046019554138,0.3391058146953583,0.3391058146953583,1.0,1.0,-3.737470865249634,0.943228542804718,2.7942423820495605,0.1009905114769935,0.8588007092475891,0.8588007092475891,0.0,241.9642639160156,217.0,68583.265625,0.0,4524.46337890625,1.0,278.157470703125,282.73553466796875,297.85992431640625,301.56134033203125,293.1499938964844,293.1499938964844,278.45001220703125,38608.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5797557830810547,3.5797793865203857,8.550668439966103e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9831.9267578125,0.0,1475.5572509765625,2977.34912109375,0.0,4300.0,0.8918594717979431,1.0,0.0,3.0,1.0,0.0
17945580,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.839516818523407,0.4473347067832947,0.4058115482330322,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.959993839263916,0.6593202948570251,0.6260225176811218,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.993711531162262,0.7411182522773743,0.518221378326416,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8504830002784729,0.4664216637611389,0.445114403963089,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6895990371704102,0.2428561151027679,1.1141413450241089,284.9944763183594,284.95001220703125,303.8663635253906,294.6739501953125,298.8802185058594,297.19482421875,284.9936828613281,1.0,0.7057511806488037,0.3387399315834045,0.3387399315834045,1.0,1.0,-3.734524726867676,0.9411352872848512,2.7933895587921143,0.0995413661003112,0.9390745759010316,0.9390745759010316,0.0,229.70968627929688,220.0,67876.078125,0.0,4438.00439453125,1.0,278.4418334960937,282.8481750488281,297.7895202636719,301.40545654296875,293.1499938964844,293.1499938964844,278.1499938964844,33811.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.68247389793396,3.682497978210449,9.048418405654956e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10887.697265625,0.0,1553.0767822265625,2977.34912109375,0.0,4300.0,0.9110794067382812,1.0,0.0,3.0,1.0,0.0
17945640,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.839516818523407,0.4473347067832947,0.4058115482330322,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.959993839263916,0.6593202948570251,0.6260225176811218,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.993711531162262,0.7411182522773743,0.518221378326416,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8504830002784729,0.4664216637611389,0.445114403963089,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6895990371704102,0.2428561151027679,1.1141413450241089,284.9944763183594,284.95001220703125,303.8663635253906,294.6739501953125,298.8802185058594,297.19482421875,284.9936828613281,1.0,0.7057511806488037,0.3387399315834045,0.3387399315834045,1.0,1.0,-3.734524726867676,0.9411352872848512,2.7933895587921143,0.0995413661003112,0.9390745759010316,0.9390745759010316,0.0,229.70968627929688,220.0,67876.078125,0.0,4438.00439453125,1.0,278.4418334960937,282.8481750488281,297.7895202636719,301.40545654296875,293.1499938964844,293.1499938964844,278.1499938964844,33811.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.68247389793396,3.682497978210449,9.048418405654956e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10887.697265625,0.0,1553.0767822265625,2977.34912109375,0.0,4300.0,0.9110794067382812,1.0,0.0,3.0,1.0,0.0
17945700,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8423454165458679,0.4467678964138031,0.4054596126079559,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9634696841239928,0.6584511399269104,0.6253616213798523,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9968459606170654,0.7417197227478027,0.5188036561012268,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.853628933429718,0.4662855565547943,0.4450623989105224,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.6924872398376465,0.2429244518280029,1.114370822906494,284.8766784667969,284.95001220703125,303.8469543457031,294.67437744140625,298.8731689453125,297.1934509277344,284.8764343261719,1.0,0.7044231295585632,0.3385569751262665,0.3385569751262665,1.0,1.0,-3.7342240810394287,0.9404361248016356,2.793787956237793,0.0989940986037254,0.8550695776939392,0.8550695776939392,0.0,226.5393218994141,220.0,68721.34375,0.0,4416.93994140625,1.0,278.19708251953125,282.7144470214844,297.8553161621094,301.6003112792969,293.1499938964844,293.1499938964844,278.1499938964844,38143.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.638064861297608,3.638089179992676,8.831493687466718e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10548.556640625,0.0,1535.91357421875,2977.34912109375,0.0,4300.0,0.9020687937736512,1.0,0.0,3.0,1.0,0.0
17945760,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8431376218795776,0.4461106956005096,0.4047979414463043,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9644608497619628,0.657467782497406,0.624376118183136,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9980832934379578,0.742240846157074,0.519081711769104,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8547334671020508,0.4660431742668152,0.4447845220565796,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.6935638785362244,0.2429012358188629,1.1141064167022705,284.908447265625,284.95001220703125,303.8275451660156,294.6749267578125,298.86529541015625,297.1910400390625,284.9093322753906,1.0,0.7035279870033264,0.3383898437023163,0.3383898437023163,1.0,1.0,-3.731925249099731,0.939189612865448,2.7927355766296387,0.0983155965805053,0.8573004603385925,0.8573004603385925,0.0,225.18858337402344,223.0,68427.78125,0.0,4401.9326171875,1.0,278.15771484375,282.7422790527344,297.8547668457031,301.5469970703125,293.1499938964844,293.1499938964844,278.45001220703125,38547.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.566535711288452,3.566559314727783,8.487630225317844e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9812.5576171875,0.0,1460.90625,2977.34912109375,0.0,4300.0,0.8889146447181702,1.0,0.0,3.0,1.0,0.0
17945820,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.843994140625,0.4458642303943634,0.4043205082416534,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9653039574623108,0.6565733551979065,0.6232571601867676,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9990000128746032,0.7446854114532471,0.5197904109954834,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8559852242469788,0.4663312137126922,0.4448326230049133,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.694861114025116,0.2432781606912613,1.1150777339935305,284.9958190917969,284.95001220703125,303.7887268066406,294.6762390136719,298.8565979003906,297.1950378417969,284.9950561523437,1.0,0.7030901908874512,0.3380555212497711,0.3380555212497711,1.0,1.0,-3.732080221176148,0.9381309747695924,2.7939493656158447,0.0971751809120178,0.938174307346344,0.938174307346344,0.0,224.02169799804688,226.0,67790.28125,0.0,4394.9375,1.0,278.4417724609375,282.8531188964844,297.7868347167969,301.3970031738281,293.1499938964844,293.1499938964844,278.1499938964844,33715.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.673643112182617,3.6736669540405273,9.005073025036836e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10873.09765625,0.0,1542.430419921875,2977.34912109375,0.0,4300.0,0.9090306758880616,1.0,0.0,3.0,1.0,0.0
17945880,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.843994140625,0.4458642303943634,0.4043205082416534,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9653039574623108,0.6565733551979065,0.6232571601867676,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9990000128746032,0.7446854114532471,0.5197904109954834,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8559852242469788,0.4663312137126922,0.4448326230049133,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.694861114025116,0.2432781606912613,1.1150777339935305,284.9958190917969,284.95001220703125,303.7887268066406,294.6762390136719,298.8565979003906,297.1950378417969,284.9950561523437,1.0,0.7030901908874512,0.3380555212497711,0.3380555212497711,1.0,1.0,-3.732080221176148,0.9381309747695924,2.7939493656158447,0.0971751809120178,0.938174307346344,0.938174307346344,0.0,224.02169799804688,226.0,67790.28125,0.0,4394.9375,1.0,278.4417724609375,282.8531188964844,297.7868347167969,301.3970031738281,293.1499938964844,293.1499938964844,278.1499938964844,33715.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.673643112182617,3.6736669540405273,9.005073025036836e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10873.09765625,0.0,1542.430419921875,2977.34912109375,0.0,4300.0,0.9090306758880616,1.0,0.0,3.0,1.0,0.0
17945940,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8422015905380249,0.4445162415504455,0.4034028351306915,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9630555510520936,0.6546271443367004,0.6217425465583801,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9990056157112122,0.7457844614982605,0.5212576389312744,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8546192049980164,0.4658487141132355,0.4446260929107666,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6938961148262024,0.2432252615690231,1.115666747093201,284.9095153808594,284.95001220703125,303.75,294.677978515625,298.84149169921875,297.19061279296875,284.9102478027344,1.0,0.7035868167877197,0.3377212285995483,0.3377212285995483,1.0,1.0,-3.731380701065064,0.9368105530738832,2.794570207595825,0.0961233004927635,0.8570865988731384,0.8570865988731384,0.0,225.1802215576172,229.0,68385.796875,0.0,4400.38916015625,1.0,278.1576538085937,282.74615478515625,297.8542785644531,301.543212890625,293.1499938964844,293.1499938964844,278.45001220703125,38432.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5614912509918213,3.5615148544311523,8.463637755085074e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9808.1142578125,0.0,1454.6688232421875,2977.34912109375,0.0,4300.0,0.8876901865005493,1.0,0.0,3.0,1.0,0.0
17946000,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8422015905380249,0.4445162415504455,0.4034028351306915,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9630555510520936,0.6546271443367004,0.6217425465583801,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9990056157112122,0.7457844614982605,0.5212576389312744,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8546192049980164,0.4658487141132355,0.4446260929107666,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6938961148262024,0.2432252615690231,1.115666747093201,284.9095153808594,284.95001220703125,303.75,294.677978515625,298.84149169921875,297.19061279296875,284.9102478027344,1.0,0.7035868167877197,0.3377212285995483,0.3377212285995483,1.0,1.0,-3.731380701065064,0.9368105530738832,2.794570207595825,0.0961233004927635,0.8570865988731384,0.8570865988731384,0.0,225.1802215576172,229.0,68385.796875,0.0,4400.38916015625,1.0,278.1576538085937,282.74615478515625,297.8542785644531,301.543212890625,293.1499938964844,293.1499938964844,278.45001220703125,38432.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5614912509918213,3.5615148544311523,8.463637755085074e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9808.1142578125,0.0,1454.6688232421875,2977.34912109375,0.0,4300.0,0.8876901865005493,1.0,0.0,3.0,1.0,0.0
17946060,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8400785326957703,0.443995326757431,0.4028476774692535,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9602254033088684,0.6534735560417175,0.6205605864524841,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9982057213783264,0.74778813123703,0.5228238105773926,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8527697920799255,0.4658696949481964,0.4446029961109161,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.692399799823761,0.2433274537324905,1.1162846088409424,284.9954833984375,284.95001220703125,303.7111511230469,294.6802673339844,298.8302917480469,297.1913757324219,284.99462890625,1.0,0.7045645713806152,0.3373661637306213,0.3373661637306213,1.0,1.0,-3.731883049011232,0.9357889890670776,2.796093940734864,0.0949320048093795,0.9372796416282654,0.9372796416282654,0.0,226.99038696289065,232.0,67754.7109375,0.0,4413.34619140625,1.0,278.44171142578125,282.8558349609375,297.78814697265625,301.396240234375,293.1499938964844,293.1499938964844,278.1499938964844,33687.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6695077419281006,3.669531345367432,8.984809483081335e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10867.7978515625,0.0,1537.5882568359375,2977.34912109375,0.0,4300.0,0.9080696105957032,1.0,0.0,3.0,1.0,0.0
17946120,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8400785326957703,0.443995326757431,0.4028476774692535,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9602254033088684,0.6534735560417175,0.6205605864524841,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9982057213783264,0.74778813123703,0.5228238105773926,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8527697920799255,0.4658696949481964,0.4446029961109161,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.692399799823761,0.2433274537324905,1.1162846088409424,284.9954833984375,284.95001220703125,303.7111511230469,294.6802673339844,298.8302917480469,297.1913757324219,284.99462890625,1.0,0.7045645713806152,0.3373661637306213,0.3373661637306213,1.0,1.0,-3.731883049011232,0.9357889890670776,2.796093940734864,0.0949320048093795,0.9372796416282654,0.9372796416282654,0.0,226.99038696289065,232.0,67754.7109375,0.0,4413.34619140625,1.0,278.44171142578125,282.8558349609375,297.78814697265625,301.396240234375,293.1499938964844,293.1499938964844,278.1499938964844,33687.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6695077419281006,3.669531345367432,8.984809483081335e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10867.7978515625,0.0,1537.5882568359375,2977.34912109375,0.0,4300.0,0.9080696105957032,1.0,0.0,3.0,1.0,0.0
